time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673080,293.1119689941406,297.1499938964844,293.1499938964844,0.1320748180150985,-2864.22021484375,304.1481018066406,0.8124260902404785,0.2022431492805481,0.1828683316707611,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4987511336803436,0.050000000745058,0.0487958863377571,293.05096435546875,297.1499938964844,293.1499938964844,0.1142551079392433,-1983.604736328125,304.14337158203125,0.7810593843460083,0.1802690625190735,0.1266910880804062,293.1185302734375,297.1499938964844,293.1499938964844,0.291808545589447,-5655.59814453125,304.1778869628906,0.9990000128746032,0.4565862417221069,0.3602559864521026,293.0792236328125,297.1499938964844,293.1499938964844,0.0010382656473666,-393.5528259277344,292.5896301269531,0.4987511336803436,0.050000000745058,0.2314666658639907,291.1898193359375,291.1499938964844,263.1499938964844,261.5927429199219,280.80731201171875,293.62310791015625,291.19158935546875,1.0,0.2493180483579635,0.7593563795089722,0.7593563795089722,1.0,1.0,-1.1402044296264648,0.4797635376453399,0.6604408621788025,0.2019689530134201,0.0,0.0,0.5505562424659729,44.30229568481445,40.0,39.04473876953125,-11966.984375,170.0648956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799133300781,307.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18106.212890625,18000.0,0.0,0.0,0.2759737968444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429255962371826,0.5429314970970154,-5.884915481146891e-06,0.0,0.0002800782967824,0.0,0.0,34.77507781982422,0.0,0.0,0.0,0.3847285807132721,4.0,0.0,1.0
673140,293.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479187011719,0.8167077898979187,0.0,0.1834783107042312,293.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.5009690523147583,0.0,0.048760537058115,293.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432189941406,0.7873179912567139,0.0,0.1279958188533783,293.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1767578125,0.9990000128746032,0.0,0.3555716574192047,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.5009690523147583,0.0,0.2312989979982376,291.196533203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8187561035156,293.6376647949219,291.1964111328125,0.0,0.0,0.7589825391769409,0.7589825391769409,1.0,1.0,-1.136634349822998,0.4781512320041656,0.65848308801651,0.2010168135166168,0.0,0.0,0.0,43.35760116577149,60.0,12.819453239440918,-11886.8837890625,167.18153381347656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,307.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.361328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296519994735718,0.5296578407287598,-5.799057362310123e-06,0.0,0.0,0.0,0.0,33.23875045776367,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479187011719,0.8167077898979187,0.0,0.1834783107042312,293.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.5009690523147583,0.0,0.048760537058115,293.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432189941406,0.7873179912567139,0.0,0.1279958188533783,293.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1767578125,0.9990000128746032,0.0,0.3555716574192047,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.5009690523147583,0.0,0.2312989979982376,291.196533203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8187561035156,293.6376647949219,291.1964111328125,0.0,0.0,0.7589825391769409,0.7589825391769409,1.0,1.0,-1.136634349822998,0.4781512320041656,0.65848308801651,0.2010168135166168,0.0,0.0,0.0,43.35760116577149,60.0,12.819453239440918,-11886.8837890625,167.18153381347656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,307.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.361328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296519994735718,0.5296578407287598,-5.799057362310123e-06,0.0,0.0,0.0,0.0,33.23875045776367,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.10601806640625,0.0,0.0,0.0007586444844491,293.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0002712327695917,292.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.32830810546875,0.0,0.0,0.000536631734576,292.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0016930027632042,293.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,0.0012866115430369,291.2123718261719,294.1499938964844,263.1513671875,261.58953857421875,279.2952575683594,289.7819519042969,291.1997375488281,0.0,0.0,0.455389529466629,0.455389529466629,1.0,1.0,-0.0014791886787861,0.0032102025579661,-0.0017310138791799,-0.0113490894436836,0.0,0.0,0.0,-0.0093096978962421,60.0,-79.34610748291016,-0.0,-2.0293655325076543e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.830164470320866e-18,7.83250539145439e-18,-2.340837122994106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.10601806640625,0.0,0.0,0.0007586444844491,293.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0002712327695917,292.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.32830810546875,0.0,0.0,0.000536631734576,292.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0016930027632042,293.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595031738281,0.0,0.0,0.0012866115430369,291.2123718261719,294.1499938964844,263.1513671875,261.58953857421875,279.2952575683594,289.7819519042969,291.1997375488281,0.0,0.0,0.455389529466629,0.455389529466629,1.0,1.0,-0.0014791886787861,0.0032102025579661,-0.0017310138791799,-0.0113490894436836,0.0,0.0,0.0,-0.0093096978962421,60.0,-79.34610748291016,-0.0,-2.0293655325076543e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.830164470320866e-18,7.83250539145439e-18,-2.340837122994106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0528259277344,0.0,0.0,0.0001136045029852,293.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0001040373754221,292.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27490234375,0.0,0.0,8.67806957103312e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001460553321521,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525756835937,0.0,0.0,0.0004935085307806,291.21270751953125,294.1499938964844,263.1530456542969,261.5899353027344,278.9720764160156,286.8782958984375,291.19647216796875,0.0,0.0,0.3035930097103119,0.3035930097103119,1.0,1.0,-0.0011328718392178,0.0014028106816112,-0.0002699388423934,-0.0135441534221172,0.0,0.0,0.0,-0.008024675771594,60.0,-58.67607498168945,-0.0,-8.750046021077652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3466889411517784e-20,2.599033473266864e-20,-2.5234441094605058e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0342102050781,0.0,0.0,9.450245124753565e-05,293.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.91245760815218e-05,292.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2549133300781,0.0,0.0,7.346238999161869e-05,292.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06695556640625,0.0,0.0,0.0001001772616291,292.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.947998046875,0.0,0.0,0.0004702043079305,291.2128295898437,294.1499938964844,263.1553955078125,261.5909118652344,278.8261413574219,284.1068725585937,291.1951599121094,0.0,0.0,0.1517965048551559,0.1517965048551559,1.0,1.0,-0.0010050233686342,0.000409635802498,0.0005953875370323,-0.0145334526896476,0.0,0.0,0.0,-0.0076960586011409,60.0,-34.11041259765625,-0.0,-6.886813963546956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.576928865852634e-21,-6.850229195991842e-21,2.273300128190817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0166320800781,0.0,0.0,9.403210424352436e-05,293.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.90083208307624e-05,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2359924316406,0.0,0.0,7.313492824323475e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,9.90396220004186e-05,292.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434814453125,0.0,0.0,0.000469652848551,291.21295166015625,294.1499938964844,263.1583251953125,261.5924377441406,278.6863708496094,281.6509704589844,291.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017140302807,2.0007188794579643e-08,0.0010016940068453,-0.0149699002504348,0.0,0.0,0.0,-0.0078243454918265,60.0,-24.614824295043945,-0.0,-6.844061317679008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5230078374654e-21,-6.904004013743458e-21,2.3809959743296668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99920654296875,0.0,0.0,9.402824798598886e-05,293.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.901536395773292e-05,292.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171936035156,0.0,0.0,7.31330510461703e-05,292.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,9.9016739113722e-05,292.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93902587890625,0.0,0.0,0.0004696862306445,291.2131042480469,294.1499938964844,263.1618957519531,261.59454345703125,278.5479736328125,279.47857666015625,291.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019202018156,6.088436865780977e-09,0.0010019141482189,-0.0150030273944139,0.0,0.0,0.0,-0.007831122726202,60.0,-21.14826202392578,-0.0,-6.844249611503983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.521375690563385e-21,-6.905630909987288e-21,2.384255017475512e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.96466064453125,0.0,0.0,9.40512545639649e-05,293.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.903978207148612e-05,292.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.179931640625,0.0,0.0,7.315096445381641e-05,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,9.90406406344846e-05,292.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301452636719,0.0,0.0,0.0004698020929936,291.2133483886719,294.1499938964844,263.1707458496094,261.60028076171875,278.27496337890625,275.8591003417969,291.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.45181465148925,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213470138917575e-21,-6.90565675938143e-21,2.384309947438064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.96466064453125,0.0,0.0,9.40512545639649e-05,293.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.903978207148612e-05,292.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.179931640625,0.0,0.0,7.315096445381641e-05,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,9.90406406344846e-05,292.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301452636719,0.0,0.0,0.0004698020929936,291.2133483886719,294.1499938964844,263.1707458496094,261.60028076171875,278.27496337890625,275.8591003417969,291.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.45181465148925,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213470138917575e-21,-6.90565675938143e-21,2.384309947438064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305419921875,0.0,0.0,9.407832112628968e-05,293.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.90682965493761e-05,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.14312744140625,0.0,0.0,7.317201379919425e-05,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989929199219,0.0,0.0,9.906914056045936e-05,292.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,0.0004699373384937,291.21356201171875,294.1499938964844,263.18182373046875,261.6080322265625,278.0068664550781,273.0298156738281,291.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.219947814941406,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305419921875,0.0,0.0,9.407832112628968e-05,293.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,9.90682965493761e-05,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.14312744140625,0.0,0.0,7.317201379919425e-05,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989929199219,0.0,0.0,9.906914056045936e-05,292.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,0.0004699373384937,291.21356201171875,294.1499938964844,263.18182373046875,261.6080322265625,278.0068664550781,273.0298156738281,291.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.219947814941406,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968505859375,0.0,0.0,9.410897473571822e-05,293.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.910058724926785e-05,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.10675048828125,0.0,0.0,7.319585711229593e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,9.910142398439348e-05,292.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,0.0004700905410572,291.2137756347656,294.1499938964844,263.1949462890625,261.6176147460937,277.7436828613281,270.8214416503906,291.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.18726348876953,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968505859375,0.0,0.0,9.410897473571822e-05,293.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.910058724926785e-05,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.10675048828125,0.0,0.0,7.319585711229593e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,9.910142398439348e-05,292.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,0.0004700905410572,291.2137756347656,294.1499938964844,263.1949462890625,261.6176147460937,277.7436828613281,270.8214416503906,291.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.18726348876953,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.863525390625,0.0,0.0,9.414296800969169e-05,293.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.913639223668724e-05,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0708312988281,0.0,0.0,7.322229794226587e-05,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,9.913721441989765e-05,292.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041442871094,0.0,0.0,0.000470260361908,291.2139892578125,294.1499938964844,263.2099914550781,261.6289367675781,277.4853515625,269.1007995605469,291.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.178695678710938,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.863525390625,0.0,0.0,9.414296800969169e-05,293.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.913639223668724e-05,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0708312988281,0.0,0.0,7.322229794226587e-05,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550476074219,0.0,0.0,9.913721441989765e-05,292.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041442871094,0.0,0.0,0.000470260361908,291.2139892578125,294.1499938964844,263.2099914550781,261.6289367675781,277.4853515625,269.1007995605469,291.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.178695678710938,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8470153808594,0.0,0.0,9.416112879989667e-05,293.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.915552800521256e-05,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05303955078125,0.0,0.0,7.323642785195261e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.915634291246532e-05,292.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0004703511076513,291.2140808105469,294.1499938964844,263.2181701660156,261.6352233886719,277.35797119140625,268.3898620605469,291.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.175432205200195,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305969238281,0.0,0.0,9.418002446182072e-05,293.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.917542774928734e-05,291.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.03533935546875,0.0,0.0,7.325111801037565e-05,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,9.917623538058252e-05,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0004704455204773,291.21417236328125,294.1499938964844,263.226806640625,261.641845703125,277.2317810058594,267.76336669921875,291.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.172103881835938,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7980651855469,0.0,0.0,9.421986032975838e-05,293.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.921738092089072e-05,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.000244140625,0.0,0.0,7.328209903789684e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9121398925781,0.0,0.0,9.921818127622828e-05,292.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,0.00047064453247,291.21435546875,294.1499938964844,263.2452392578125,261.6562194824219,276.9829406738281,266.72625732421875,291.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.164833068847656,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7980651855469,0.0,0.0,9.421986032975838e-05,293.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.921738092089072e-05,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.000244140625,0.0,0.0,7.328209903789684e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9121398925781,0.0,0.0,9.921818127622828e-05,292.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,0.00047064453247,291.21435546875,294.1499938964844,263.2452392578125,261.6562194824219,276.9829406738281,266.72625732421875,291.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.164833068847656,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76593017578125,0.0,0.0,9.4262148195412e-05,293.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.926191705744714e-05,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.965576171875,0.0,0.0,7.331499364227057e-05,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,9.926271013682708e-05,292.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,0.0004708557971753,291.2145080566406,294.1499938964844,263.26513671875,261.67193603515625,276.73876953125,265.9246520996094,291.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.1566104888916,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76593017578125,0.0,0.0,9.4262148195412e-05,293.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.926191705744714e-05,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.965576171875,0.0,0.0,7.331499364227057e-05,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,9.926271013682708e-05,292.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,0.0004708557971753,291.2145080566406,294.1499938964844,263.26513671875,261.67193603515625,276.73876953125,265.9246520996094,291.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.1566104888916,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7341613769531,0.0,0.0,9.430653881281614e-05,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.930867963703348e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9313049316406,0.0,0.0,7.334951806114987e-05,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702087402344,0.0,0.0,9.93094581644982e-05,292.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0004710775974672,291.21466064453125,294.1499938964844,263.2864074707031,261.6888122558594,276.4991760253906,265.307861328125,291.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.147449493408203,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7341613769531,0.0,0.0,9.430653881281614e-05,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.930867963703348e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9313049316406,0.0,0.0,7.334951806114987e-05,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702087402344,0.0,0.0,9.93094581644982e-05,292.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0004710775974672,291.21466064453125,294.1499938964844,263.2864074707031,261.6888122558594,276.4991760253906,265.307861328125,291.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.147449493408203,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027587890625,0.0,0.0,9.435266838409008e-05,293.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.93572612060234e-05,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8974609375,0.0,0.0,7.338540308410302e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.849609375,0.0,0.0,9.93580324575305e-05,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.0004713080707006,291.2147827148437,294.1499938964844,263.308837890625,261.7067565917969,276.2641296386719,264.8357238769531,291.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.137393951416016,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027587890625,0.0,0.0,9.435266838409008e-05,293.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.93572612060234e-05,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8974609375,0.0,0.0,7.338540308410302e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.849609375,0.0,0.0,9.93580324575305e-05,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8626708984375,0.0,0.0,0.0004713080707006,291.2147827148437,294.1499938964844,263.308837890625,261.7067565917969,276.2641296386719,264.8357238769531,291.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.137393951416016,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68719482421875,0.0,0.0,9.437626431463286e-05,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.938210860127585e-05,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88067626953125,0.0,0.0,7.340375304920599e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83941650390625,0.0,0.0,9.938287985278292e-05,292.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,0.0004714259412139,291.21484375,294.1499938964844,263.3204650878906,261.7160949707031,276.1483154296875,264.6438903808594,291.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.13204574584961,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6717529296875,0.0,0.0,9.4400136731565e-05,293.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.940725431079044e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8639831542969,0.0,0.0,7.342232129303738e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,9.940801828633994e-05,292.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0004715452087111,291.21490478515625,294.1499938964844,263.3323059082031,261.72564697265625,276.0335998535156,264.4769287109375,291.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.126489639282227,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410827636719,0.0,0.0,9.444852184969932e-05,293.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.94582151179202e-05,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309020996094,0.0,0.0,7.345995254581794e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,9.945897181751208e-05,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0004717869451269,291.2149658203125,294.1499938964844,263.356689453125,261.7453308105469,275.8074645996094,264.2062683105469,291.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.11477851867676,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410827636719,0.0,0.0,9.444852184969932e-05,293.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,9.94582151179202e-05,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309020996094,0.0,0.0,7.345995254581794e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,9.945897181751208e-05,292.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0004717869451269,291.2149658203125,294.1499938964844,263.356689453125,261.7453308105469,275.8074645996094,264.2062683105469,291.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.11477851867676,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107482910156,0.0,0.0,9.44973944569938e-05,293.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.950968524208292e-05,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,7.349796214839444e-05,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892150878906,0.0,0.0,9.951042738975956e-05,292.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388366699219,0.0,0.0,0.0004720310971606,291.2150573730469,294.1499938964844,263.3818054199219,261.76568603515625,275.585693359375,264.00457763671875,291.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.102293014526367,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107482910156,0.0,0.0,9.44973944569938e-05,293.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.950968524208292e-05,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,7.349796214839444e-05,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892150878906,0.0,0.0,9.951042738975956e-05,292.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388366699219,0.0,0.0,0.0004720310971606,291.2150573730469,294.1499938964844,263.3818054199219,261.76568603515625,275.585693359375,264.00457763671875,291.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.102293014526367,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5807800292969,0.0,0.0,9.454631072003394e-05,293.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.956119902199134e-05,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658996582031,0.0,0.0,7.3536008130759e-05,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76953125,0.0,0.0,9.9561941169668e-05,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0004722754820249,291.215087890625,294.1499938964844,263.4075622558594,261.7865600585937,275.3681945800781,263.85626220703125,291.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.08906936645508,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5807800292969,0.0,0.0,9.454631072003394e-05,293.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.956119902199134e-05,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658996582031,0.0,0.0,7.3536008130759e-05,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76953125,0.0,0.0,9.9561941169668e-05,292.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0004722754820249,291.215087890625,294.1499938964844,263.4075622558594,261.7865600585937,275.3681945800781,263.85626220703125,291.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.08906936645508,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511474609375,0.0,0.0,9.459482680540532e-05,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.961229807231577e-05,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73394775390625,0.0,0.0,7.357374124694616e-05,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75006103515625,0.0,0.0,9.961302566807716e-05,292.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,0.000472517858725,291.2151184082031,294.1499938964844,263.4337463378906,261.8078308105469,275.15496826171875,263.7494506835937,291.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.075136184692383,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511474609375,0.0,0.0,9.459482680540532e-05,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.961229807231577e-05,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73394775390625,0.0,0.0,7.357374124694616e-05,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75006103515625,0.0,0.0,9.961302566807716e-05,292.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,0.000472517858725,291.2151184082031,294.1499938964844,263.4337463378906,261.8078308105469,275.15496826171875,263.7494506835937,291.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.075136184692383,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364685058594,0.0,0.0,9.461879380978644e-05,293.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.963754564523696e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7181396484375,0.0,0.0,7.359238952631131e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74041748046875,0.0,0.0,9.963826596504076e-05,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,0.0004726376209873,291.215087890625,294.1499938964844,263.44696044921875,261.818603515625,275.0498962402344,263.7086181640625,291.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.06791305541992,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
