time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675360,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218811035156,0.0,0.0,9.464250615565106e-05,293.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.966251673176885e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.702392578125,0.0,0.0,7.361082680290565e-05,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308349609375,0.0,0.0,9.966323705157264e-05,292.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0004727560735773,291.215087890625,294.1499938964844,263.46026611328125,261.82940673828125,274.9458923339844,263.6747741699219,291.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.06052589416504,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.492919921875,0.0,0.0,9.468893404118715e-05,293.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.971141116693616e-05,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6711730957031,0.0,0.0,7.364693738054484e-05,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,9.971212421078236e-05,292.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,0.0004729880020022,291.2150573730469,294.1499938964844,263.4869384765625,261.8511047363281,274.74090576171875,263.62469482421875,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.045270919799805,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.492919921875,0.0,0.0,9.468893404118715e-05,293.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.971141116693616e-05,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6711730957031,0.0,0.0,7.364693738054484e-05,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117919921875,0.0,0.0,9.971212421078236e-05,292.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,0.0004729880020022,291.2150573730469,294.1499938964844,263.4869384765625,261.8511047363281,274.74090576171875,263.62469482421875,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.045270919799805,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642944335937,0.0,0.0,9.473370300838724e-05,293.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.975856664823368e-05,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402893066406,0.0,0.0,7.368176011368632e-05,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,9.975926514016464e-05,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006896972656,0.0,0.0,0.0004732116940431,291.2149963378906,294.1499938964844,263.5136413574219,261.8728332519531,274.5400085449219,263.5935363769531,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.029407501220703,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642944335937,0.0,0.0,9.473370300838724e-05,293.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.975856664823368e-05,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402893066406,0.0,0.0,7.368176011368632e-05,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,9.975926514016464e-05,292.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006896972656,0.0,0.0,0.0004732116940431,291.2149963378906,294.1499938964844,263.5136413574219,261.8728332519531,274.5400085449219,263.5935363769531,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.029407501220703,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360046386719,0.0,0.0,9.477644198341296e-05,292.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.980357572203502e-05,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098022460937,0.0,0.0,7.371499668806791e-05,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6743469238281,0.0,0.0,9.980427421396598e-05,292.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79327392578125,0.0,0.0,0.0004734251997433,291.21490478515625,294.1499938964844,263.54022216796875,261.8944091796875,274.3430480957031,263.5768127441406,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.01297378540039,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360046386719,0.0,0.0,9.477644198341296e-05,292.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,9.980357572203502e-05,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098022460937,0.0,0.0,7.371499668806791e-05,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6743469238281,0.0,0.0,9.980427421396598e-05,292.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79327392578125,0.0,0.0,0.0004734251997433,291.21490478515625,294.1499938964844,263.54022216796875,261.8944091796875,274.3430480957031,263.5768127441406,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.01297378540039,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40802001953125,0.0,0.0,9.481684537604453e-05,292.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.984613279812038e-05,291.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,7.374642882496119e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,9.984682401409371e-05,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,0.0004736270930152,291.2147521972656,294.1499938964844,263.5665283203125,261.915771484375,274.1500244140625,263.57098388671875,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.99601936340332,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40802001953125,0.0,0.0,9.481684537604453e-05,292.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.984613279812038e-05,291.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796203613281,0.0,0.0,7.374642882496119e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,9.984682401409371e-05,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,0.0004736270930152,291.2147521972656,294.1499938964844,263.5665283203125,261.915771484375,274.1500244140625,263.57098388671875,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.99601936340332,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941345214844,0.0,0.0,9.48361775954254e-05,292.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.986649092752486e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5646667480469,0.0,0.0,7.376146095339209e-05,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,9.98671748675406e-05,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,0.0004737236304208,291.2146911621094,294.1499938964844,263.5795593261719,261.9263000488281,274.0549621582031,263.57135009765625,291.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.98736953735352,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3803405761719,0.0,0.0,9.485493501415476e-05,292.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.988624515244736e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498046875,0.0,0.0,7.377604924840853e-05,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,9.988692181650548e-05,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,0.0004738173447549,291.214599609375,294.1499938964844,263.5924377441406,261.9367370605469,273.9608764648437,263.5733947753906,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.978626251220703,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,9.489078365731984e-05,292.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.992400737246498e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,7.380393799394369e-05,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61968994140625,0.0,0.0,9.992467676056548e-05,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0004739964788313,291.2143859863281,294.1499938964844,263.6177673339844,261.9571838378906,273.77545166015625,263.581787109375,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.960926055908203,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,9.489078365731984e-05,292.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.992400737246498e-05,291.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,7.380393799394369e-05,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61968994140625,0.0,0.0,9.992467676056548e-05,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0004739964788313,291.2143859863281,294.1499938964844,263.6177673339844,261.9571838378906,273.77545166015625,263.581787109375,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.960926055908203,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.49244640651159e-05,292.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.995947766583412e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911499023437,0.0,0.0,7.383013144135475e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018371582031,0.0,0.0,9.996013977797702e-05,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,0.0004741647280752,291.2141418457031,294.1499938964844,263.6424255371094,261.9769897460937,273.59375,263.5945129394531,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.94304275512696,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.49244640651159e-05,292.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.995947766583412e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911499023437,0.0,0.0,7.383013144135475e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018371582031,0.0,0.0,9.996013977797702e-05,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,0.0004741647280752,291.2141418457031,294.1499938964844,263.6424255371094,261.9769897460937,273.59375,263.5945129394531,291.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.94304275512696,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,9.495598351350054e-05,292.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.999267786042763e-05,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623107910156,0.0,0.0,7.385464414255694e-05,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841979980469,0.0,0.0,9.999333269661292e-05,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,0.0004743222089018,291.2138671875,294.1499938964844,263.6662292480469,261.9960327148437,273.4156799316406,263.6103515625,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.925098419189453,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,9.495598351350054e-05,292.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.999267786042763e-05,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623107910156,0.0,0.0,7.385464414255694e-05,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841979980469,0.0,0.0,9.999333269661292e-05,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,0.0004743222089018,291.2138671875,294.1499938964844,263.6662292480469,261.9960327148437,273.4156799316406,263.6103515625,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.925098419189453,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,9.498534200247376e-05,292.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001000236006802,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338073730469,0.0,0.0,7.387747609755024e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0001000242409645,292.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,0.0004744688922073,291.21356201171875,294.1499938964844,263.68902587890625,262.01416015625,273.2411193847656,263.6282043457031,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.907209396362305,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,9.498534200247376e-05,292.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001000236006802,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4338073730469,0.0,0.0,7.387747609755024e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0001000242409645,292.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,0.0004744688922073,291.21356201171875,294.1499938964844,263.68902587890625,262.01416015625,273.2411193847656,263.6282043457031,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.907209396362305,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,9.49992099776864e-05,292.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001000382035272,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,7.388826634269208e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,0.0001000388438114,292.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465515136719,0.0,0.0,0.0004745381884276,291.21337890625,294.1499938964844,263.70001220703125,262.0228576660156,273.1551818847656,263.6376647949219,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.89832305908203,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,9.501253225607798e-05,292.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,0.0001000522461254,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,7.389862730633467e-05,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,0.0001000528791337,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430419921875,0.0,0.0,0.0004746047779917,291.21319580078125,294.1499938964844,263.710693359375,262.0312805175781,273.07012939453125,263.6473083496094,291.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.88949012756348,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,9.503760520601644e-05,292.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0001000786505755,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,7.391812687274069e-05,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0001000792763079,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.000474730040878,291.2127685546875,294.1499938964844,263.7310485839844,262.0472106933594,272.9024658203125,263.6669921875,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.3443411352513985e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.872051239013672,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,9.503760520601644e-05,292.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0001000786505755,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,7.391812687274069e-05,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0001000792763079,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.000474730040878,291.2127685546875,294.1499938964844,263.7310485839844,262.0472106933594,272.9024658203125,263.6669921875,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.3443411352513985e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.872051239013672,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,9.50606627156958e-05,292.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0001001029377221,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,7.393606210825965e-05,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154113769531,0.0,0.0,0.0001001035634544,292.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,0.0004748452629428,291.2123107910156,294.1499938964844,263.75,262.0618896484375,272.7381591796875,263.68670654296875,290.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373007981925639e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.855016708374023,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,9.50606627156958e-05,292.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0001001029377221,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,7.393606210825965e-05,291.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154113769531,0.0,0.0,0.0001001035634544,292.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,0.0004748452629428,291.2123107910156,294.1499938964844,263.75,262.0618896484375,272.7381591796875,263.68670654296875,290.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373007981925639e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.855016708374023,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,9.508170478511602e-05,292.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.000100125100289,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,7.395242573693395e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986572265625,0.0,0.0,0.0001001257114694,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0004749503859784,291.2118225097656,294.1499938964844,263.7681579589844,262.0757751464844,272.5770568847656,263.7061767578125,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808943793177,60.0,-18.83831024169922,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,9.508170478511602e-05,292.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.000100125100289,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,7.395242573693395e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986572265625,0.0,0.0,0.0001001257114694,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0004749503859784,291.2118225097656,294.1499938964844,263.7681579589844,262.0757751464844,272.5770568847656,263.7061767578125,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808943793177,60.0,-18.83831024169922,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,9.510110248811544e-05,292.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001001455384539,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,7.396751607302576e-05,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,0.0001001461423584,292.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154846191406,0.0,0.0,0.0004750473017338,291.2112731933594,294.1499938964844,263.7862548828125,262.0895690917969,272.4191589355469,263.725341796875,290.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423263781447531e-09,0.0010133266914635,-0.0184994433075189,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.82139205932617,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,9.510110248811544e-05,292.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001001455384539,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,7.396751607302576e-05,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,0.0001001461423584,292.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154846191406,0.0,0.0,0.0004750473017338,291.2112731933594,294.1499938964844,263.7862548828125,262.0895690917969,272.4191589355469,263.725341796875,290.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423263781447531e-09,0.0010133266914635,-0.0184994433075189,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.82139205932617,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,9.511045209364966e-05,292.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0001001553828245,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28253173828125,0.0,0.0,7.397479203063995e-05,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.000100155986729,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71209716796875,0.0,0.0,0.0004750940424855,291.2109680175781,294.1499938964844,263.7953186035156,262.0964050292969,272.3414001464844,263.7348327636719,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.812820434570312,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,9.511974349152295e-05,292.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0001001651689875,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,7.398200978059322e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46563720703125,0.0,0.0,0.0001001657656161,292.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,0.0004751404339913,291.2106628417969,294.1499938964844,263.8043212890625,262.1032409667969,272.2644348144531,263.7442626953125,290.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.80420112609864,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09539794921875,0.0,0.0,9.51384863583371e-05,292.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001001849159365,291.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.399659807560965e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.000100185512565,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,0.0004752341192215,291.2099914550781,294.1499938964844,263.82232666015625,262.1167907714844,272.1127319335937,263.76300048828125,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469718177333107e-09,0.0010137239005416,-0.0186211131513118,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.78690528869629,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09539794921875,0.0,0.0,9.51384863583371e-05,292.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001001849159365,291.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.399659807560965e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.000100185512565,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,0.0004752341192215,291.2099914550781,294.1499938964844,263.82232666015625,262.1167907714844,272.1127319335937,263.76300048828125,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469718177333107e-09,0.0010137239005416,-0.0186211131513118,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.78690528869629,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.515803685644642e-05,292.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001002055068966,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,7.401179755106568e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332275390625,0.0,0.0,0.0001002060889732,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952819824219,0.0,0.0,0.0004753317916765,291.20928955078125,294.1499938964844,263.8402404785156,262.1302185058594,271.96405029296875,263.7816162109375,290.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.7696590423584,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,9.515803685644642e-05,292.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001002055068966,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,7.401179755106568e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332275390625,0.0,0.0,0.0001002060889732,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952819824219,0.0,0.0,0.0004753317916765,291.20928955078125,294.1499938964844,263.8402404785156,262.1302185058594,271.96405029296875,263.7816162109375,290.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.7696590423584,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.51789043028839e-05,292.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001002274875645,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908874511719,0.0,0.0,7.402803021250293e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172668457031,0.0,0.0,0.0001002280623652,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0004754360415972,291.2085266113281,294.1499938964844,263.85809326171875,262.1435546875,271.818359375,263.800048828125,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.75259590148925,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.51789043028839e-05,292.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001002274875645,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908874511719,0.0,0.0,7.402803021250293e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172668457031,0.0,0.0,0.0001002280623652,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0004754360415972,291.2085266113281,294.1499938964844,263.85809326171875,262.1435546875,271.818359375,263.800048828125,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.75259590148925,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,9.520138701191172e-05,292.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0001002511708065,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.404551433864981e-05,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0001002517456072,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,0.0004755484114866,291.20770263671875,294.1499938964844,263.8758850097656,262.1567687988281,271.6755676269531,263.81842041015625,290.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.73580741882324,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,9.520138701191172e-05,292.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0001002511708065,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.404551433864981e-05,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0001002517456072,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,0.0004755484114866,291.20770263671875,294.1499938964844,263.8758850097656,262.1567687988281,271.6755676269531,263.81842041015625,290.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.73580741882324,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
