time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677700,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,9.52132759266533e-05,292.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001002636927296,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526184082031,0.0,0.0,7.405476208077744e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,0.0001002642602543,292.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786804199219,0.0,0.0,0.0004756078124046,291.207275390625,294.1499938964844,263.8847351074219,262.163330078125,271.6052551269531,263.8275451660156,290.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.7275333404541,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998779296875,0.0,0.0,9.522559412289412e-05,292.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.000100276665762,291.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,7.406434451695532e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,0.0001002772260108,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753845214844,0.0,0.0,0.0004756693379022,291.2068176269531,294.1499938964844,263.8935852050781,262.1698913574219,271.5356750488281,263.8366394042969,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.719343185424805,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,9.525142377242446e-05,292.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0001003038778435,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,7.408443343592808e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,0.0001003044308163,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,0.0004757983842864,291.20587158203125,294.1499938964844,263.91119384765625,262.1828918457031,271.3985290527344,263.85479736328125,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.70320510864257,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,9.525142377242446e-05,292.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0001003038778435,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,7.408443343592808e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,0.0001003044308163,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,0.0004757983842864,291.20587158203125,294.1499938964844,263.91119384765625,262.1828918457031,271.3985290527344,263.85479736328125,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.70320510864257,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,9.527866495773196e-05,292.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0001003325669444,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,7.410562102450058e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,0.0001003331126412,292.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66229248046875,0.0,0.0,0.0004759345029015,291.20489501953125,294.1499938964844,263.9286804199219,262.19580078125,271.2641296386719,263.87286376953125,290.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.68738174438477,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,9.527866495773196e-05,292.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0001003325669444,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,7.410562102450058e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548583984375,0.0,0.0,0.0001003331126412,292.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66229248046875,0.0,0.0,0.0004759345029015,291.20489501953125,294.1499938964844,263.9286804199219,262.19580078125,271.2641296386719,263.87286376953125,290.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.68738174438477,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.530703391646966e-05,292.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001003624420263,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,7.41276890039444e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0001003629877232,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0004760762385558,291.2038269042969,294.1499938964844,263.94610595703125,262.2086181640625,271.1324157714844,263.8908386230469,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-18.671825408935547,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.530703391646966e-05,292.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001003624420263,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,7.41276890039444e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,0.0001003629877232,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0004760762385558,291.2038269042969,294.1499938964844,263.94610595703125,262.2086181640625,271.1324157714844,263.8908386230469,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-18.671825408935547,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081420898437,0.0,0.0,9.5336239610333e-05,292.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001003932047751,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,7.415039726765826e-05,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.324462890625,0.0,0.0,0.00010039373592,292.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492614746094,0.0,0.0,0.0004762221360579,291.20269775390625,294.1499938964844,263.9634094238281,262.2213134765625,271.0033874511719,263.9087219238281,290.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.65649032592773,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081420898437,0.0,0.0,9.5336239610333e-05,292.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001003932047751,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,7.415039726765826e-05,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.324462890625,0.0,0.0,0.00010039373592,292.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492614746094,0.0,0.0,0.0004762221360579,291.20269775390625,294.1499938964844,263.9634094238281,262.2213134765625,271.0033874511719,263.9087219238281,290.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.65649032592773,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969421386719,0.0,0.0,9.535108256386592e-05,292.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001004088335321,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,7.416194421239197e-05,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31695556640625,0.0,0.0,0.000100409364677,292.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460266113281,0.0,0.0,0.0004762962926179,291.2020874023437,294.1499938964844,263.9720153808594,262.2276611328125,270.9398498535156,263.9176330566406,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.64889335632324,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857727050781,0.0,0.0,9.536605648463592e-05,292.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0001004246078082,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,7.417359302053228e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,0.0001004251316771,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,0.0004763710894621,291.2015075683594,294.1499938964844,263.9805908203125,262.23394775390625,270.8769836425781,263.926513671875,290.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.641332626342773,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8636169433594,0.0,0.0,9.53963681240566e-05,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001004565347102,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,7.419716712320223e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001004570585791,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0004765225457958,291.2002258300781,294.1499938964844,263.9976501464844,262.2464904785156,270.7530822753906,263.9441833496094,290.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-18.626319885253903,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8636169433594,0.0,0.0,9.53963681240566e-05,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001004565347102,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,7.419716712320223e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001004570585791,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0004765225457958,291.2002258300781,294.1499938964844,263.9976501464844,262.2464904785156,270.7530822753906,263.9441833496094,290.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-18.626319885253903,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416748046875,0.0,0.0,9.542723273625596e-05,292.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001004890364129,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,7.422117050737143e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,0.0001004895530059,292.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.0004766767378896,291.19891357421875,294.1499938964844,264.0146179199219,262.2589416503906,270.6316833496094,263.9617614746094,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.6114559173584,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416748046875,0.0,0.0,9.542723273625596e-05,292.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001004890364129,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,7.422117050737143e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,0.0001004895530059,292.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,0.0004766767378896,291.19891357421875,294.1499938964844,264.0146179199219,262.2589416503906,270.6316833496094,263.9617614746094,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.6114559173584,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199462890625,0.0,0.0,9.545886132400484e-05,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0001005223530228,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,7.424577052006498e-05,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26519775390625,0.0,0.0,0.0001005228623398,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.000476834771689,291.197509765625,294.1499938964844,264.03143310546875,262.27130126953125,270.51275634765625,263.9792175292969,290.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.596769332885746,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199462890625,0.0,0.0,9.545886132400484e-05,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0001005223530228,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,7.424577052006498e-05,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26519775390625,0.0,0.0,0.0001005228623398,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.000476834771689,291.197509765625,294.1499938964844,264.03143310546875,262.27130126953125,270.51275634765625,263.9792175292969,290.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.596769332885746,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,9.54916758928448e-05,292.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0001005569138214,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,7.427129457937554e-05,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,0.0001005574158625,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,0.0004769986844621,291.196044921875,294.1499938964844,264.048095703125,262.2835693359375,270.3962097167969,263.9965515136719,290.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.58232688903809,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,9.54916758928448e-05,292.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0001005569138214,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,7.427129457937554e-05,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,0.0001005574158625,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,0.0004769986844621,291.196044921875,294.1499938964844,264.048095703125,262.2835693359375,270.3962097167969,263.9965515136719,290.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.58232688903809,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,9.55087089096196e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.000100574849057,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.0,7.428454409819096e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24346923828125,0.0,0.0,0.000100575351098,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,0.0004770837840624,291.1953125,294.1499938964844,264.056396484375,262.2897033691406,270.3388671875,264.0051574707031,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441634386777,60.0,-18.575231552124023,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,9.552628034725784e-05,292.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001005933590931,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004821777344,0.0,0.0,7.42982083465904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362670898437,0.0,0.0,0.0001005938538582,292.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,0.0004771715903189,291.19451904296875,294.1499938964844,264.06463623046875,262.2957763671875,270.2821044921875,264.0137634277344,290.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844410479068,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.5682373046875,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7559509277344,0.0,0.0,9.556346049066632e-05,292.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.000100632518297,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,7.432713027810678e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0001006330130621,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,0.0004773573309648,291.19293212890625,294.1499938964844,264.0810546875,262.30792236328125,270.1702575683594,264.0308532714844,290.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.55462074279785,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7559509277344,0.0,0.0,9.556346049066632e-05,292.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.000100632518297,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,7.432713027810678e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0001006330130621,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,0.0004773573309648,291.19293212890625,294.1499938964844,264.0810546875,262.30792236328125,270.1702575683594,264.0308532714844,290.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.55462074279785,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7349853515625,0.0,0.0,9.56041767494753e-05,292.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001006753955152,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,7.43587952456437e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.0001006758830044,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0004775607376359,291.1912536621094,294.1499938964844,264.0972900390625,262.3199768066406,270.06060791015625,264.0478210449219,290.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.541654586791992,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7349853515625,0.0,0.0,9.56041767494753e-05,292.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001006753955152,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,7.43587952456437e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.0001006758830044,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0004775607376359,291.1912536621094,294.1499938964844,264.0972900390625,262.3199768066406,270.06060791015625,264.0478210449219,290.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.541654586791992,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142028808594,0.0,0.0,9.564950596541166e-05,292.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001007231403491,291.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329772949219,0.0,0.0,7.439405453624204e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19366455078125,0.0,0.0,0.0001007236205623,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,0.0004777871945407,291.18951416015625,294.1499938964844,264.1133728027344,262.3319702148437,269.953125,264.0646667480469,290.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.5295524597168,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142028808594,0.0,0.0,9.564950596541166e-05,292.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001007231403491,291.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329772949219,0.0,0.0,7.439405453624204e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19366455078125,0.0,0.0,0.0001007236205623,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,0.0004777871945407,291.18951416015625,294.1499938964844,264.1133728027344,262.3319702148437,269.953125,264.0646667480469,290.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.5295524597168,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.693603515625,0.0,0.0,9.570065594743936e-05,292.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001007770042633,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,7.443383947247639e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.0001007774772006,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0004780427261721,291.18768310546875,294.1499938964844,264.1292724609375,262.3439025878906,269.84783935546875,264.08135986328125,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.518537521362305,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.693603515625,0.0,0.0,9.570065594743936e-05,292.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001007770042633,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,7.443383947247639e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.0001007774772006,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0004780427261721,291.18768310546875,294.1499938964844,264.1292724609375,262.3439025878906,269.84783935546875,264.08135986328125,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.518537521362305,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833801269531,0.0,0.0,9.572882117936388e-05,292.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001008066683425,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,7.445574010489509e-05,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726989746094,0.0,0.0,0.0001008071340038,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0004781834140885,291.1867370605469,294.1499938964844,264.1371765136719,262.349853515625,269.79608154296875,264.08966064453125,290.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204206203288322e-09,0.0010200042743235,-0.0205447226762771,0.0,0.0,0.0,-0.0088799921795725,60.0,-18.513538360595703,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731872558594,0.0,0.0,9.575898729963228e-05,292.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001008384351735,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,7.447920506820083e-05,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,0.0001008389008347,292.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0004783341137226,291.185791015625,294.1499938964844,264.14501953125,262.35577392578125,269.744873046875,264.0979309082031,290.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241762827765342e-09,0.0010203254641965,-0.020643075928092,0.0,0.0,0.0,-0.0088986102491617,60.0,-18.508907318115234,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529541015625,0.0,0.0,9.5825525932014e-05,292.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001009085026453,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,7.453095895471051e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001009089683066,292.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724182128906,0.0,0.0,0.0004786665085703,291.1838073730469,294.1499938964844,264.1605834960937,262.3675842285156,269.6439514160156,264.1143798828125,290.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.50078010559082,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529541015625,0.0,0.0,9.5825525932014e-05,292.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001009085026453,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76727294921875,0.0,0.0,7.453095895471051e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001009089683066,292.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724182128906,0.0,0.0,0.0004786665085703,291.1838073730469,294.1499938964844,264.1605834960937,262.3675842285156,269.6439514160156,264.1143798828125,290.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.50078010559082,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63287353515625,0.0,0.0,9.59018143475987e-05,292.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001009888510452,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7457580566406,0.0,0.0,7.459029438905418e-05,291.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13824462890625,0.0,0.0,0.0001009893094305,292.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,0.0004790476232301,291.1817626953125,294.1499938964844,264.1759948730469,262.3793334960937,269.54498291015625,264.1307067871094,290.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.49443817138672,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63287353515625,0.0,0.0,9.59018143475987e-05,292.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001009888510452,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7457580566406,0.0,0.0,7.459029438905418e-05,291.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13824462890625,0.0,0.0,0.0001009893094305,292.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660400390625,0.0,0.0,0.0004790476232301,291.1817626953125,294.1499938964844,264.1759948730469,262.3793334960937,269.54498291015625,264.1307067871094,290.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.49443817138672,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,9.598906035535038e-05,292.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.000101080724562,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,7.465814996976405e-05,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,0.0001010811756714,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,0.0004794834530912,291.1796264648437,294.1499938964844,264.1911926269531,262.3910217285156,269.447998046875,264.1468811035156,290.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.49019432067871,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,9.598906035535038e-05,292.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.000101080724562,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,7.465814996976405e-05,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,0.0001010811756714,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,0.0004794834530912,291.1796264648437,294.1499938964844,264.1911926269531,262.3910217285156,269.447998046875,264.1468811035156,290.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.49019432067871,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931701660156,0.0,0.0,9.608836262486876e-05,292.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001011853019008,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,7.473539153579623e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,0.0001011857457342,292.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0004799794987775,291.17742919921875,294.1499938964844,264.2062072753906,262.4026794433594,269.3529663085937,264.1629333496094,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.488250732421875,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
