time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680040,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931701660156,0.0,0.0,9.608836262486876e-05,292.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001011853019008,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,7.473539153579623e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,0.0001011857457342,292.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0004799794987775,291.17742919921875,294.1499938964844,264.2062072753906,262.4026794433594,269.3529663085937,264.1629333496094,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.488250732421875,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5833435058594,0.0,0.0,9.61428740993142e-05,292.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0001012427092064,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6926574707031,0.0,0.0,7.477778854081407e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042785644531,0.0,0.0,0.0001012431530398,292.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,0.0004802518233191,291.1763000488281,294.1499938964844,264.213623046875,262.40850830078125,269.3061828613281,264.1709289550781,290.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719854172056785e-09,0.0010244133882224,-0.0218950621783733,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.48823356628418,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57354736328125,0.0,0.0,9.620069613447411e-05,292.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001013036016956,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68218994140625,0.0,0.0,7.482276123482734e-05,291.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,0.0001013040382531,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,0.0004805406497325,291.1751403808594,294.1499938964844,264.22100830078125,262.414306640625,269.2598571777344,264.1788635253906,290.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836475491523,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.48884391784668,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5540771484375,0.0,0.0,9.632667934056371e-05,292.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001014362715068,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66131591796875,0.0,0.0,7.492074655601755e-05,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,0.0001014367080642,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,0.0004811699909623,291.1727905273437,294.1499938964844,264.235595703125,262.4258728027344,269.16851806640625,264.19464111328125,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.49200820922852,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5540771484375,0.0,0.0,9.632667934056371e-05,292.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001014362715068,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66131591796875,0.0,0.0,7.492074655601755e-05,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,0.0001014367080642,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,0.0004811699909623,291.1727905273437,294.1499938964844,264.235595703125,262.4258728027344,269.16851806640625,264.19464111328125,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.49200820922852,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,9.646661055739968e-05,292.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001015836314763,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,7.50295803300105e-05,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,0.0001015840607578,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,0.0004818690067622,291.1703491210937,294.1499938964844,264.25,262.4373779296875,269.0790100097656,264.21026611328125,290.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.497949600219727,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,9.646661055739968e-05,292.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001015836314763,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,7.50295803300105e-05,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,0.0001015840607578,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,0.0004818690067622,291.1703491210937,294.1499938964844,264.25,262.4373779296875,269.0790100097656,264.21026611328125,290.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.497949600219727,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,9.661640069680288e-05,292.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001017413742374,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200256347656,0.0,0.0,7.514608296332881e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.000101741796243,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.0004826172662433,291.1678161621094,294.1499938964844,264.2631530761719,262.4479675292969,268.9912109375,264.2256164550781,290.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.50662040710449,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155334472656,0.0,0.0,9.661640069680288e-05,292.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001017413742374,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200256347656,0.0,0.0,7.514608296332881e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.000101741796243,292.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276794433594,0.0,0.0,0.0004826172662433,291.1678161621094,294.1499938964844,264.2631530761719,262.4479675292969,268.9912109375,264.2256164550781,290.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.50662040710449,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964294433594,0.0,0.0,9.677132766228168e-05,292.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.000101904515759,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,7.52665800973773e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,0.0001019049377646,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0004833911661989,291.1651916503906,294.1499938964844,264.274169921875,262.456787109375,268.9051208496094,264.2400817871094,290.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.51787567138672,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964294433594,0.0,0.0,9.677132766228168e-05,292.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.000101904515759,291.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,7.52665800973773e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,0.0001019049377646,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0004833911661989,291.1651916503906,294.1499938964844,264.274169921875,262.456787109375,268.9051208496094,264.2400817871094,290.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.51787567138672,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869384765625,0.0,0.0,9.685056284070016e-05,292.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.000101987956441,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894470214844,0.0,0.0,7.532820745836943e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.0001019883784465,292.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0004837869491893,291.16387939453125,294.1499938964844,264.2789001464844,262.4605712890625,268.8627014160156,264.2468566894531,290.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032185196876,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.52442741394043,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,9.693086030893028e-05,292.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001020725176203,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,7.539066427852958e-05,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311279296875,0.0,0.0,0.0001020729323499,292.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.0004841880581807,291.1625061035156,294.1499938964844,264.2831115722656,262.46392822265625,268.8206787109375,264.25323486328125,290.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328062344342,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.53152847290039,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586486816406,0.0,0.0,9.709432197269052e-05,292.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001022446522256,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591735839844,0.0,0.0,7.551779708592221e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0001022450669552,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0004850046243518,291.15972900390625,294.1499938964844,264.2901916503906,262.46954345703125,268.7377624511719,264.2648620605469,290.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.547264099121094,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586486816406,0.0,0.0,9.709432197269052e-05,292.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001022446522256,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591735839844,0.0,0.0,7.551779708592221e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0001022450669552,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0004850046243518,291.15972900390625,294.1499938964844,264.2901916503906,262.46954345703125,268.7377624511719,264.2648620605469,290.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.547264099121094,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,9.726101416163146e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.000102420191979,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391845703125,0.0,0.0,7.564745465060696e-05,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049743652344,0.0,0.0,0.0001024205994326,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,0.000485837314045,291.1568603515625,294.1499938964844,264.2955322265625,262.47369384765625,268.65631103515625,264.2747802734375,290.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.5649642944336,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,9.726101416163146e-05,292.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.000102420191979,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391845703125,0.0,0.0,7.564745465060696e-05,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0049743652344,0.0,0.0,0.0001024205994326,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,0.000485837314045,291.1568603515625,294.1499938964844,264.2955322265625,262.47369384765625,268.65631103515625,264.2747802734375,290.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.5649642944336,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,9.743012924445792e-05,292.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001025982855935,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,7.577898941235617e-05,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919738769531,0.0,0.0,0.0001025986857712,292.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,0.0004866820818278,291.1539001464844,294.1499938964844,264.2992248535156,262.4765319824219,268.5763244628906,264.28289794921875,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.584369659423828,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,9.743012924445792e-05,292.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001025982855935,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,7.577898941235617e-05,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919738769531,0.0,0.0,0.0001025986857712,292.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,0.0004866820818278,291.1539001464844,294.1499938964844,264.2992248535156,262.4765319824219,268.5763244628906,264.28289794921875,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.584369659423828,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,9.76007868302986e-05,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001027780017466,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49951171875,0.0,0.0,7.59117174311541e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,0.0001027783946483,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887390136719,0.0,0.0,0.0004875345912296,291.15087890625,294.1499938964844,264.3014221191406,262.4781799316406,268.4977111816406,264.28924560546875,290.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.605224609375,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,9.76007868302986e-05,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001027780017466,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49951171875,0.0,0.0,7.59117174311541e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,0.0001027783946483,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887390136719,0.0,0.0,0.0004875345912296,291.15087890625,294.1499938964844,264.3014221191406,262.4781799316406,268.4977111816406,264.28924560546875,290.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.605224609375,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,9.76864030235447e-05,292.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001028681508614,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896850585937,0.0,0.0,7.597830699523911e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.0001028685510391,292.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0004879622429143,291.1493225097656,294.1499938964844,264.302001953125,262.47857666015625,268.4588928222656,264.2917785644531,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.616125106811523,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844299316406,0.0,0.0,9.77720264927484e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001029583218041,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798889160156,0.0,0.0,7.604490383528173e-05,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660949707031,0.0,0.0,0.0001029587147058,292.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,0.0004883899819105,291.1477355957031,294.1499938964844,264.30224609375,262.47869873046875,268.4204406738281,264.2939147949219,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.627269744873047,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,9.794277139008044e-05,292.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001031381252687,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,7.61777046136558e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,0.0001031385181704,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,0.0004892428987659,291.14453125,294.1499938964844,264.3018798828125,262.4782409667969,268.34442138671875,264.2969970703125,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435956064611,1.0961928254005215e-08,0.0010435846634209,-0.0277649648487567,0.0,0.0,0.0,-0.0102471094578504,60.0,-18.65019416809082,-0.0,-7.425479253697631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,9.794277139008044e-05,292.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001031381252687,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,7.61777046136558e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,0.0001031385181704,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,0.0004892428987659,291.14453125,294.1499938964844,264.3018798828125,262.4782409667969,268.34442138671875,264.2969970703125,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435956064611,1.0961928254005215e-08,0.0010435846634209,-0.0277649648487567,0.0,0.0,0.0,-0.0102471094578504,60.0,-18.65019416809082,-0.0,-7.425479253697631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34796142578125,0.0,0.0,9.8111922852695e-05,292.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.000103316262539,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,7.630926847923547e-05,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,0.0001033166408888,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689636230469,0.0,0.0,0.0004900878411717,291.1412353515625,294.1499938964844,264.3004150390625,262.4768981933594,268.2696533203125,264.298583984375,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165071159601,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.673748016357425,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34796142578125,0.0,0.0,9.8111922852695e-05,292.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.000103316262539,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,7.630926847923547e-05,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,0.0001033166408888,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689636230469,0.0,0.0,0.0004900878411717,291.1412353515625,294.1499938964844,264.3004150390625,262.4768981933594,268.2696533203125,264.298583984375,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165071159601,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.673748016357425,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32989501953125,0.0,0.0,9.827823669184e-05,292.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001034913948387,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,7.643862045370042e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,0.0001034917731885,292.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,0.0004909186391159,291.1378479003906,294.1499938964844,264.2980041503906,262.47479248046875,268.19610595703125,264.2987976074219,290.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379823305901482e-08,0.0010471580317243,-0.0288587473332881,0.0,0.0,0.0,-0.0104542775079607,60.0,-18.697586059570312,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32989501953125,0.0,0.0,9.827823669184e-05,292.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001034913948387,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,7.643862045370042e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,0.0001034917731885,292.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,0.0004909186391159,291.1378479003906,294.1499938964844,264.2980041503906,262.47479248046875,268.19610595703125,264.2987976074219,290.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379823305901482e-08,0.0010471580317243,-0.0288587473332881,0.0,0.0,0.0,-0.0104542775079607,60.0,-18.697586059570312,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119506835937,0.0,0.0,9.844041778706014e-05,292.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001036621906678,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,7.656476373085752e-05,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,0.0001036625617416,292.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.0004917287733405,291.1343688964844,294.1499938964844,264.2947692871094,262.4720153808594,268.123779296875,264.2977905273437,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581858139209087e-08,0.0010488855186849,-0.0293875113129615,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.72138023376465,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119506835937,0.0,0.0,9.844041778706014e-05,292.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001036621906678,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,7.656476373085752e-05,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,0.0001036625617416,292.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.0004917287733405,291.1343688964844,294.1499938964844,264.2947692871094,262.4720153808594,268.123779296875,264.2977905273437,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581858139209087e-08,0.0010488855186849,-0.0293875113129615,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.72138023376465,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.302978515625,0.0,0.0,9.851952927419916e-05,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001037455003825,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,7.662629650440067e-05,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.0001037458714563,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,0.0004921240033581,291.132568359375,294.1499938964844,264.2928771972656,262.4704284667969,268.08807373046875,264.296875,290.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.73314666748047,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940673828125,0.0,0.0,9.859707643045112e-05,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001038271584548,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,7.668660691706464e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,0.0001038275295286,292.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0004925113171339,291.1307983398437,294.1499938964844,264.2908630371094,262.4687194824219,268.0526428222656,264.29571533203125,290.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505659738555,1.1777005148871922e-08,0.001050554215908,-0.0298982225358486,0.0,0.0,0.0,-0.0106511767953634,60.0,-18.744770050048828,-0.0,-7.52500142198187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,9.87468083621934e-05,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001039848357322,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,7.680306589463726e-05,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,0.0001039851995301,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.0004932592855766,291.1271057128906,294.1499938964844,264.286376953125,262.4649658203125,267.9826354980469,264.2927551269531,290.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436440885066,60.0,-18.76742172241211,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,9.87468083621934e-05,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001039848357322,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,7.680306589463726e-05,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895874023437,0.0,0.0,0.0001039851995301,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.0004932592855766,291.1271057128906,294.1499938964844,264.286376953125,262.4649658203125,267.9826354980469,264.2927551269531,290.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963526169722629e-08,0.001052149105817,-0.0303863398730754,0.0,0.0,0.0,-0.0107436440885066,60.0,-18.76742172241211,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,9.888806380331516e-05,292.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001041335926856,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457336425781,0.0,0.0,7.691293285461143e-05,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769836425781,0.0,0.0,0.0001041339564835,292.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354858398437,0.0,0.0,0.0004939649370498,291.12335205078125,294.1499938964844,264.2815246582031,262.4609069824219,267.91375732421875,264.2890319824219,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139493854590457e-08,0.0010536537738516,-0.030846819281578,0.0,0.0,0.0,-0.0108308782801032,60.0,-18.788930892944336,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,9.888806380331516e-05,292.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001041335926856,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457336425781,0.0,0.0,7.691293285461143e-05,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769836425781,0.0,0.0,0.0001041339564835,292.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354858398437,0.0,0.0,0.0004939649370498,291.12335205078125,294.1499938964844,264.2815246582031,262.4609069824219,267.91375732421875,264.2890319824219,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139493854590457e-08,0.0010536537738516,-0.030846819281578,0.0,0.0,0.0,-0.0108308782801032,60.0,-18.788930892944336,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410888671875,0.0,0.0,9.901936573442072e-05,292.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001042718649841,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,7.70150581956841e-05,291.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644104003906,0.0,0.0,0.0001042722215061,292.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,0.000494620820973,291.1195068359375,294.1499938964844,264.2763671875,262.4566345214844,267.84600830078125,264.28472900390625,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.808927536010746,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410888671875,0.0,0.0,9.901936573442072e-05,292.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001042718649841,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,7.70150581956841e-05,291.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644104003906,0.0,0.0,0.0001042722215061,292.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,0.000494620820973,291.1195068359375,294.1499938964844,264.2763671875,262.4566345214844,267.84600830078125,264.28472900390625,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.808927536010746,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
