time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682380,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236328125,0.0,0.0,9.913917892845348e-05,292.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001043980300892,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,7.710824138484895e-05,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518981933594,0.0,0.0,0.0001043983866111,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,0.0004952193121425,291.1155700683594,294.1499938964844,264.27105712890625,262.4522705078125,267.77935791015625,264.27996826171875,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452293418618865e-08,0.0010563284158706,-0.0316653177142143,0.0,0.0,0.0,-0.0109859462827444,60.0,-18.8270263671875,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236328125,0.0,0.0,9.913917892845348e-05,292.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001043980300892,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,7.710824138484895e-05,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518981933594,0.0,0.0,0.0001043983866111,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,0.0004952193121425,291.1155700683594,294.1499938964844,264.27105712890625,262.4522705078125,267.77935791015625,264.27996826171875,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452293418618865e-08,0.0010563284158706,-0.0316653177142143,0.0,0.0,0.0,-0.0109859462827444,60.0,-18.8270263671875,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149353027344,0.0,0.0,9.919401054503396e-05,292.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001044557793647,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991943359375,0.0,0.0,7.71508930483833e-05,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0001044561286107,292.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0004954932373948,291.11358642578125,294.1499938964844,264.26837158203125,262.4500732421875,267.7464599609375,264.2774658203125,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056925044395,1.2520596115450644e-08,0.0010569124715402,-0.0318440347909927,0.0,0.0,0.0,-0.0110198063775897,60.0,-18.835187911987305,-0.0,-7.616372244001468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062683105469,0.0,0.0,9.924586629495023e-05,292.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001045103854266,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,7.719122368143871e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83941650390625,0.0,0.0,0.0001045107346726,292.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.0004957522614859,291.1115417480469,294.1499938964844,264.2657165527344,262.4479064941406,267.7138061523437,264.2749328613281,290.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057477435097,1.2585186226488076e-08,0.0010574648622423,-0.0320130363106727,0.0,0.0,0.0,-0.0110518271103501,60.0,-18.84282112121582,-0.0,-7.624334585898397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889953613281,0.0,0.0,9.933832916431128e-05,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001046077595674,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,7.72631392464973e-05,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0001046081015374,292.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.0004962141392752,291.107421875,294.1499938964844,264.2605285644531,262.4436950683594,267.6492919921875,264.2698059082031,290.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700353657635333e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.856061935424805,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889953613281,0.0,0.0,9.933832916431128e-05,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001046077595674,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716064453125,0.0,0.0,7.72631392464973e-05,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0001046081015374,292.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.0004962141392752,291.107421875,294.1499938964844,264.2605285644531,262.4436950683594,267.6492919921875,264.2698059082031,290.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700353657635333e-08,0.0010584496194496,-0.0323143675923347,0.0,0.0,0.0,-0.0111089199781417,60.0,-18.856061935424805,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718444824219,0.0,0.0,9.941426833393052e-05,292.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001046877296175,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,7.732220547040924e-05,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001046880715875,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,0.000496593536809,291.10321044921875,294.1499938964844,264.255615234375,262.439697265625,267.5859069824219,264.2646789550781,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592711623758,1.279493666572762e-08,0.0010592583566904,-0.0325618349015712,0.0,0.0,0.0,-0.0111558092758059,60.0,-18.86606407165528,-0.0,-7.650221078847609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718444824219,0.0,0.0,9.941426833393052e-05,292.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001046877296175,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,7.732220547040924e-05,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001046880715875,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,0.000496593536809,291.10321044921875,294.1499938964844,264.255615234375,262.439697265625,267.5859069824219,264.2646789550781,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592711623758,1.279493666572762e-08,0.0010592583566904,-0.0325618349015712,0.0,0.0,0.0,-0.0111558092758059,60.0,-18.86606407165528,-0.0,-7.650221078847609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,9.94740257738158e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001047506593749,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352294921875,0.0,0.0,7.736868428764865e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.000104750994069,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0004968920256942,291.09893798828125,294.1499938964844,264.2510681152344,262.4360656738281,267.5235900878906,264.2597045898437,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599076049402,1.2869350918265354e-08,0.0010598946828395,-0.0327565297484397,0.0,0.0,0.0,-0.011192699894309,60.0,-18.8729248046875,-0.0,-7.659416212391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15478515625,0.0,0.0,9.94740257738158e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001047506593749,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352294921875,0.0,0.0,7.736868428764865e-05,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.000104750994069,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0004968920256942,291.09893798828125,294.1499938964844,264.2510681152344,262.4360656738281,267.5235900878906,264.2597045898437,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599076049402,1.2869350918265354e-08,0.0010598946828395,-0.0327565297484397,0.0,0.0,0.0,-0.011192699894309,60.0,-18.8729248046875,-0.0,-7.659416212391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,9.951590618584304e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.00010479476623,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172241210937,0.0,0.0,7.740125874988735e-05,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,0.000104795100924,292.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0004971012822352,291.09454345703125,294.1499938964844,264.2470397949219,262.432861328125,267.4623107910156,264.2550354003906,290.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603535920381,1.2921500314178049e-08,0.0010603406699374,-0.0328929647803306,0.0,0.0,0.0,-0.0112185524776577,60.0,-18.876150131225582,-0.0,-7.66586296663263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,9.951590618584304e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.00010479476623,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172241210937,0.0,0.0,7.740125874988735e-05,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,0.000104795100924,292.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0004971012822352,291.09454345703125,294.1499938964844,264.2470397949219,262.432861328125,267.4623107910156,264.2550354003906,290.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603535920381,1.2921500314178049e-08,0.0010603406699374,-0.0328929647803306,0.0,0.0,0.0,-0.0112185524776577,60.0,-18.876150131225582,-0.0,-7.66586296663263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293640136719,0.0,0.0,9.953035623766482e-05,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001048099802574,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.208251953125,0.0,0.0,7.741249282844365e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,0.0001048103149514,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38385009765625,0.0,0.0,0.0004971734015271,291.0923156738281,294.1499938964844,264.2452697753906,262.4314880371094,267.4320373535156,264.2528686523437,290.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605073766782,1.2939480598106456e-08,0.0010604944545775,-0.0329400077462196,0.0,0.0,0.0,-0.0112274661660194,60.0,-18.87637710571289,-0.0,-7.668086254852825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,9.95397858787328e-05,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001048199119395,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,7.741982699371874e-05,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.777587890625,0.0,0.0,0.0001048202393576,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,0.0004972205497324,291.090087890625,294.1499938964844,264.2436828613281,262.4302673339844,267.4020690917969,264.2508239746094,290.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606077266857,1.2951210770495436e-08,0.0010605948045849,-0.0329706966876983,0.0,0.0,0.0,-0.0112332813441753,60.0,-18.87558364868164,-0.0,-7.66953647257651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10418701171875,0.0,0.0,9.954405686585233e-05,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001048244157573,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815185546875,0.0,0.0,7.742315210634843e-05,291.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,0.0001048247358994,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.000497241911944,291.0855407714844,294.1499938964844,264.2411193847656,262.4283447265625,267.3428039550781,264.2471008300781,290.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606528958305,1.2956493655735812e-08,0.0010606399737298,-0.0329845212399959,0.0,0.0,0.0,-0.0112359011545777,60.0,-18.871129989624023,-0.0,-7.67019017189341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10418701171875,0.0,0.0,9.954405686585233e-05,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001048244157573,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815185546875,0.0,0.0,7.742315210634843e-05,291.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,0.0001048247358994,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.000497241911944,291.0855407714844,294.1499938964844,264.2411193847656,262.4283447265625,267.3428039550781,264.2471008300781,290.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606528958305,1.2956493655735812e-08,0.0010606399737298,-0.0329845212399959,0.0,0.0,0.0,-0.0112359011545777,60.0,-18.871129989624023,-0.0,-7.67019017189341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,9.952877007890491e-05,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.000104808321339,291.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1638488769531,0.0,0.0,7.741126319160685e-05,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0001048086414812,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,0.0004971655434928,291.0809020996094,294.1499938964844,264.239501953125,262.4272155761719,267.2847595214844,264.24420166015625,290.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604897979646,1.2937409366031716e-08,0.0010604768758639,-0.0329345874488353,0.0,0.0,0.0,-0.0112264398485422,60.0,-18.86189842224121,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875244140625,0.0,0.0,9.952877007890491e-05,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.000104808321339,291.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1638488769531,0.0,0.0,7.741126319160685e-05,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0001048086414812,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,0.0004971655434928,291.0809020996094,294.1499938964844,264.239501953125,262.4272155761719,267.2847595214844,264.24420166015625,290.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604897979646,1.2937409366031716e-08,0.0010604768758639,-0.0329345874488353,0.0,0.0,0.0,-0.0112264398485422,60.0,-18.86189842224121,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,9.949284140020608e-05,292.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0001047704936354,291.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14630126953125,0.0,0.0,7.738331623841077e-05,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.740966796875,0.0,0.0,0.0001047708065016,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,0.0004969860892742,291.076171875,294.1499938964844,264.2389221191406,262.4269714355469,267.227783203125,264.2421264648437,290.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601067915558,1.289260964654204e-08,0.0010600938694551,-0.0328173786401748,0.0,0.0,0.0,-0.0112042315304279,60.0,-18.848302841186523,-0.0,-7.662291068299967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,9.949284140020608e-05,292.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0001047704936354,291.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14630126953125,0.0,0.0,7.738331623841077e-05,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.740966796875,0.0,0.0,0.0001047708065016,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,0.0004969860892742,291.076171875,294.1499938964844,264.2389221191406,262.4269714355469,267.227783203125,264.2421264648437,290.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601067915558,1.289260964654204e-08,0.0010600938694551,-0.0328173786401748,0.0,0.0,0.0,-0.0112042315304279,60.0,-18.848302841186523,-0.0,-7.662291068299967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,9.943592158379032e-05,292.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001047105542966,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,7.733904203632846e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0001047108671627,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,0.0004967018030583,291.0713806152344,294.1499938964844,264.23956298828125,262.4277648925781,267.1719055175781,264.24102783203125,290.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595000348985,1.2821650408056941e-08,0.0010594872292131,-0.032631728798151,0.0,0.0,0.0,-0.0111690545454621,60.0,-18.83000373840332,-0.0,-7.653521549855213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,9.943592158379032e-05,292.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001047105542966,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,7.733904203632846e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0001047108671627,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,0.0004967018030583,291.0713806152344,294.1499938964844,264.23956298828125,262.4277648925781,267.1719055175781,264.24102783203125,290.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595000348985,1.2821650408056941e-08,0.0010594872292131,-0.032631728798151,0.0,0.0,0.0,-0.0111690545454621,60.0,-18.83000373840332,-0.0,-7.653521549855213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,9.940072050085293e-05,292.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001046734832925,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12017822265625,0.0,0.0,7.731166260782629e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,0.0001046737961587,292.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,0.0004965259577147,291.0689392089844,294.1499938964844,264.2403564453125,262.4285888671875,267.14434814453125,264.2408142089844,290.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591248283162,1.2777770841410074e-08,0.0010591120226308,-0.032516922801733,0.0,0.0,0.0,-0.0111473016440868,60.0,-18.819242477416992,-0.0,-7.6481008193241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,9.935902198776604e-05,292.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001046295728883,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1115417480469,0.0,0.0,7.727923366473988e-05,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,0.0001046298857545,292.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.0004963176324963,291.0664978027344,294.1499938964844,264.24151611328125,262.4296875,267.1171264648437,264.240966796875,290.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586803546175,1.2725796416646062e-08,0.0010586676653474,-0.0323809385299682,0.0,0.0,0.0,-0.0111215366050601,60.0,-18.80706024169922,-0.0,-7.641683197334714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,9.926105121849103e-05,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001045264143613,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,7.720303983660415e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0001045267199515,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0004958283388987,291.0615539550781,294.1499938964844,264.2449645996094,262.432861328125,267.0633544921875,264.24200439453125,290.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576363420113,1.2603699417468306e-08,0.0010576237691566,-0.0320614762604236,0.0,0.0,0.0,-0.0110610080882906,60.0,-18.77932929992676,-0.0,-7.626617559708394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,9.926105121849103e-05,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001045264143613,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943298339844,0.0,0.0,7.720303983660415e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0001045267199515,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0004958283388987,291.0615539550781,294.1499938964844,264.2449645996094,262.432861328125,267.0633544921875,264.24200439453125,290.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576363420113,1.2603699417468306e-08,0.0010576237691566,-0.0320614762604236,0.0,0.0,0.0,-0.0110610080882906,60.0,-18.77932929992676,-0.0,-7.626617559708394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058288574219,0.0,0.0,9.914423571899532e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001044034070218,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,7.711217767791823e-05,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001044037053361,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,0.000495244807098,291.0565185546875,294.1499938964844,264.25,262.4373779296875,267.0107727050781,264.2445068359375,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563913965597,1.245810921091106e-08,0.0010563789401203,-0.0316805355250835,0.0,0.0,0.0,-0.0109888333827257,60.0,-18.74643325805664,-0.0,-7.608672802916774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058288574219,0.0,0.0,9.914423571899532e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001044034070218,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,7.711217767791823e-05,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001044037053361,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,0.000495244807098,291.0565185546875,294.1499938964844,264.25,262.4373779296875,267.0107727050781,264.2445068359375,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563913965597,1.245810921091106e-08,0.0010563789401203,-0.0316805355250835,0.0,0.0,0.0,-0.0109888333827257,60.0,-18.74643325805664,-0.0,-7.608672802916774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,9.902170131681488e-05,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001042743751895,291.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,7.701687718508765e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0001042746735038,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,0.0004946327535435,291.0514221191406,294.1499938964844,264.2574462890625,262.44403076171875,266.9593811035156,264.2485656738281,290.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.709793090820312,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98980712890625,0.0,0.0,9.902170131681488e-05,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001042743751895,291.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,7.701687718508765e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0001042746735038,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,0.0004946327535435,291.0514221191406,294.1499938964844,264.2574462890625,262.44403076171875,266.9593811035156,264.2485656738281,290.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.709793090820312,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,9.890810906654224e-05,292.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001041547584463,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434875488281,0.0,0.0,7.692852523177862e-05,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001041550494846,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,0.0004940653452649,291.0462341308594,294.1499938964844,264.26788330078125,262.45330810546875,266.9093017578125,264.2549743652344,290.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163835272360757e-08,0.001053862622939,-0.0309105142951011,0.0,0.0,0.0,-0.0108429491519927,60.0,-18.67151641845703,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,9.890810906654224e-05,292.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001041547584463,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0434875488281,0.0,0.0,7.692852523177862e-05,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001041550494846,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,0.0004940653452649,291.0462341308594,294.1499938964844,264.26788330078125,262.45330810546875,266.9093017578125,264.2549743652344,290.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163835272360757e-08,0.001053862622939,-0.0309105142951011,0.0,0.0,0.0,-0.0108429491519927,60.0,-18.67151641845703,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659729003906,0.0,0.0,9.885379404295236e-05,292.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001040975621435,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350952148437,0.0,0.0,7.688628102187067e-05,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631164550781,0.0,0.0,0.0001040978531818,292.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,0.0004937940393574,291.0436096191406,294.1499938964844,264.274169921875,262.4588928222656,266.8846435546875,264.25885009765625,290.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096140089568053e-08,0.0010532836895436,-0.0307333711534738,0.0,0.0,0.0,-0.0108093898743391,60.0,-18.65217018127441,-0.0,-7.564148063465836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,9.88030224107206e-05,292.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.000104044098407,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,7.684678712394089e-05,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,0.0001040443821693,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,0.0004935404285788,291.0409851074219,294.1499938964844,264.2810974121094,262.4650573730469,266.8603515625,264.263427734375,290.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032864482591776e-08,0.001052742707543,-0.0305677875876426,0.0,0.0,0.0,-0.0107780210673809,60.0,-18.63276481628418,-0.0,-7.5563782786503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,9.870906797004864e-05,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001039451672113,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,7.677371468162164e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,0.0001039454436977,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.0004930711002089,291.03564453125,294.1499938964844,264.2968139648437,262.47906494140625,266.8125,264.274169921875,290.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915768816095353e-08,0.00105174141936,-0.0302613638341426,0.0,0.0,0.0,-0.0107199726626276,60.0,-18.5939998626709,-0.0,-7.542010393990496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,9.870906797004864e-05,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001039451672113,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,7.677371468162164e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,0.0001039454436977,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.0004930711002089,291.03564453125,294.1499938964844,264.2968139648437,262.47906494140625,266.8125,264.274169921875,290.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915768816095353e-08,0.00105174141936,-0.0302613638341426,0.0,0.0,0.0,-0.0107199726626276,60.0,-18.5939998626709,-0.0,-7.542010393990496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,9.862740989774466e-05,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001038591799442,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,7.671020284760743e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001038594564306,292.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.0004926632391288,291.0302734375,294.1499938964844,264.3148803710937,262.4951171875,266.7659606933594,264.2873840332031,290.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.55571174621582,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,9.862740989774466e-05,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001038591799442,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,7.671020284760743e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001038594564306,292.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.0004926632391288,291.0302734375,294.1499938964844,264.3148803710937,262.4951171875,266.7659606933594,264.2873840332031,290.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.55571174621582,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,9.855999087449165e-05,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001037881884258,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97723388671875,0.0,0.0,7.665777229703963e-05,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,0.0001037884649122,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0004923265078105,291.0247802734375,294.1499938964844,264.3349914550781,262.5130310058594,266.7206726074219,264.3029479980469,290.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.51835060119629,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
