time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684720,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,9.855999087449165e-05,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001037881884258,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97723388671875,0.0,0.0,7.665777229703963e-05,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,0.0001037884649122,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0004923265078105,291.0247802734375,294.1499938964844,264.3349914550781,262.5130310058594,266.7206726074219,264.3029479980469,290.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.51835060119629,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,9.850804781308398e-05,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001037334877764,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609069824219,0.0,0.0,7.661736890440807e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102905273437,0.0,0.0,0.0001037337642628,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0004920670180581,291.01922607421875,294.1499938964844,264.3569641113281,262.5325622558594,266.6766357421875,264.32061767578125,290.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.48235511779785,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,9.850804781308398e-05,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001037334877764,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609069824219,0.0,0.0,7.661736890440807e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102905273437,0.0,0.0,0.0001037337642628,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0004920670180581,291.01922607421875,294.1499938964844,264.3569641113281,262.5325622558594,266.6766357421875,264.32061767578125,290.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.48235511779785,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,9.84884100034833e-05,292.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001037128167808,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527893066406,0.0,0.0,7.66020966693759e-05,291.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,0.0001037130859913,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763366699219,0.0,0.0,0.0004919689381495,291.01641845703125,294.1499938964844,264.3685607910156,262.5429077148437,266.65509033203125,264.33026123046875,290.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640731045758912e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.46502685546875,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804016113281,0.0,0.0,9.847283945418894e-05,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001036964240483,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447021484375,0.0,0.0,7.658998219994828e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0001036966859828,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0004918911727145,291.0136108398437,294.1499938964844,264.38055419921875,262.5535583496094,266.6338806152344,264.3403625488281,290.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621315465504269e-08,0.0010492234723642,-0.0294907744973897,0.0,0.0,0.0,-0.010573998093605,60.0,-18.44817924499512,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,9.845448221312836e-05,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.000103677091829,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285583496094,0.0,0.0,7.657570677110925e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001036773537634,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,0.0004917994956485,291.0079040527344,294.1499938964844,264.4055480957031,262.5757751464844,266.5923767089844,264.36181640625,290.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.415996551513672,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651123046875,0.0,0.0,9.845448221312836e-05,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.000103677091829,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285583496094,0.0,0.0,7.657570677110925e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001036773537634,292.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,0.0004917994956485,291.0079040527344,294.1499938964844,264.4055480957031,262.5757751464844,266.5923767089844,264.36181640625,290.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.415996551513672,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,9.84531652648002e-05,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001036757021211,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,7.657468086108565e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.0001036759640555,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0004917929181829,291.00213623046875,294.1499938964844,264.43170166015625,262.5990600585937,266.55206298828125,264.3848876953125,290.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.386096954345703,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,9.84531652648002e-05,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001036757021211,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125061035156,0.0,0.0,7.657468086108565e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.0001036759640555,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0004917929181829,291.00213623046875,294.1499938964844,264.43170166015625,262.5990600585937,266.55206298828125,264.3848876953125,290.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.386096954345703,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,9.846725151874124e-05,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001036905377986,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,7.6585631177295e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,0.0001036907997331,292.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0004918632912449,290.99627685546875,294.1499938964844,264.45880126953125,262.6231384277344,266.51300048828125,264.4093933105469,290.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.358482360839844,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,9.846725151874124e-05,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001036905377986,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,7.6585631177295e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,0.0001036907997331,292.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0004918632912449,290.99627685546875,294.1499938964844,264.45880126953125,262.6231384277344,266.51300048828125,264.4093933105469,290.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.358482360839844,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,9.849366324488074e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001037183610606,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,7.660617848159745e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522766113281,0.0,0.0,0.0001037186157191,292.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,0.0004919952480122,290.9903564453125,294.1499938964844,264.4866027832031,262.6478881835937,266.47515869140625,264.43511962890625,290.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647146358484406e-08,0.0010494441958144,-0.0295583773404359,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.332883834838867,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,9.849366324488074e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001037183610606,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8806457519531,0.0,0.0,7.660617848159745e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522766113281,0.0,0.0,0.0001037186157191,292.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,0.0004919952480122,290.9903564453125,294.1499938964844,264.4866027832031,262.6478881835937,266.47515869140625,264.43511962890625,290.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647146358484406e-08,0.0010494441958144,-0.0295583773404359,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.332883834838867,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,9.850999776972458e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001037355614244,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87274169921875,0.0,0.0,7.661888230359182e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,0.0001037358160829,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,0.0004920768551528,290.98736572265625,294.1499938964844,264.5007019042969,262.6604309082031,266.4566955566406,264.4483947753906,290.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.320688247680664,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,9.852731454884632e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001037537949741,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,7.663235010113567e-05,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,0.0001037540496326,292.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,0.0004921633517369,290.9843444824219,294.1499938964844,264.5149230957031,262.67303466796875,266.43853759765625,264.4618835449219,290.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.30873107910156,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,9.856317774392664e-05,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001037915644701,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,7.666024612262845e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292053222656,0.0,0.0,0.0001037918118527,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0004923425149172,290.978271484375,294.1499938964844,264.54345703125,262.69842529296875,266.4031066894531,264.4893798828125,290.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.28515625,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896423339844,0.0,0.0,9.856317774392664e-05,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001037915644701,291.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,7.666024612262845e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292053222656,0.0,0.0,0.0001037918118527,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0004923425149172,290.978271484375,294.1499938964844,264.54345703125,262.69842529296875,266.4031066894531,264.4893798828125,290.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.28515625,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77471923828125,0.0,0.0,9.86003433354199e-05,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001038307091221,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,7.66891535022296e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,0.0001038309492287,292.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004925281973555,290.9721069335937,294.1499938964844,264.5720520019531,262.7238464355469,266.3688049316406,264.51739501953125,289.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.26183319091797,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77471923828125,0.0,0.0,9.86003433354199e-05,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001038307091221,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,7.66891535022296e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,0.0001038309492287,292.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004925281973555,290.9721069335937,294.1499938964844,264.5720520019531,262.7238464355469,266.3688049316406,264.51739501953125,289.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.26183319091797,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,9.863854938885196e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001038709451677,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,7.671886851312593e-05,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,0.0001038711852743,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0004927190602757,290.96588134765625,294.1499938964844,264.6004638671875,262.74908447265625,266.3356628417969,264.5456848144531,289.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.238779067993164,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,9.863854938885196e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001038709451677,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,7.671886851312593e-05,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,0.0001038711852743,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0004927190602757,290.96588134765625,294.1499938964844,264.6004638671875,262.74908447265625,266.3356628417969,264.5456848144531,289.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.238779067993164,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,9.867753396974877e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001039119961205,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,7.674919470446184e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49468994140625,0.0,0.0,0.0001039122362271,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0004929137649014,290.9595642089844,294.1499938964844,264.62841796875,262.77392578125,266.3037109375,264.57403564453125,289.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876105432406804e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.216102600097656,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,9.867753396974877e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001039119961205,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,7.674919470446184e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49468994140625,0.0,0.0,0.0001039122362271,292.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0004929137649014,290.9595642089844,294.1499938964844,264.62841796875,262.77392578125,266.3037109375,264.57403564453125,289.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876105432406804e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.216102600097656,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377014160156,0.0,0.0,9.86972445389256e-05,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001039327544276,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,7.676452514715493e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,0.0001039329945342,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004930122522637,290.95635986328125,294.1499938964844,264.6421813964844,262.7861328125,266.28814697265625,264.588134765625,289.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900650243035216e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.20494842529297,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,9.87170496955514e-05,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001039536145981,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,7.677992834942415e-05,291.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,0.0001039538474287,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004931112052872,290.9531555175781,294.1499938964844,264.6557312011719,262.7981872558594,266.2728576660156,264.6021728515625,289.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518346680328,1.1925314957750288e-08,0.0010518226772546,-0.0302863456308841,0.0,0.0,0.0,-0.0107247028499841,60.0,-18.19392776489257,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71563720703125,0.0,0.0,9.87568564596586e-05,291.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0001039955386659,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,7.68108875490725e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,0.0001039957642205,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004933100426569,290.9467163085937,294.1499938964844,264.68218994140625,262.8216857910156,266.2430114746094,264.6298828125,289.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.17231178283692,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71563720703125,0.0,0.0,9.87568564596586e-05,291.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0001039955386659,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712707519531,0.0,0.0,7.68108875490725e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,0.0001039957642205,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004933100426569,290.9467163085937,294.1499938964844,264.68218994140625,262.8216857910156,266.2430114746094,264.6298828125,289.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.17231178283692,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,9.879672870738432e-05,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001040375282173,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,7.684189768042415e-05,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,0.0001040377537719,291.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0004935092292726,290.9401550292969,294.1499938964844,264.70751953125,262.8441772460937,266.21417236328125,264.6569519042969,289.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.151439666748047,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70098876953125,0.0,0.0,9.879672870738432e-05,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001040375282173,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,7.684189768042415e-05,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,0.0001040377537719,291.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0004935092292726,290.9401550292969,294.1499938964844,264.70751953125,262.8441772460937,266.21417236328125,264.6569519042969,289.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.151439666748047,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,9.883644088404252e-05,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0001040793431457,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406005859375,0.0,0.0,7.687278412049636e-05,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,0.0001040795687003,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004937076009809,290.9335327148437,294.1499938964844,264.73150634765625,262.8655090332031,266.18634033203125,264.68310546875,289.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.131420135498047,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,9.883644088404252e-05,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0001040793431457,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406005859375,0.0,0.0,7.687278412049636e-05,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,0.0001040795687003,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004937076009809,290.9335327148437,294.1499938964844,264.73150634765625,262.8655090332031,266.18634033203125,264.68310546875,289.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.131420135498047,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,9.88757747109048e-05,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001041207651724,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,7.6903379522264e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.000104120990727,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004939040518365,290.9268493652344,294.1499938964844,264.75396728515625,262.88543701171875,266.159423828125,264.7080993652344,289.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.11237335205078,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718444824219,0.0,0.0,9.88757747109048e-05,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001041207651724,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,7.6903379522264e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.000104120990727,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004939040518365,290.9268493652344,294.1499938964844,264.75396728515625,262.88543701171875,266.159423828125,264.7080993652344,289.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.11237335205078,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645812988281,0.0,0.0,9.889523062156512e-05,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.000104141254269,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,7.69185135141015e-05,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,0.0001041414798237,291.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004940012586303,290.9234924316406,294.1499938964844,264.7645263671875,262.8948059082031,266.1463317871094,264.7200927734375,289.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.103260040283203,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573181152344,0.0,0.0,9.891451190924272e-05,291.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001041615614667,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,7.693350926274434e-05,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,0.0001041617797454,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004940975923091,290.92010498046875,294.1499938964844,264.77459716796875,262.9037780761719,266.1334533691406,264.7317199707031,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171215146850043e-08,0.0010539252543821,-0.0309298262000083,0.0,0.0,0.0,-0.0108466055244207,60.0,-18.09443473815918,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,9.895244875224309e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.00010420151375,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,7.696301327086985e-05,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001042017320287,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.000494287116453,290.91326904296875,294.1499938964844,264.7932434082031,262.9203186035156,266.1083068847656,264.7536926269531,289.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.07771873474121,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,9.895244875224309e-05,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.00010420151375,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,7.696301327086985e-05,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001042017320287,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.000494287116453,290.91326904296875,294.1499938964844,264.7932434082031,262.9203186035156,266.1083068847656,264.7536926269531,289.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.07771873474121,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,9.898936696117744e-05,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001042403891915,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67987060546875,0.0,0.0,7.699172419961542e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0001042406074702,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004944715183228,290.9063415527344,294.1499938964844,264.80963134765625,262.93487548828125,266.0839233398437,264.7738342285156,289.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.06235122680664,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,9.898936696117744e-05,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001042403891915,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67987060546875,0.0,0.0,7.699172419961542e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0001042406074702,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004944715183228,290.9063415527344,294.1499938964844,264.80963134765625,262.93487548828125,266.0839233398437,264.7738342285156,289.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.06235122680664,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
