time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687060,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,9.902506280923262e-05,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0001042779840645,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,7.701948925387114e-05,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,0.0001042781950673,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004946498665958,290.8993530273437,294.1499938964844,264.8235778808594,262.9472351074219,266.060302734375,264.7919006347656,289.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308887242795665e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.04846572875977,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,9.902506280923262e-05,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0001042779840645,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,7.701948925387114e-05,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,0.0001042781950673,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004946498665958,290.8993530273437,294.1499938964844,264.8235778808594,262.9472351074219,266.060302734375,264.7919006347656,289.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308887242795665e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.04846572875977,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,9.905933256959544e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0001043140728143,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,7.70461410866119e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803100585937,0.0,0.0,0.0001043142765411,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004948210553266,290.8923034667969,294.1499938964844,264.83477783203125,262.9571838378906,266.037353515625,264.8076477050781,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.03619384765625,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,9.905933256959544e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0001043140728143,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,7.70461410866119e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803100585937,0.0,0.0,0.0001043142765411,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004948210553266,290.8923034667969,294.1499938964844,264.83477783203125,262.9571838378906,266.037353515625,264.8076477050781,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.03619384765625,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,9.9075841717422e-05,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.000104331455077,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,7.705898315180093e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,0.0001043316660798,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004949035355821,290.88873291015625,294.1499938964844,264.8393249511719,262.9612121582031,266.026123046875,264.8145446777344,289.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372113111780436e-08,0.001055643078871,-0.0314555168151855,0.0,0.0,0.0,-0.0109461992979049,60.0,-18.030736923217773,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,9.909193613566458e-05,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001043484080582,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,7.707150507485494e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,0.000104348611785,291.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004949839203618,290.8851623535156,294.1499938964844,264.84307861328125,262.9645690917969,266.0150451660156,264.8207397460937,289.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.02571678161621,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,9.91227207123302e-05,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0001043808297254,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,7.709545025136322e-05,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001043810334522,291.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004951377050019,290.8779602050781,294.1499938964844,264.8482360839844,262.9691162109375,265.99322509765625,264.8311767578125,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430492191128906e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.01700782775879,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,9.91227207123302e-05,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0001043808297254,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,7.709545025136322e-05,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001043810334522,291.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004951377050019,290.8779602050781,294.1499938964844,264.8482360839844,262.9691162109375,265.99322509765625,264.8311767578125,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430492191128906e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.01700782775879,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,9.915137343341485e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001044110031216,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,7.711773650953546e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460998535156,0.0,0.0,0.0001044112068484,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0004952808376401,290.8706970214844,294.1499938964844,264.8500061035156,262.970703125,265.9718933105469,264.8385314941406,289.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459848769,1.2466171206426681e-08,0.0010564473923295,-0.0317016318440437,0.0,0.0,0.0,-0.0109928278252482,60.0,-18.010343551635742,-0.0,-7.609665431118628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,9.915137343341485e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001044110031216,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,7.711773650953546e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460998535156,0.0,0.0,0.0001044112068484,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0004952808376401,290.8706970214844,294.1499938964844,264.8500061035156,262.970703125,265.9718933105469,264.8385314941406,289.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459848769,1.2466171206426681e-08,0.0010564473923295,-0.0317016318440437,0.0,0.0,0.0,-0.0109928278252482,60.0,-18.010343551635742,-0.0,-7.609665431118628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,9.91706328932196e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0001044312884914,291.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,7.713271043030545e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,0.0001044314849423,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004953770549036,290.86334228515625,294.1499938964844,264.8480529785156,262.9689636230469,265.9509582519531,264.8426818847656,289.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566648561507,1.2490142253795966e-08,0.0010566523997113,-0.0317643508315086,0.0,0.0,0.0,-0.0110047115013003,60.0,-18.00520133972168,-0.0,-7.612619157271183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,9.91706328932196e-05,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0001044312884914,291.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,7.713271043030545e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,0.0001044314849423,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004953770549036,290.86334228515625,294.1499938964844,264.8480529785156,262.9689636230469,265.9509582519531,264.8426818847656,289.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566648561507,1.2490142253795966e-08,0.0010566523997113,-0.0317643508315086,0.0,0.0,0.0,-0.0110047115013003,60.0,-18.00520133972168,-0.0,-7.612619157271183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,9.91743800113909e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001044352320604,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,7.713562808930874e-05,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,0.0001044354285113,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004953957977704,290.8559265136719,294.1499938964844,264.84234619140625,262.9638977050781,265.9302978515625,264.84344482421875,289.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494787426930998e-08,0.001056692097336,-0.0317765064537525,0.0,0.0,0.0,-0.0110070137307047,60.0,-18.00045394897461,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,9.91743800113909e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001044352320604,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,7.713562808930874e-05,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,0.0001044354285113,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0004953957977704,290.8559265136719,294.1499938964844,264.84234619140625,262.9638977050781,265.9302978515625,264.84344482421875,289.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494787426930998e-08,0.001056692097336,-0.0317765064537525,0.0,0.0,0.0,-0.0110070137307047,60.0,-18.00045394897461,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5217590332031,0.0,0.0,9.917037095874548e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.000104431012005,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683288574219,0.0,0.0,7.713250670349225e-05,291.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.0001044312084559,291.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0004953757743351,290.8522033691406,294.1499938964844,264.83819580078125,262.960205078125,265.9200744628906,264.8424072265625,289.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566618293523,1.2489783429714409e-08,0.0010566493729129,-0.0317634120583534,0.0,0.0,0.0,-0.0110045336186885,60.0,-17.998071670532227,-0.0,-7.612575103621566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,9.916356793837622e-05,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0001044238524627,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,7.712721708230674e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,0.0001044240416376,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0004953417810611,290.84844970703125,294.1499938964844,264.83319091796875,262.9557800292969,265.9098815917969,264.8406066894531,289.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565894190222,1.2481295996735753e-08,0.0010565768461674,-0.0317412056028842,0.0,0.0,0.0,-0.0110003259032964,60.0,-17.99567222595215,-0.0,-7.611529184714527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,9.91395572782494e-05,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.00010439856851,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,7.710853969911113e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0001043987576849,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0004952218732796,290.8409118652344,294.1499938964844,264.8208312988281,262.94482421875,265.8896484375,264.8343811035156,289.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563333053141,1.2451353725850822e-08,0.0010563208488747,-0.0316628590226173,0.0,0.0,0.0,-0.0109854824841022,60.0,-17.990816116333008,-0.0,-7.607840046830462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,9.91395572782494e-05,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.00010439856851,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,7.710853969911113e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0001043987576849,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0004952218732796,290.8409118652344,294.1499938964844,264.8208312988281,262.94482421875,265.8896484375,264.8343811035156,289.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563333053141,1.2451353725850822e-08,0.0010563208488747,-0.0316628590226173,0.0,0.0,0.0,-0.0109854824841022,60.0,-17.990816116333008,-0.0,-7.607840046830462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,9.910378139466049e-05,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,0.0001043608936015,290.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,7.70807164371945e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0001043610827764,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004950431757606,290.83331298828125,294.1499938964844,264.8055419921875,262.9312438964844,265.8695373535156,264.82501220703125,289.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406755622862421e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.985904693603516,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,9.910378139466049e-05,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,0.0001043608936015,290.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,7.70807164371945e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0001043610827764,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004950431757606,290.83331298828125,294.1499938964844,264.8055419921875,262.9312438964844,265.8695373535156,264.82501220703125,289.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406755622862421e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.985904693603516,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,9.905713523039594e-05,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0001043117808876,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,7.704443851253018e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0001043119700625,291.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.000494810170494,290.8256530761719,294.1499938964844,264.78759765625,262.9153137207031,265.8494873046875,264.81268310546875,289.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.98095703125,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,9.905713523039594e-05,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0001043117808876,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,7.704443851253018e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0001043119700625,291.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.000494810170494,290.8256530761719,294.1499938964844,264.78759765625,262.9153137207031,265.8494873046875,264.81268310546875,289.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.98095703125,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,9.900087025016546e-05,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001042525327648,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,7.700067362748086e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001042527146637,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0004945291439071,290.81793212890625,294.1499938964844,264.7672424316406,262.897216796875,265.8294677734375,264.7975158691406,289.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.97598648071289,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,9.900087025016546e-05,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001042525327648,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,7.700067362748086e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001042527146637,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0004945291439071,290.81793212890625,294.1499938964844,264.7672424316406,262.897216796875,265.8294677734375,264.7975158691406,289.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.97598648071289,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,9.89693944575265e-05,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0001042193835019,290.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,7.697619003010914e-05,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,0.0001042195654008,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.000494371925015,290.8140563964844,294.1499938964844,264.7562561035156,262.887451171875,265.8194580078125,264.7889099121094,289.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239266489189049e-08,0.0010545074474066,-0.0311078988015651,0.0,0.0,0.0,-0.0108803426846861,60.0,-17.973495483398438,-0.0,-7.581738259432313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,9.893593232845888e-05,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0001041841460391,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,7.69501639297232e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,0.0001041843279381,291.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0004942047526128,290.8101501464844,294.1499938964844,264.7447509765625,262.87725830078125,265.8094177246094,264.7796325683594,289.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197561183313612e-08,0.0010541508672758,-0.0309987682849168,0.0,0.0,0.0,-0.0108596682548522,60.0,-17.97100067138672,-0.0,-7.576610272508334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311828613281,0.0,0.0,9.886391489999367e-05,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001041083160089,290.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,7.689415360800922e-05,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0001041084979078,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0004938450292684,290.80230712890625,294.1499938964844,264.72039794921875,262.8556213378906,265.7893371582031,264.7596740722656,289.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.96601104736328,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311828613281,0.0,0.0,9.886391489999367e-05,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001041083160089,290.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,7.689415360800922e-05,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0001041084979078,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0004938450292684,290.80230712890625,294.1499938964844,264.72039794921875,262.8556213378906,265.7893371582031,264.7596740722656,289.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.96601104736328,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,9.87853854894638e-05,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001040256174746,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,7.683307194383815e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0001040257920976,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004934527678415,290.79443359375,294.1499938964844,264.6944580078125,262.83258056640625,265.7691345214844,264.7377014160156,289.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.96101188659668,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,9.87853854894638e-05,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001040256174746,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,7.683307194383815e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0001040257920976,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004934527678415,290.79443359375,294.1499938964844,264.6944580078125,262.83258056640625,265.7691345214844,264.7377014160156,289.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.96101188659668,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.870155190583318e-05,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0001039373455569,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,7.676787208765745e-05,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0001039375201798,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0004930340219289,290.7864685058594,294.1499938964844,264.6671447753906,262.808349609375,265.7488708496094,264.7139587402344,289.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.95600128173828,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.870155190583318e-05,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0001039373455569,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,7.676787208765745e-05,290.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0001039375201798,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0004930340219289,290.7864685058594,294.1499938964844,264.6671447753906,262.808349609375,265.7488708496094,264.7139587402344,289.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.95600128173828,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,9.861346916295588e-05,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001038445916492,290.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,7.66993616707623e-05,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0001038447589962,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.00049259403022,290.7784729003906,294.1499938964844,264.6387939453125,262.7831420898437,265.7284545898437,264.688720703125,289.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.950973510742188,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,9.861346916295588e-05,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001038445916492,290.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,7.66993616707623e-05,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.0001038447589962,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.00049259403022,290.7784729003906,294.1499938964844,264.6387939453125,262.7831420898437,265.7284545898437,264.688720703125,289.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.950973510742188,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,9.856811084318906e-05,291.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001037968249875,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,7.666408782824874e-05,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0001037969996104,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0004923674277961,290.7744445800781,294.1499938964844,264.6242980957031,262.770263671875,265.7182006835937,264.6756286621094,289.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992397099733,0.0,0.0,0.0,-0.0106324311345815,60.0,-17.948450088500977,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,9.852213406702504e-05,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0001037484107655,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,7.662831922061741e-05,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0001037485781125,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004921377985738,290.7704162597656,294.1499938964844,264.6096496582031,262.7572326660156,265.7079162597656,264.6622314453125,289.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.945920944213867,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,9.842863073572516e-05,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0001036499452311,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,7.655559602426365e-05,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001036501125781,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0004916707403026,290.7623291015625,294.1499938964844,264.5799560546875,262.7308654785156,265.68719482421875,264.63482666015625,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.94083595275879,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,9.842863073572516e-05,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0001036499452311,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,7.655559602426365e-05,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001036501125781,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0004916707403026,290.7623291015625,294.1499938964844,264.5799560546875,262.7308654785156,265.68719482421875,264.63482666015625,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.94083595275879,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,9.833390504354612e-05,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0001035501991282,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,7.648191967746243e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001035503591992,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000491197570227,290.7541809082031,294.1499938964844,264.54998779296875,262.7042236328125,265.6663513183594,264.606689453125,289.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447322201263432e-08,0.0010477359173819,-0.0290354080498218,0.0,0.0,0.0,-0.010487743653357,60.0,-17.935712814331055,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
