time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689400,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,9.833390504354612e-05,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0001035501991282,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,7.648191967746243e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001035503591992,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000491197570227,290.7541809082031,294.1499938964844,264.54998779296875,262.7042236328125,265.6663513183594,264.606689453125,289.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447322201263432e-08,0.0010477359173819,-0.0290354080498218,0.0,0.0,0.0,-0.010487743653357,60.0,-17.935712814331055,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,9.823901928029954e-05,291.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001034502784023,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37481689453125,0.0,0.0,7.640811963938177e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001034504384733,291.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0004907235852442,290.7459716796875,294.1499938964844,264.5200500488281,262.6776123046875,265.6453552246094,264.5780944824219,289.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079008248756e-08,0.0010467248503118,-0.0287259370088577,0.0,0.0,0.0,-0.0104291262105107,60.0,-17.930543899536133,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,9.823901928029954e-05,291.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001034502784023,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37481689453125,0.0,0.0,7.640811963938177e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001034504384733,291.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0004907235852442,290.7459716796875,294.1499938964844,264.5200500488281,262.6776123046875,265.6453552246094,264.5780944824219,289.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079008248756e-08,0.0010467248503118,-0.0287259370088577,0.0,0.0,0.0,-0.0104291262105107,60.0,-17.930543899536133,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,9.814507939154282e-05,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0001033513617585,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,7.633506174897775e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001033515218296,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0004902543732896,290.7377014160156,294.1499938964844,264.4903564453125,262.6512145996094,265.62420654296875,264.54931640625,289.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212022421602796e-08,0.0010457240277901,-0.0284195635467767,0.0,0.0,0.0,-0.0103710955008864,60.0,-17.925317764282227,-0.0,-7.455945905121554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,9.814507939154282e-05,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0001033513617585,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,7.633506174897775e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001033515218296,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0004902543732896,290.7377014160156,294.1499938964844,264.4903564453125,262.6512145996094,265.62420654296875,264.54931640625,289.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212022421602796e-08,0.0010457240277901,-0.0284195635467767,0.0,0.0,0.0,-0.0103710955008864,60.0,-17.925317764282227,-0.0,-7.455945905121554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3156433105469,0.0,0.0,9.809860057430342e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,0.0001033024163916,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,7.629890751559287e-05,290.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001033025764627,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0004900221829302,290.73358154296875,294.1499938964844,264.4757080078125,262.63818359375,265.61358642578125,264.534912109375,289.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452398564666,1.1154097201426794e-08,0.0010452286805957,-0.0282679516822099,0.0,0.0,0.0,-0.0103423800319433,60.0,-17.922687530517578,-0.0,-7.448883820870833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089294433594,0.0,0.0,9.805291483644396e-05,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0001032543077599,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,7.62633717386052e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.000103254460555,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0004897939506918,290.7294006347656,294.1499938964844,264.4612121582031,262.6252746582031,265.6029357910156,264.52056884765625,289.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447530075907,1.1097165852902437e-08,0.0010447418317198,-0.0281189419329166,0.0,0.0,0.0,-0.0103141563013196,60.0,-17.920042037963867,-0.0,-7.441946081598871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.796354424906896e-05,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001031602005241,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,7.619386451551691e-05,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001031603533192,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004893475561402,290.7210693359375,294.1499938964844,264.4328308105469,262.6000671386719,265.58154296875,264.4920654296875,289.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798049034656e-08,0.0010437895543873,-0.0278274435549974,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.914718627929688,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,9.796354424906896e-05,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001031602005241,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,7.619386451551691e-05,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001031603533192,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004893475561402,290.7210693359375,294.1499938964844,264.4328308105469,262.6000671386719,265.58154296875,264.4920654296875,289.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798049034656e-08,0.0010437895543873,-0.0278274435549974,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.914718627929688,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,9.787856106413528e-05,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001030707135214,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,7.612776971654966e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0001030708663165,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0004889230476692,290.7126770019531,294.1499938964844,264.4055480957031,262.5758056640625,265.56005859375,264.46417236328125,289.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042894902639,1.087989964787539e-08,0.0010428840760141,-0.0275502540171146,0.0,0.0,0.0,-0.0102064488455653,60.0,-17.90933609008789,-0.0,-7.415500391516616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,9.787856106413528e-05,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0001030707135214,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,7.612776971654966e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0001030708663165,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0004889230476692,290.7126770019531,294.1499938964844,264.4055480957031,262.5758056640625,265.56005859375,264.46417236328125,289.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042894902639,1.087989964787539e-08,0.0010428840760141,-0.0275502540171146,0.0,0.0,0.0,-0.0102064488455653,60.0,-17.90933609008789,-0.0,-7.415500391516616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,9.779819811228664e-05,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001029860868584,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,7.606526924064383e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001029862396535,291.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0004885216476395,290.7042236328125,294.1499938964844,264.3796081542969,262.5527038574219,265.5384826660156,264.4368896484375,289.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779759307411041e-08,0.0010420278413221,-0.0272881314158439,0.0,0.0,0.0,-0.0101568046957254,60.0,-17.903919219970703,-0.0,-7.403326662824838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,9.779819811228664e-05,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001029860868584,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,7.606526924064383e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001029862396535,291.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0004885216476395,290.7042236328125,294.1499938964844,264.3796081542969,262.5527038574219,265.5384826660156,264.4368896484375,289.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779759307411041e-08,0.0010420278413221,-0.0272881314158439,0.0,0.0,0.0,-0.0101568046957254,60.0,-17.903919219970703,-0.0,-7.403326662824838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,9.772391786100344e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001029078630381,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,7.60074908612296e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001029080158332,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.000488150602905,290.6957397460937,294.1499938964844,264.3552551269531,262.5310363769531,265.5168762207031,264.4106750488281,289.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.027045814320445,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.898466110229492,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,9.772391786100344e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001029078630381,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,7.60074908612296e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001029080158332,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.000488150602905,290.6957397460937,294.1499938964844,264.3552551269531,262.5310363769531,265.5168762207031,264.4106750488281,289.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.027045814320445,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.898466110229492,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,9.7689735412132e-05,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001028718761517,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,7.598090451210737e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001028720216709,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0004879798798356,290.69146728515625,294.1499938964844,264.34375,262.52081298828125,265.5060729980469,264.3981018066406,289.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408826638013,1.0644591874608976e-08,0.0010408719535917,-0.0269343145191669,0.0,0.0,0.0,-0.0100897960364818,60.0,-17.895732879638672,-0.0,-7.386910994000574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,9.76571609498933e-05,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001028375700116,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,7.595556962769479e-05,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001028377228067,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0004878171603195,290.68719482421875,294.1499938964844,264.332763671875,262.51104736328125,265.4952697753906,264.3858337402344,289.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604000344471842e-08,0.0010405249195173,-0.026828059926629,0.0,0.0,0.0,-0.0100696738809347,60.0,-17.89299964904785,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.759877139003947e-05,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001027760881697,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,7.591015310026705e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001027762336889,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0004875255108345,290.6786193847656,294.1499938964844,264.3124084472656,262.492919921875,265.4736633300781,264.3624267578125,289.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399131570011,1.053123277472423e-08,0.0010399026796221,-0.0266375746577978,0.0,0.0,0.0,-0.0100335991010069,60.0,-17.887540817260742,-0.0,-7.3731577288072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.759877139003947e-05,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001027760881697,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,7.591015310026705e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001027762336889,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0004875255108345,290.6786193847656,294.1499938964844,264.3124084472656,262.492919921875,265.4736633300781,264.3624267578125,289.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399131570011,1.053123277472423e-08,0.0010399026796221,-0.0266375746577978,0.0,0.0,0.0,-0.0100335991010069,60.0,-17.887540817260742,-0.0,-7.3731577288072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.754982602316886e-05,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,0.000102724545286,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,7.587208529002964e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001027246835292,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0004872810095548,290.66998291015625,294.1499938964844,264.29443359375,262.4769592285156,265.4521484375,264.3407287597656,289.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039391499944,1.0470231792680806e-08,0.001039381022565,-0.0264778900891542,0.0,0.0,0.0,-0.0100033581256866,60.0,-17.882116317749023,-0.0,-7.365762400013409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.754982602316886e-05,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,0.000102724545286,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,7.587208529002964e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001027246835292,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0004872810095548,290.66998291015625,294.1499938964844,264.29443359375,262.4769592285156,265.4521484375,264.3407287597656,289.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039391499944,1.0470231792680806e-08,0.001039381022565,-0.0264778900891542,0.0,0.0,0.0,-0.0100033581256866,60.0,-17.882116317749023,-0.0,-7.365762400013409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.751194738782942e-05,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001026846584863,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,7.584262493764982e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001026847967295,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,0.000487091805553,290.66131591796875,294.1499938964844,264.2791442871094,262.4633483886719,265.43072509765625,264.3211364746094,289.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389876551926,1.0423020668781646e-08,0.0010389772942289,-0.0263543035835027,0.0,0.0,0.0,-0.0099799539893865,60.0,-17.87676239013672,-0.0,-7.36004110990507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.751194738782942e-05,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001026846584863,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,7.584262493764982e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001026847967295,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,0.000487091805553,290.66131591796875,294.1499938964844,264.2791442871094,262.4633483886719,265.43072509765625,264.3211364746094,289.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389876551926,1.0423020668781646e-08,0.0010389772942289,-0.0263543035835027,0.0,0.0,0.0,-0.0099799539893865,60.0,-17.87676239013672,-0.0,-7.36004110990507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.7485666628927e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001026569807436,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,7.582217949675396e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001026571189868,291.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0004869605181738,290.652587890625,294.1499938964844,264.2668151855469,262.45233154296875,265.409423828125,264.3036499023437,289.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387074435129,1.0390261095949428e-08,0.0010386970825493,-0.026268545538187,0.0,0.0,0.0,-0.0099637135863304,60.0,-17.871511459350586,-0.0,-7.35607272872585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.7485666628927e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001026569807436,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,7.582217949675396e-05,290.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001026571189868,291.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0004869605181738,290.652587890625,294.1499938964844,264.2668151855469,262.45233154296875,265.409423828125,264.3036499023437,289.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387074435129,1.0390261095949428e-08,0.0010386970825493,-0.026268545538187,0.0,0.0,0.0,-0.0099637135863304,60.0,-17.871511459350586,-0.0,-7.35607272872585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.74776194198057e-05,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001026485188049,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,7.581592944916338e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001026486570481,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0004869203548878,290.648193359375,294.1499938964844,264.2618103027344,262.4479064941406,265.3988952636719,264.29595947265625,289.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386217618361,1.0380234449769432e-08,0.0010386114008724,-0.026242297142744,0.0,0.0,0.0,-0.0099587421864271,60.0,-17.868947982788086,-0.0,-7.354858411190436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.747303556650876e-05,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.000102643687569,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.581235695397481e-05,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001026438258122,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.0004868974501732,290.643798828125,294.1499938964844,264.25762939453125,262.4441833496094,265.3883972167969,264.28887939453125,289.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385727509856,1.0374511028032884e-08,0.0010385623900219,-0.0262273140251636,0.0,0.0,0.0,-0.0099559053778648,60.0,-17.866426467895508,-0.0,-7.354164921480334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.747574222274125e-05,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001026465397444,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.581446698168293e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001026466779876,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0004869109834544,290.6349792480469,294.1499938964844,264.251953125,262.4391174316406,265.3675842285156,264.2767639160156,289.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386015055701,1.037787100699461e-08,0.0010385910281911,-0.0262361112982034,0.0,0.0,0.0,-0.0099575705826282,60.0,-17.861543655395508,-0.0,-7.354572062467923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.747574222274125e-05,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001026465397444,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.581446698168293e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001026466779876,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0004869109834544,290.6349792480469,294.1499938964844,264.251953125,262.4391174316406,265.3675842285156,264.2767639160156,289.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386015055701,1.037787100699461e-08,0.0010385910281911,-0.0262361112982034,0.0,0.0,0.0,-0.0099575705826282,60.0,-17.861543655395508,-0.0,-7.354572062467923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.74929498624988e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001026646641548,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,7.582784746773541e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001026647951221,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0004869969561696,290.6260986328125,294.1499938964844,264.25,262.4373779296875,265.3471069335937,264.2677001953125,289.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387846268713,1.0399295646834616e-08,0.0010387742659077,-0.0262921974062919,0.0,0.0,0.0,-0.0099681913852691,60.0,-17.85692024230957,-0.0,-7.357166964538919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.74929498624988e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001026646641548,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,7.582784746773541e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001026647951221,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0004869969561696,290.6260986328125,294.1499938964844,264.25,262.4373779296875,265.3471069335937,264.2677001953125,289.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387846268713,1.0399295646834616e-08,0.0010387742659077,-0.0262921974062919,0.0,0.0,0.0,-0.0099681913852691,60.0,-17.85692024230957,-0.0,-7.357166964538919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.751292236614972e-05,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001026856916723,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,7.584338163724169e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001026858226396,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004870967241004,290.6171875,294.1499938964844,264.25,262.4384460449219,265.32696533203125,264.2615661621094,289.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389973176643,1.042416286622938e-08,0.0010389869567006,-0.0263572949916124,0.0,0.0,0.0,-0.0099805193021893,60.0,-17.85195541381836,-0.0,-7.360179665738542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.751292236614972e-05,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001026856916723,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,7.584338163724169e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001026858226396,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004870967241004,290.6171875,294.1499938964844,264.25,262.4384460449219,265.32696533203125,264.2615661621094,289.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389973176643,1.042416286622938e-08,0.0010389869567006,-0.0263572949916124,0.0,0.0,0.0,-0.0099805193021893,60.0,-17.85195541381836,-0.0,-7.360179665738542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.75195216597058e-05,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001026926474878,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,7.58485184633173e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.000102692778455,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.0004871296987403,290.60821533203125,294.1499938964844,264.25,262.4415283203125,265.3072204589844,264.2575378417969,289.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390676325187,1.0432374075719508e-08,0.0010390571551397,-0.0263787880539894,0.0,0.0,0.0,-0.0099845901131629,60.0,-17.845266342163086,-0.0,-7.361174425568606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.75195216597058e-05,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001026926474878,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,7.58485184633173e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.000102692778455,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.0004871296987403,290.60821533203125,294.1499938964844,264.25,262.4415283203125,265.3072204589844,264.2575378417969,289.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390676325187,1.0432374075719508e-08,0.0010390571551397,-0.0263787880539894,0.0,0.0,0.0,-0.0099845901131629,60.0,-17.845266342163086,-0.0,-7.361174425568606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.751752077136187e-05,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0001026905374601,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.584695413243026e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.0001026906611514,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,0.0004871196870226,290.60369873046875,294.1499938964844,264.25,262.4437866210937,265.2974548339844,264.256103515625,289.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390462120994,1.0429868524397534e-08,0.0010390357347205,-0.0263722296804189,0.0,0.0,0.0,-0.0099833477288484,60.0,-17.84099006652832,-0.0,-7.360871023820438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.751247125677764e-05,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0001026852187351,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.584303239127621e-05,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0001026853497023,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.0004870944831054,290.59918212890625,294.1499938964844,264.25,262.4465026855469,265.2878112792969,264.25494384765625,289.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389924282208,1.04235731157587e-08,0.0010389819508418,-0.0263557489961385,0.0,0.0,0.0,-0.0099802277982234,60.0,-17.836164474487305,-0.0,-7.360108611464966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.749266610015184e-05,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,0.0001026643658406,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.582762918900698e-05,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001026644968078,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0004869955591857,290.5901184082031,294.1499938964844,264.25,262.4532165527344,265.2687683105469,264.25323486328125,289.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038781250827,1.0398885308404717e-08,0.0010387708898633,-0.0262911207973957,0.0,0.0,0.0,-0.0099679883569478,60.0,-17.824783325195312,-0.0,-7.357117226547416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.749266610015184e-05,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,0.0001026643658406,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.582762918900698e-05,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001026644968078,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0004869955591857,290.5901184082031,294.1499938964844,264.25,262.4532165527344,265.2687683105469,264.25323486328125,289.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038781250827,1.0398885308404717e-08,0.0010387708898633,-0.0262911207973957,0.0,0.0,0.0,-0.0099679883569478,60.0,-17.824783325195312,-0.0,-7.357117226547416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
