time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691740,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.746118303155528e-05,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,0.0001026312165777,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.580313831567764e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0001026313402689,291.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0004868383111897,290.5810241699219,294.1499938964844,264.25,262.4615478515625,265.2500915527344,264.2521057128906,289.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384457418695,1.0359646474000785e-08,0.0010384353809058,-0.026188401505351,0.0,0.0,0.0,-0.0099485367536544,60.0,-17.811138153076172,-0.0,-7.352365116730655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.746118303155528e-05,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,0.0001026312165777,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.580313831567764e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0001026313402689,291.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0004868383111897,290.5810241699219,294.1499938964844,264.25,262.4615478515625,265.2500915527344,264.2521057128906,289.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384457418695,1.0359646474000785e-08,0.0010384353809058,-0.026188401505351,0.0,0.0,0.0,-0.0099485367536544,60.0,-17.811138153076172,-0.0,-7.352365116730655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.741981921251865e-05,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,0.0001025876626954,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.577097130706534e-05,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,0.0001025877863867,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0004866317030973,290.5718688964844,294.1499938964844,264.25,262.4713439941406,265.23175048828125,264.2513732910156,289.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038004993461,1.0308099263056649e-08,0.0010379946324974,-0.0260534603148698,0.0,0.0,0.0,-0.0099229821935296,60.0,-17.79555892944336,-0.0,-7.346124419882474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.741981921251865e-05,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,0.0001025876626954,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,7.577097130706534e-05,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,0.0001025877863867,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0004866317030973,290.5718688964844,294.1499938964844,264.25,262.4713439941406,265.23175048828125,264.2513732910156,289.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038004993461,1.0308099263056649e-08,0.0010379946324974,-0.0260534603148698,0.0,0.0,0.0,-0.0099229821935296,60.0,-17.79555892944336,-0.0,-7.346124419882474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.737013169797136e-05,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001025353340082,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.57323214202188e-05,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0001025354576995,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0004863835056312,290.56268310546875,294.1499938964844,264.25,262.4825134277344,265.2137756347656,264.2509155273437,289.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.778270721435547,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.737013169797136e-05,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001025353340082,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.57323214202188e-05,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0001025354576995,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0004863835056312,290.56268310546875,294.1499938964844,264.25,262.4825134277344,265.2137756347656,264.2509155273437,289.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.778270721435547,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.734307968756184e-05,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0001025068486342,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.571128662675619e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0001025069723255,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0004862483765464,290.5580749511719,294.1499938964844,264.25,262.488525390625,265.20489501953125,264.250732421875,289.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212463763537016e-08,0.0010371769312769,-0.0258031003177166,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.769147872924805,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.731456520967184e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0001024768280331,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,7.568910950794816e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001024769444484,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0004861059424001,290.5534362792969,294.1499938964844,264.25,262.4948425292969,265.1961364746094,264.2506103515625,289.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176932185856913e-08,0.0010368730872869,-0.0257100816816091,0.0,0.0,0.0,-0.0098579581826925,60.0,-17.759729385375977,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.72551351878792e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0001024142402457,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.564287807326764e-05,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.000102414356661,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0004858090542256,290.544189453125,294.1499938964844,264.25,262.5082702636719,265.1788024902344,264.2503967285156,289.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.74032211303711,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.72551351878792e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0001024142402457,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.564287807326764e-05,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.000102414356661,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0004858090542256,290.544189453125,294.1499938964844,264.25,262.5082702636719,265.1788024902344,264.2503967285156,289.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.74032211303711,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.719385707285257e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0001023497170535,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.559522055089474e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0001023498334689,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,0.0004855029983446,290.53485107421875,294.1499938964844,264.25,262.52264404296875,265.1618347167969,264.2502746582031,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162868320941,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.720361709594727,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.719385707285257e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0001023497170535,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.559522055089474e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0001023498334689,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,0.0004855029983446,290.53485107421875,294.1499938964844,264.25,262.52264404296875,265.1618347167969,264.2502746582031,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162868320941,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.720361709594727,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.713276085676624e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0001022853757604,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.55477012717165e-05,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001022854921757,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0004851977864746,290.5255126953125,294.1499938964844,264.25,262.5378112792969,265.1451721191406,264.25018310546875,289.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950374746381384e-09,0.0010349359363317,-0.0251169614493846,0.0,0.0,0.0,-0.0097456434741616,60.0,-17.700260162353516,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.713276085676624e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0001022853757604,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.55477012717165e-05,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001022854921757,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0004851977864746,290.5255126953125,294.1499938964844,264.25,262.5378112792969,265.1451721191406,264.25018310546875,289.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950374746381384e-09,0.0010349359363317,-0.0251169614493846,0.0,0.0,0.0,-0.0097456434741616,60.0,-17.700260162353516,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.70739929471165e-05,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0001022234937408,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.55019937059842e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,0.0001022236028802,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0004849042452406,290.5161437988281,294.1499938964844,264.25,262.5536193847656,265.1288146972656,264.2501220703125,289.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.680400848388672,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.70739929471165e-05,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0001022234937408,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.55019937059842e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,0.0001022236028802,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0004849042452406,290.5161437988281,294.1499938964844,264.25,262.5536193847656,265.1288146972656,264.2501220703125,289.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252244830131,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.680400848388672,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.704582043923438e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,0.0001021938296617,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.54800857976079e-05,290.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.000102193946077,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0004847635282203,290.5114440917969,294.1499938964844,264.25,262.5617370605469,265.1207580566406,264.2500915527344,289.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842037407281625e-09,0.0010340095032006,-0.0248333290219306,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.670642852783203,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,9.70190521911718e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,0.0001021656353259,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,7.54592620069161e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001021657517412,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,0.0004846297961194,290.5067138671875,294.1499938964844,264.25,262.5699768066406,265.11279296875,264.2500915527344,289.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.661083221435547,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.696943743620068e-05,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001021134012262,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,7.542067760368809e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,0.0001021135103655,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0004843820061068,290.49725341796875,294.1499938964844,264.25,262.58673095703125,265.0970458984375,264.25006103515625,289.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685221422078e-09,0.0010331955272704,-0.0245841238647699,0.0,0.0,0.0,-0.0096447486430406,60.0,-17.642578125,-0.0,-7.27834503777558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.696943743620068e-05,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001021134012262,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,7.542067760368809e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,0.0001021135103655,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0004843820061068,290.49725341796875,294.1499938964844,264.25,262.58673095703125,265.0970458984375,264.25006103515625,289.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685221422078e-09,0.0010331955272704,-0.0245841238647699,0.0,0.0,0.0,-0.0096447486430406,60.0,-17.642578125,-0.0,-7.27834503777558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.69272223301232e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.0001020689451252,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.538784120697528e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0001020690542645,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0004841711197514,290.4877624511719,294.1499938964844,264.25,262.6037292480469,265.08160400390625,264.2500305175781,289.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240077351424e-09,0.0010327456984668,-0.0244463793933391,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.62533187866211,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.69272223301232e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.0001020689451252,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,7.538784120697528e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0001020690542645,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0004841711197514,290.4877624511719,294.1499938964844,264.25,262.6037292480469,265.08160400390625,264.2500305175781,289.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694240077351424e-09,0.0010327456984668,-0.0244463793933391,0.0,0.0,0.0,-0.0096186669543385,60.0,-17.62533187866211,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,9.689175931271166e-05,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001020315976347,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,7.536025805165991e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.0001020317067741,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,0.0004839939938392,290.4782409667969,294.1499938964844,264.25,262.620849609375,265.0664367675781,264.2500305175781,289.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.609163284301758,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,9.689175931271166e-05,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001020315976347,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,7.536025805165991e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.0001020317067741,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,0.0004839939938392,290.4782409667969,294.1499938964844,264.25,262.620849609375,265.0664367675781,264.2500305175781,289.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.609163284301758,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.686589328339323e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001020043564494,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,7.534013275289908e-05,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001020044655888,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.000483864772832,290.4686584472656,294.1499938964844,264.25,262.637939453125,265.05157470703125,264.2500305175781,289.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617801666195192e-09,0.0010320920264348,-0.0242462493479251,0.0,0.0,0.0,-0.0095807723701,60.0,-17.594764709472656,-0.0,-7.262804757601772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.686589328339323e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,0.0001020043564494,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,7.534013275289908e-05,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001020044655888,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.000483864772832,290.4686584472656,294.1499938964844,264.25,262.637939453125,265.05157470703125,264.2500305175781,289.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617801666195192e-09,0.0010320920264348,-0.0242462493479251,0.0,0.0,0.0,-0.0095807723701,60.0,-17.594764709472656,-0.0,-7.262804757601772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,9.685546683613212e-05,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,0.0001019933843053,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,7.533202733611688e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0001019934934447,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,0.0004838127060793,290.4638671875,294.1499938964844,264.25,262.6464538574219,265.04425048828125,264.25,289.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604811168628656e-09,0.0010319809662178,-0.0242122393101453,0.0,0.0,0.0,-0.0095743322744965,60.0,-17.588037490844727,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,9.684776159701868e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0001019852716126,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,7.532603922300041e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,0.000101985380752,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0004837742308154,290.45904541015625,294.1499938964844,264.25,262.6549072265625,265.0369873046875,264.25,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520729537644e-09,0.0010318987770006,-0.0241870936006307,0.0,0.0,0.0,-0.0095695713534951,60.0,-17.581729888916016,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.683923417469488e-05,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0001019762858049,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,7.531940354965627e-05,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0001019763949443,291.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.0004837316228076,290.44940185546875,294.1499938964844,264.25,262.67156982421875,265.02264404296875,264.25,289.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584566029730013e-09,0.0010318077402189,-0.0241592321544885,0.0,0.0,0.0,-0.0095642954111099,60.0,-17.570354461669922,-0.0,-7.258805112542177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.683923417469488e-05,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0001019762858049,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,7.531940354965627e-05,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0001019763949443,291.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,0.0004837316228076,290.44940185546875,294.1499938964844,264.25,262.67156982421875,265.02264404296875,264.25,289.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318172862753,9.584566029730013e-09,0.0010318077402189,-0.0241592321544885,0.0,0.0,0.0,-0.0095642954111099,60.0,-17.570354461669922,-0.0,-7.258805112542177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.683964162832126e-05,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001019767223624,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,7.53197236917913e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0001019768242258,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,0.0004837336600758,290.4397277832031,294.1499938964844,264.25,262.6878356933594,265.008544921875,264.25,289.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318215936422,9.585065186001884e-09,0.0010318120475858,-0.0241605397313833,0.0,0.0,0.0,-0.0095645431429147,60.0,-17.5605525970459,-0.0,-7.258865508674718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.683964162832126e-05,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001019767223624,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,7.53197236917913e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0001019768242258,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,0.0004837336600758,290.4397277832031,294.1499938964844,264.25,262.6878356933594,265.008544921875,264.25,289.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318215936422,9.585065186001884e-09,0.0010318120475858,-0.0241605397313833,0.0,0.0,0.0,-0.0095645431429147,60.0,-17.5605525970459,-0.0,-7.258865508674718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.68477688729763e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0001019852788886,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,7.532603922300041e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,0.000101985380752,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0004837742599193,290.4300231933594,294.1499938964844,264.25,262.7035522460937,264.9947509765625,264.25,289.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319080902263,9.595179761845433e-09,0.0010318984277546,-0.024187022820115,0.0,0.0,0.0,-0.0095695573836565,60.0,-17.55240249633789,-0.0,-7.260082668381075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.68477688729763e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56402587890625,0.0,0.0,0.0001019852788886,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,7.532603922300041e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,0.000101985380752,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0004837742599193,290.4300231933594,294.1499938964844,264.25,262.7035522460937,264.9947509765625,264.25,289.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319080902263,9.595179761845433e-09,0.0010318984277546,-0.024187022820115,0.0,0.0,0.0,-0.0095695573836565,60.0,-17.55240249633789,-0.0,-7.260082668381075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.686371049610898e-05,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5554504394531,0.0,0.0,0.0001020020717987,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,7.533844473073259e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001020021736621,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0004838539171032,290.4202575683594,294.1499938964844,264.25,262.71856689453125,264.9811706542969,264.25,289.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320778237655,9.615034102239406e-09,0.0010320681612938,-0.0242390036582946,0.0,0.0,0.0,-0.009579399600625,60.0,-17.54564666748047,-0.0,-7.262472223601435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,9.686371049610898e-05,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5554504394531,0.0,0.0,0.0001020020717987,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,7.533844473073259e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001020021736621,291.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0004838539171032,290.4202575683594,294.1499938964844,264.25,262.71856689453125,264.9811706542969,264.25,289.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320778237655,9.615034102239406e-09,0.0010320681612938,-0.0242390036582946,0.0,0.0,0.0,-0.009579399600625,60.0,-17.54564666748047,-0.0,-7.262472223601435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,9.687410783953963e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511474609375,0.0,0.0,0.0001020130221149,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.534652831964195e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,0.0001020131167024,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0004839058383367,290.41534423828125,294.1499938964844,264.25,262.72576904296875,264.9744873046875,264.25,289.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321885347366,9.627981967241794e-09,0.0010321788722649,-0.0242729038000106,0.0,0.0,0.0,-0.0095858182758092,60.0,-17.54275894165039,-0.0,-7.264030443820958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,9.688606223789976e-05,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,0.0001020256095216,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,7.535582699347287e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.000102025711385,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0004839655593968,290.4104309082031,294.1499938964844,264.25,262.7327575683594,264.9678649902344,264.25,289.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323158930987,9.642874054804906e-09,0.001032306230627,-0.0243118926882743,0.0,0.0,0.0,-0.0095932008698582,60.0,-17.540164947509766,-0.0,-7.26582314314328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,9.69136817730032e-05,291.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.0001020546915242,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,7.537730562034994e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0001020547933876,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0004841035115532,290.4006042480469,294.1499938964844,264.25,262.7460021972656,264.9548034667969,264.25,289.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677271428643053e-09,0.0010326002957299,-0.0244019515812397,0.0,0.0,0.0,-0.0096102533861994,60.0,-17.535728454589844,-0.0,-7.26996418620729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
