time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694080,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,9.69136817730032e-05,291.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.0001020546915242,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,7.537730562034994e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0001020547933876,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0004841035115532,290.4006042480469,294.1499938964844,264.25,262.7460021972656,264.9548034667969,264.25,289.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677271428643053e-09,0.0010326002957299,-0.0244019515812397,0.0,0.0,0.0,-0.0096102533861994,60.0,-17.535728454589844,-0.0,-7.26996418620729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.694496111478657e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294494628906,0.0,0.0,0.0001020876297843,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,7.540163642261177e-05,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001020877243718,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,0.0004842597700189,290.3907165527344,294.1499938964844,264.25,262.7581481933594,264.94195556640625,264.25,289.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71623048684478e-09,0.001032933476381,-0.0245039537549018,0.0,0.0,0.0,-0.0096295671537518,60.0,-17.532093048095703,-0.0,-7.274656610434249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.694496111478657e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294494628906,0.0,0.0,0.0001020876297843,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,7.540163642261177e-05,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001020877243718,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,0.0004842597700189,290.3907165527344,294.1499938964844,264.25,262.7581481933594,264.94195556640625,264.25,289.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71623048684478e-09,0.001032933476381,-0.0245039537549018,0.0,0.0,0.0,-0.0096295671537518,60.0,-17.532093048095703,-0.0,-7.274656610434249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,9.697849600343034e-05,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.0001021229472826,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,7.542772073065862e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.000102123049146,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,0.0004844273207709,290.3807983398437,294.1499938964844,264.25,262.7690734863281,264.9293518066406,264.25,289.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758008623350634e-09,0.0010332907550036,-0.0246133357286453,0.0,0.0,0.0,-0.0096502788364887,60.0,-17.529010772705078,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,9.697849600343034e-05,291.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.0001021229472826,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,7.542772073065862e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.000102123049146,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,0.0004844273207709,290.3807983398437,294.1499938964844,264.25,262.7690734863281,264.9293518066406,264.25,289.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758008623350634e-09,0.0010332907550036,-0.0246133357286453,0.0,0.0,0.0,-0.0096502788364887,60.0,-17.529010772705078,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,9.701267117634416e-05,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0001021589341689,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,7.545429980382323e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001021590287564,291.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0004845980147365,290.3708190917969,294.1499938964844,264.25,262.7786560058594,264.9169616699219,264.25,289.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800575462293182e-09,0.0010336546692997,-0.0247247777879238,0.0,0.0,0.0,-0.0096713807433843,60.0,-17.526185989379883,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,9.701267117634416e-05,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0001021589341689,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,7.545429980382323e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001021590287564,291.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0004845980147365,290.3708190917969,294.1499938964844,264.25,262.7786560058594,264.9169616699219,264.25,289.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800575462293182e-09,0.0010336546692997,-0.0247247777879238,0.0,0.0,0.0,-0.0096713807433843,60.0,-17.526185989379883,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,9.702956594992428e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0001021767238853,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,7.546744018327445e-05,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0001021768184727,291.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.000484682386741,290.3658447265625,294.1499938964844,264.25,262.78289794921875,264.9108581542969,264.25,289.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821617297234296e-09,0.0010338346473872,-0.0247798692435026,0.0,0.0,0.0,-0.00968181155622,60.0,-17.524791717529297,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,9.704598051030187e-05,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0001021940188365,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,7.548020948888734e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.000102194106148,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,0.000484764430439,290.36083984375,294.1499938964844,264.25,262.7867431640625,264.9048156738281,264.25,289.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919508650898,60.0,-17.523353576660156,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,9.707095887279138e-05,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959716796875,0.0,0.0,0.0001022203141474,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,7.549963629571721e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0001022204087348,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,0.0004848891694564,290.3528137207031,294.1499938964844,264.25,262.79205322265625,264.8952331542969,264.25,289.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873178719033149e-09,0.001034275512211,-0.0249148588627576,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.520885467529297,-0.0,-7.293574100231126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,9.7076925158035e-05,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0001022266005747,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,7.550427108071744e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001022266878862,291.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,0.0004849189717788,290.3507995605469,294.1499938964844,264.25,262.7931823730469,264.8928527832031,264.25,289.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.88060744333552e-09,0.0010343390749767,-0.0249343086034059,0.0,0.0,0.0,-0.0097110560163855,60.0,-17.52022933959961,-0.0,-7.29447009462092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,9.710463200462982e-05,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0001022557771648,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,7.552582246717066e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001022558644763,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,0.0004850573895964,290.3407287597656,294.1499938964844,264.25,262.79791259765625,264.881103515625,264.25,289.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246692448854,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.516620635986328,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,9.710463200462982e-05,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852905273437,0.0,0.0,0.0001022557771648,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,7.552582246717066e-05,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001022558644763,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,0.0004850573895964,290.3407287597656,294.1499938964844,264.25,262.79791259765625,264.881103515625,264.25,289.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246692448854,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.516620635986328,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,9.7135292890016e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0001022880678647,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,7.554967305622995e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0001022881551762,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0004852105630561,290.3305969238281,294.1499938964844,264.25,262.80096435546875,264.8695983886719,264.25,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.512981414794922,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,9.7135292890016e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0001022880678647,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,7.554967305622995e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0001022881551762,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0004852105630561,290.3305969238281,294.1499938964844,264.25,262.80096435546875,264.8695983886719,264.25,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246597617864,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.512981414794922,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,9.717503417050466e-05,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001023299191729,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,7.5580581324175e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001023300064844,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0004854090802837,290.3204650878906,294.1499938964844,264.25,262.8026428222656,264.8582458496094,264.25,288.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002819905707838e-08,0.0010353840189054,-0.0252542663365602,0.0,0.0,0.0,-0.009771641343832,60.0,-17.510358810424805,-0.0,-7.309218119644356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,9.717503417050466e-05,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0001023299191729,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,7.5580581324175e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001023300064844,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0004854090802837,290.3204650878906,294.1499938964844,264.25,262.8026428222656,264.8582458496094,264.25,288.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002819905707838e-08,0.0010353840189054,-0.0252542663365602,0.0,0.0,0.0,-0.009771641343832,60.0,-17.510358810424805,-0.0,-7.309218119644356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,9.719852823764086e-05,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,0.0001023546647047,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,7.559885852970183e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.0001023547520162,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,0.0004855264560319,290.3153686523437,294.1499938964844,264.25,262.8030090332031,264.8526611328125,264.25,288.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032091601885897e-08,0.0010356343118473,-0.0253308974206447,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.50969696044922,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,9.722379763843492e-05,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,0.0001023812656057,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,7.561851089121774e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,0.0001023813529172,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0004856526502408,290.3102722167969,294.1499938964844,264.25,262.80303955078125,264.8471374511719,264.25,288.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.509370803833008,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.728070290293545e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001024411976686,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,7.566277054138482e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0001024412777042,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,0.0004859369364567,290.300048828125,294.1499938964844,264.25,262.8022766113281,264.8362121582031,264.25,288.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134459493826853e-08,0.0010365095222368,-0.0255988929420709,0.0,0.0,0.0,-0.0098369000479578,60.0,-17.50984001159668,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.728070290293545e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001024411976686,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,7.566277054138482e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,0.0001024412777042,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,0.0004859369364567,290.300048828125,294.1499938964844,264.25,262.8022766113281,264.8362121582031,264.25,288.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134459493826853e-08,0.0010365095222368,-0.0255988929420709,0.0,0.0,0.0,-0.0098369000479578,60.0,-17.50984001159668,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,291.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.734446939546616e-05,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.0001025083474814,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,7.571236346848309e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,0.000102508427517,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0004862554487772,290.2897644042969,294.1499938964844,264.25,262.8004150390625,264.8254699707031,264.25,288.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.511579513549805,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,291.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.734446939546616e-05,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.0001025083474814,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,7.571236346848309e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,0.000102508427517,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0004862554487772,290.2897644042969,294.1499938964844,264.25,262.8004150390625,264.8254699707031,264.25,288.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.511579513549805,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,9.741526446305215e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,0.0001025828969432,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,7.576742791570723e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,0.0001025829842546,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0004866090894211,290.27947998046875,294.1499938964844,264.25,262.7975769042969,264.81494140625,264.25,288.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302098729653153e-08,0.0010379429440945,-0.0260377526283264,0.0,0.0,0.0,-0.0099200056865811,60.0,-17.51468849182129,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,9.741526446305215e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,0.0001025828969432,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,7.576742791570723e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,0.0001025829842546,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0004866090894211,290.27947998046875,294.1499938964844,264.25,262.7975769042969,264.81494140625,264.25,288.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302098729653153e-08,0.0010379429440945,-0.0260377526283264,0.0,0.0,0.0,-0.0099200056865811,60.0,-17.51468849182129,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,9.749137825565413e-05,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0001026630488922,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,7.582662510685623e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,0.0001026631289278,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0004869893018621,290.2691345214844,294.1499938964844,264.25,262.7938537597656,264.8045959472656,264.25,288.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.518775939941406,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,9.749137825565413e-05,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0001026630488922,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,7.582662510685623e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,0.0001026631289278,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0004869893018621,290.2691345214844,294.1499938964844,264.25,262.7938537597656,264.8045959472656,264.25,288.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.518775939941406,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.75316361291334e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0001027054386213,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,7.585793355247006e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0001027055186568,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,0.0004871903802268,290.2639465332031,294.1499938964844,264.25,262.79168701171875,264.7994689941406,264.25,288.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172572642564,0.0,0.0,0.0,-0.009991873987019,60.0,-17.52125358581543,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,9.757285442901777e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,0.0001027488469844,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,7.588999869767576e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.00010274892702,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.0004873962898273,290.2587280273437,294.1499938964844,264.25,262.7893371582031,264.7944030761719,264.25,288.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498423463900508e-08,0.0010396216530352,-0.0265516899526119,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.523929595947266,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,9.765873983269556e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,0.0001028392944135,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,7.595679926453158e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0001028393744491,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.000487825309392,290.248291015625,294.1499938964844,264.25,262.7841491699219,264.784423828125,264.25,288.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.060542675901388e-08,0.0010405365610495,-0.0268317926675081,0.0,0.0,0.0,-0.0100703779608011,60.0,-17.529903411865234,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,9.765873983269556e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,0.0001028392944135,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,7.595679926453158e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0001028393744491,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.000487825309392,290.248291015625,294.1499938964844,264.25,262.7841491699219,264.784423828125,264.25,288.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.060542675901388e-08,0.0010405365610495,-0.0268317926675081,0.0,0.0,0.0,-0.0100703779608011,60.0,-17.529903411865234,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,9.774795762496068e-05,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001029332415782,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,7.602619007229805e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570373535156,0.0,0.0,0.0001029333216138,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0004882709763478,290.23785400390625,294.1499938964844,264.25,262.7783508300781,264.77459716796875,264.25,288.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.536521911621094,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,9.774795762496068e-05,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001029332415782,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,7.602619007229805e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570373535156,0.0,0.0,0.0001029333216138,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,0.0004882709763478,290.23785400390625,294.1499938964844,264.25,262.7783508300781,264.77459716796875,264.25,288.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.536521911621094,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,9.784031863091514e-05,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0001030304993037,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,7.609802560182288e-05,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,0.0001030305793392,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.000488732359372,290.2273254394531,294.1499938964844,264.25,262.7720642089844,264.76495361328125,264.25,288.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831643137976243e-08,0.0010424709180369,-0.0274239405989646,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.543773651123047,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,9.784031863091514e-05,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0001030304993037,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,7.609802560182288e-05,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,0.0001030305793392,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.000488732359372,290.2273254394531,294.1499938964844,264.25,262.7720642089844,264.76495361328125,264.25,288.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831643137976243e-08,0.0010424709180369,-0.0274239405989646,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.543773651123047,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.793455683393404e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,0.0001031297360896,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,7.617131632287055e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001031298161251,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.0004892030847258,290.216796875,294.1499938964844,264.25,262.7654113769531,264.7554931640625,264.25,288.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.551414489746094,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.793455683393404e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,0.0001031297360896,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356811523437,0.0,0.0,7.617131632287055e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001031298161251,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,0.0004892030847258,290.216796875,294.1499938964844,264.25,262.7654113769531,264.7554931640625,264.25,288.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.551414489746094,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,9.798233077162875e-05,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701477050781,0.0,0.0,0.0001031800493365,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,7.62084819143638e-05,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,0.000103180129372,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,0.0004894417361356,290.21148681640625,294.1499938964844,264.25,262.7619323730469,264.7508239746094,264.25,288.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870463371276,0.0,0.0,0.0,-0.010270232334733,60.0,-17.55537223815918,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.803032298805192e-05,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0001032305808621,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,7.624580030096695e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.0001032306608976,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0004896814352832,290.2061767578125,294.1499938964844,264.25,262.7584228515625,264.7461853027344,264.25,288.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.559385299682617,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,9.812667849473657e-05,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,0.000103332051367,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,7.632074994035065e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001033321241266,291.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0004901627544313,290.195556640625,294.1499938964844,264.25,262.7512512207031,264.7370300292969,264.25,288.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.567514419555664,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
