time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
696480,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,9.812667849473657e-05,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,0.000103332051367,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,7.632074994035065e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001033321241266,291.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0004901627544313,290.195556640625,294.1499938964844,264.25,262.7512512207031,264.7370300292969,264.25,288.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.567514419555664,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,9.82229903456755e-05,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.0001034334782161,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,7.639566319994628e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0001034335509757,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0004906438989564,290.1849060058594,294.1499938964844,264.25,262.7439880371094,264.7280578613281,264.25,288.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.5756893157959,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,9.82229903456755e-05,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.0001034334782161,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970764160156,0.0,0.0,7.639566319994628e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0001034335509757,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0004906438989564,290.1849060058594,294.1499938964844,264.25,262.7439880371094,264.7280578613281,264.25,288.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.5756893157959,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,9.831843635765836e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0001035339810186,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,7.646989251952618e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,0.0001035340610542,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,0.0004911206196993,290.1741943359375,294.1499938964844,264.25,262.7367248535156,264.71923828125,264.25,288.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830192923545,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.583768844604492,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,9.831843635765836e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0001035339810186,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,7.646989251952618e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,0.0001035340610542,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,0.0004911206196993,290.1741943359375,294.1499938964844,264.25,262.7367248535156,264.71923828125,264.25,288.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830192923545,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.583768844604492,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,9.841236897045746e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001036329049384,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,7.65429504099302e-05,290.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0001036329776979,291.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,0.0004915898898616,290.1634521484375,294.1499938964844,264.25,262.72955322265625,264.7105407714844,264.25,288.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.591632843017578,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,9.841236897045746e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001036329049384,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,7.65429504099302e-05,290.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,0.0001036329776979,291.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,0.0004915898898616,290.1634521484375,294.1499938964844,264.25,262.72955322265625,264.7105407714844,264.25,288.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.591632843017578,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,291.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473022460937,0.0,0.0,9.845852764556184e-05,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221435546875,0.0,0.0,0.0001036815083352,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,7.657884998479858e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0001036815810948,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811340332031,0.0,0.0,0.0004918204504065,290.1580505371094,294.1499938964844,264.25,262.7260131835937,264.7062683105469,264.25,288.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.029439803212881,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.595439910888672,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,9.850397327682003e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001037293695844,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,7.66142038628459e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.000103729442344,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758850097656,0.0,0.0,0.000492047460284,290.15264892578125,294.1499938964844,264.25,262.7225646972656,264.7020263671875,264.25,288.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658464416086645e-08,0.0010495408205315,-0.029587997123599,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.599136352539062,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,9.85923907137476e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0001038224727381,290.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,7.668296893825755e-05,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,0.0001038225454976,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.0004924890818074,290.141845703125,294.1499938964844,264.25,262.71588134765625,264.69366455078125,264.25,288.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768611862805756e-08,0.0010504826204851,-0.0298762582242488,0.0,0.0,0.0,-0.0106470175087451,60.0,-17.60613441467285,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,9.85923907137476e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0001038224727381,290.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,7.668296893825755e-05,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,0.0001038225454976,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.0004924890818074,290.141845703125,294.1499938964844,264.25,262.71588134765625,264.69366455078125,264.25,288.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768611862805756e-08,0.0010504826204851,-0.0298762582242488,0.0,0.0,0.0,-0.0106470175087451,60.0,-17.60613441467285,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,9.867717744782568e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001039117632899,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,7.674891094211489e-05,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001039118287735,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,0.0004929126589559,290.1309814453125,294.1499938964844,264.25,262.7095947265625,264.6854248046875,264.25,288.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874248251331211e-08,0.0010513858869671,-0.0301527064293622,0.0,0.0,0.0,-0.0106993857771158,60.0,-17.612564086914062,-0.0,-7.536918644746039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,9.867717744782568e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001039117632899,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,7.674891094211489e-05,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001039118287735,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548278808594,0.0,0.0,0.0004929126589559,290.1309814453125,294.1499938964844,264.25,262.7095947265625,264.6854248046875,264.25,288.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874248251331211e-08,0.0010513858869671,-0.0301527064293622,0.0,0.0,0.0,-0.0106993857771158,60.0,-17.612564086914062,-0.0,-7.536918644746039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,291.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,9.875728574115784e-05,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0001039961134665,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,7.681122224312276e-05,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,0.0001039961862261,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,0.000493312778417,290.1200866699219,294.1499938964844,264.25,262.70379638671875,264.6773376464844,264.25,288.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.1974048419460814e-08,0.0010522393276914,-0.0304138753563165,0.0,0.0,0.0,-0.0107488613575696,60.0,-17.61820411682129,-0.0,-7.549159874997714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,291.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,9.875728574115784e-05,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0001039961134665,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.519775390625,0.0,0.0,7.681122224312276e-05,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,0.0001039961862261,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,0.000493312778417,290.1200866699219,294.1499938964844,264.25,262.70379638671875,264.6773376464844,264.25,288.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.1974048419460814e-08,0.0010522393276914,-0.0304138753563165,0.0,0.0,0.0,-0.0107488613575696,60.0,-17.61820411682129,-0.0,-7.549159874997714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,291.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,9.88324245554395e-05,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0001040752467815,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,7.686966273467988e-05,290.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,0.0001040753122651,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,0.0004936881596222,290.1091613769531,294.1499938964844,264.25,262.6985778808594,264.66943359375,264.25,288.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665089432468e-08,0.0010530397994443,-0.030658857896924,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.622961044311523,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,291.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,9.88324245554395e-05,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0001040752467815,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068664550781,0.0,0.0,7.686966273467988e-05,290.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,0.0001040753122651,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,0.0004936881596222,290.1091613769531,294.1499938964844,264.25,262.6985778808594,264.66943359375,264.25,288.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067665089432468e-08,0.0010530397994443,-0.030658857896924,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.622961044311523,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,9.886765474220738e-05,291.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731018066406,0.0,0.0,0.0001041123396134,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,7.689706399105489e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.000104112412373,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0004938641213811,290.1036682128906,294.1499938964844,264.25,262.6962280273437,264.6654968261719,264.25,288.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111553537863529e-08,0.0010534150060266,-0.0307737030088901,0.0,0.0,0.0,-0.0108170276507735,60.0,-17.62496566772461,-0.0,-7.566041659856637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,9.890128421830012e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,0.0001041477516992,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,7.692322105867788e-05,290.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0001041478244587,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,0.0004940321086905,290.0981750488281,294.1499938964844,264.25,262.6940612792969,264.6616516113281,264.25,288.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537854395806,1.2153447137563944e-08,0.0010537732159718,-0.0308833308517932,0.0,0.0,0.0,-0.0108377961441874,60.0,-17.626699447631836,-0.0,-7.571188831434483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,9.896312985802068e-05,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001042128860717,290.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,7.697132241446525e-05,290.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001042129515553,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0004943410749547,290.0871887207031,294.1499938964844,264.25,262.6903381347656,264.65399169921875,264.25,288.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544443503022,1.2230498391829773e-08,0.0010544321266934,-0.0310849547386169,0.0,0.0,0.0,-0.0108759943395853,60.0,-17.629270553588867,-0.0,-7.58065965555943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,9.896312985802068e-05,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001042128860717,290.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,7.697132241446525e-05,290.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001042129515553,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,0.0004943410749547,290.0871887207031,294.1499938964844,264.25,262.6903381347656,264.65399169921875,264.25,288.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544443503022,1.2230498391829773e-08,0.0010544321266934,-0.0310849547386169,0.0,0.0,0.0,-0.0108759943395853,60.0,-17.629270553588867,-0.0,-7.58065965555943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,9.901802695821972e-05,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481994628906,0.0,0.0,0.000104270693555,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,7.701401773374528e-05,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0001042707590386,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,0.0004946152912452,290.076171875,294.1499938964844,264.25,262.6874694824219,264.646484375,264.25,288.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055029220879,1.2298891682860358e-08,0.0010550169972702,-0.0312639214098453,0.0,0.0,0.0,-0.0109099000692367,60.0,-17.63064193725586,-0.0,-7.589071771008093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,9.901802695821972e-05,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481994628906,0.0,0.0,0.000104270693555,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681701660156,0.0,0.0,7.701401773374528e-05,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0001042707590386,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,0.0004946152912452,290.076171875,294.1499938964844,264.25,262.6874694824219,264.646484375,264.25,288.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055029220879,1.2298891682860358e-08,0.0010550169972702,-0.0312639214098453,0.0,0.0,0.0,-0.0109099000692367,60.0,-17.63064193725586,-0.0,-7.589071771008093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,9.906400373438372e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,0.0001043191150529,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,7.704977906541899e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,0.0001043191805365,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,0.0004948449786752,290.0650939941406,294.1499938964844,264.25,262.6856384277344,264.6390991210937,264.25,288.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555190965533,1.23561694209684e-08,0.0010555067565292,-0.031413797289133,0.0,0.0,0.0,-0.0109382951632142,60.0,-17.630542755126953,-0.0,-7.596120354946835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,9.906400373438372e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,0.0001043191150529,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,7.704977906541899e-05,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,0.0001043191805365,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,0.0004948449786752,290.0650939941406,294.1499938964844,264.25,262.6856384277344,264.6390991210937,264.25,288.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555190965533,1.23561694209684e-08,0.0010555067565292,-0.031413797289133,0.0,0.0,0.0,-0.0109382951632142,60.0,-17.630542755126953,-0.0,-7.596120354946835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,9.91015913314186e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001043586962623,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,7.707901386311278e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001043587617459,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801818847656,0.0,0.0,0.0004950326983816,290.05401611328125,294.1499938964844,264.25,262.6848449707031,264.6318664550781,264.25,288.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559195652604,1.2402996851790249e-08,0.0010559072252362,-0.03153632953763,0.0,0.0,0.0,-0.010961509309709,60.0,-17.628986358642578,-0.0,-7.601884988162055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,9.91015913314186e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001043586962623,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,7.707901386311278e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,0.0001043587617459,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801818847656,0.0,0.0,0.0004950326983816,290.05401611328125,294.1499938964844,264.25,262.6848449707031,264.6318664550781,264.25,288.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559195652604,1.2402996851790249e-08,0.0010559072252362,-0.03153632953763,0.0,0.0,0.0,-0.010961509309709,60.0,-17.628986358642578,-0.0,-7.601884988162055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,9.911678353091702e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230834960937,0.0,0.0,0.0001043746960931,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,7.709083001827821e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0001043747615767,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,0.0004951086011715,290.0484619140625,294.1499938964844,264.25,262.6849060058594,264.6282958984375,264.25,288.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.24219212693788e-08,0.0010560690425336,-0.0315858460962772,0.0,0.0,0.0,-0.0109708905220031,60.0,-17.627601623535156,-0.0,-7.60421556833535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,9.912926907418296e-05,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,0.0001043878364725,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294738769531,0.0,0.0,7.710054342169315e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,0.0001043879019562,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,0.0004951709415763,290.0429077148437,294.1499938964844,264.25,262.68524169921875,264.624755859375,264.25,288.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437469720794072e-08,0.0010562019888311,-0.0316265299916267,0.0,0.0,0.0,-0.0109785990789532,60.0,-17.625764846801758,-0.0,-7.606130481008222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,9.914634574670345e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,0.0001044058299157,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,7.711382204433903e-05,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001044058881234,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,0.0004952562740072,290.0317687988281,294.1499938964844,264.25,262.6869506835937,264.6177673339844,264.25,288.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458744258481149e-08,0.0010563839459791,-0.0316821970045566,0.0,0.0,0.0,-0.0109891463071107,60.0,-17.620759963989258,-0.0,-7.608750962617705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,9.914634574670345e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,0.0001044058299157,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,7.711382204433903e-05,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001044058881234,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,0.0004952562740072,290.0317687988281,294.1499938964844,264.25,262.6869506835937,264.6177673339844,264.25,288.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458744258481149e-08,0.0010563839459791,-0.0316821970045566,0.0,0.0,0.0,-0.0109891463071107,60.0,-17.620759963989258,-0.0,-7.608750962617705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,9.915248665492982e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0001044122909661,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,7.711860234849155e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,0.0001044123564497,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0004952869494445,290.0205993652344,294.1499938964844,264.25,262.69000244140625,264.61090087890625,264.25,288.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.613903045654297,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,9.915248665492982e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0001044122909661,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,7.711860234849155e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,0.0001044123564497,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0004952869494445,290.0205993652344,294.1499938964844,264.25,262.69000244140625,264.61090087890625,264.25,288.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.613903045654297,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,9.914779366226868e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,0.0001044073433149,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,7.711494981776923e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0001044074087985,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0004952634917572,290.0094299316406,294.1499938964844,264.251953125,262.6960144042969,264.6042175292969,264.25054931640625,288.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460526832569483e-08,0.0010563991963863,-0.0316868610680103,0.0,0.0,0.0,-0.0109900292009115,60.0,-17.604209899902344,-0.0,-7.608970520323055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,9.914779366226868e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,0.0001044073433149,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,7.711494981776923e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0001044074087985,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,0.0004952634917572,290.0094299316406,294.1499938964844,264.251953125,262.6960144042969,264.6042175292969,264.25054931640625,288.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460526832569483e-08,0.0010563991963863,-0.0316868610680103,0.0,0.0,0.0,-0.0109900292009115,60.0,-17.604209899902344,-0.0,-7.608970520323055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,9.91350898402743e-05,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,0.0001043939773808,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,7.710506906732917e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0001043940355884,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,0.0004952000454068,289.9981994628906,294.1499938964844,264.25762939453125,262.706298828125,264.5976867675781,264.2525329589844,288.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.591123580932617,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,9.91350898402743e-05,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,0.0001043939773808,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,7.710506906732917e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0001043940355884,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,0.0004952000454068,289.9981994628906,294.1499938964844,264.25762939453125,262.706298828125,264.5976867675781,264.2525329589844,288.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.591123580932617,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,9.912538371281698e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,0.0001043837546603,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,7.709751662332565e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,0.000104383812868,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206726074219,0.0,0.0,0.0004951515584252,289.9925842285156,294.1499938964844,264.2618103027344,262.7129211425781,264.59454345703125,264.2545166015625,288.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.58285903930664,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507385253906,0.0,0.0,9.91142151178792e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0001043719894369,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,7.708883640589193e-05,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0001043720549205,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,0.0004950957954861,289.9869689941406,294.1499938964844,264.2668151855469,262.7204895019531,264.5914611816406,264.2570495605469,288.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692849218845,60.0,-17.573795318603516,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
