time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698820,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,9.908582433126868e-05,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,0.000104342099803,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,7.706675387453288e-05,290.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0001043421580106,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0004949540016241,289.9757385253906,294.1499938964844,264.2791442871094,262.73834228515625,264.5856018066406,264.26434326171875,288.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.55275535583496,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,9.908582433126868e-05,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,0.000104342099803,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,7.706675387453288e-05,290.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0001043421580106,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0004949540016241,289.9757385253906,294.1499938964844,264.2791442871094,262.73834228515625,264.5856018066406,264.26434326171875,288.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.55275535583496,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,9.905129263643175e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0001043057345668,290.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,7.703989103902131e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001043057927745,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0004947814741171,289.9644775390625,294.1499938964844,264.29443359375,262.7594909667969,264.5800476074219,264.274169921875,288.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.52861213684082,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,9.905129263643175e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0001043057345668,290.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,7.703989103902131e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001043057927745,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,0.0004947814741171,289.9644775390625,294.1499938964844,264.29443359375,262.7594909667969,264.5800476074219,264.274169921875,288.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.52861213684082,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,9.901011799229308e-05,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0001042623698594,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,7.700786954956129e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001042624280671,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824951171875,0.0,0.0,0.0004945758264511,289.95318603515625,294.1499938964844,264.3124084472656,262.7836608886719,264.5749816894531,264.287109375,288.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288953854522331e-08,0.0010549322469159,-0.0312379151582717,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.500896453857422,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127746582031,0.0,0.0,9.901011799229308e-05,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0001042623698594,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,7.700786954956129e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001042624280671,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824951171875,0.0,0.0,0.0004945758264511,289.95318603515625,294.1499938964844,264.3124084472656,262.7836608886719,264.5749816894531,264.287109375,288.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288953854522331e-08,0.0010549322469159,-0.0312379151582717,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.500896453857422,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,9.896401752484962e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0001042138246702,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,7.69720136304386e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24053955078125,0.0,0.0,0.0001042138828779,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0004943454987369,289.94189453125,294.1499938964844,264.332763671875,262.810546875,264.5703125,264.3023681640625,288.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.470718383789062,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,9.896401752484962e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0001042138246702,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,7.69720136304386e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24053955078125,0.0,0.0,0.0001042138828779,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0004943454987369,289.94189453125,294.1499938964844,264.332763671875,262.810546875,264.5703125,264.3023681640625,288.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.470718383789062,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,9.893879177980124e-05,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207580566406,0.0,0.0,0.000104187260149,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,7.695239037275314e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,0.0001041873183567,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661071777344,0.0,0.0,0.0004942195373587,289.93621826171875,294.1499938964844,264.34375,262.8249206542969,264.56817626953125,264.31109619140625,288.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.4544620513916,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,9.89127584034577e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0001041598516167,290.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009338378906,0.0,0.0,7.693214138271287e-05,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,0.0001041599025484,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,0.0004940895014442,289.9305725097656,294.1499938964844,264.3552551269531,262.83984375,264.5661926269531,264.3203125,288.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.437726974487305,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,9.885709005175158e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.0001041012292262,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,7.688884943490848e-05,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0001041012874338,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0004938113852404,289.91925048828125,294.1499938964844,264.3796081542969,262.8712158203125,264.5625915527344,264.34051513671875,288.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.40252685546875,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,9.885709005175158e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.0001041012292262,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,7.688884943490848e-05,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0001041012874338,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0004938113852404,289.91925048828125,294.1499938964844,264.3796081542969,262.8712158203125,264.5625915527344,264.34051513671875,288.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.40252685546875,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,9.879816934699193e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,0.0001040391871356,290.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,7.684301817789674e-05,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,0.0001040392380673,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0004935170873068,289.90789794921875,294.1499938964844,264.4055480957031,262.90435791015625,264.5594787597656,264.3624572753906,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.365636825561523,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,9.879816934699193e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,0.0001040391871356,290.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,7.684301817789674e-05,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,0.0001040392380673,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0004935170873068,289.90789794921875,294.1499938964844,264.4055480957031,262.90435791015625,264.5594787597656,264.3624572753906,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.365636825561523,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,9.873601084109396e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0001039737253449,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,7.679466943955049e-05,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,0.0001039737762766,291.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0004932066076435,289.89654541015625,294.1499938964844,264.4328308105469,262.9389953613281,264.55694580078125,264.38623046875,288.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.32698631286621,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496643066406,0.0,0.0,9.873601084109396e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0001039737253449,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,7.679466943955049e-05,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,0.0001039737762766,291.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0004932066076435,289.89654541015625,294.1499938964844,264.4328308105469,262.9389953613281,264.55694580078125,264.38623046875,288.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.32698631286621,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.867142216535284e-05,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,0.0001039057169691,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,7.674443622818217e-05,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001039057679008,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.000492883962579,289.8851928710937,294.1499938964844,264.4612121582031,262.9747619628906,264.5549621582031,264.4115295410156,288.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.287002563476562,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,9.867142216535284e-05,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,0.0001039057169691,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,7.674443622818217e-05,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001039057679008,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.000492883962579,289.8851928710937,294.1499938964844,264.4612121582031,262.9747619628906,264.5549621582031,264.4115295410156,288.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.287002563476562,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23077392578125,0.0,0.0,9.863838931778446e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.0001038709306158,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,7.671874482184649e-05,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,0.0001038709815475,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0004927189438603,289.8794860839844,294.1499938964844,264.4757080078125,262.99298095703125,264.55419921875,264.4246826171875,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.26659393310547,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,9.860498539637774e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0001038357586367,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,7.669276965316385e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0001038358095684,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0004925521207042,289.8738098144531,294.1499938964844,264.4903564453125,263.0113830566406,264.5535888671875,264.4381408691406,288.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.24596405029297,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,9.85374063020572e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,0.0001037645924952,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,7.664020085940138e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0001037646434269,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0004922145162709,289.8624267578125,294.1499938964844,264.5200500488281,263.0485534667969,264.5528259277344,264.4657287597656,288.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.20426368713379,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,9.85374063020572e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,0.0001037645924952,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243347167969,0.0,0.0,7.664020085940138e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575622558594,0.0,0.0,0.0001037646434269,291.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0004922145162709,289.8624267578125,294.1499938964844,264.5200500488281,263.0485534667969,264.5528259277344,264.4657287597656,288.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.20426368713379,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,9.846920147538184e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,0.0001036927715176,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21160888671875,0.0,0.0,7.658715912839398e-05,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,0.0001036928224493,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.0004918738268315,289.8510131835937,294.1499938964844,264.54998779296875,263.0859375,264.55255126953125,264.49395751953125,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.162168502807617,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,9.846920147538184e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,0.0001036927715176,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21160888671875,0.0,0.0,7.658715912839398e-05,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,0.0001036928224493,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.0004918738268315,289.8510131835937,294.1499938964844,264.54998779296875,263.0859375,264.55255126953125,264.49395751953125,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.162168502807617,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,9.840165148489176e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321350097656,0.0,0.0,0.00010362163448,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,7.653461943846196e-05,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001036216854117,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,0.0004915364552289,289.8397216796875,294.1499938964844,264.5797119140625,263.1228942871094,264.5529479980469,264.5224609375,288.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484609520062,1.1530773669221617e-08,0.0010484494268894,-0.0292538162320852,0.0,0.0,0.0,-0.010529113933444,60.0,-17.120328903198242,-0.0,-7.494866594015549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,9.840106940828264e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,0.0001036210232996,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19891357421875,0.0,0.0,7.653416105313227e-05,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,0.0001036210742313,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,0.0004915335448458,289.8396301269531,294.1499938964844,264.5799560546875,263.12322998046875,264.5529479980469,264.522705078125,288.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484547819942,1.1530048027452722e-08,0.0010484432568773,-0.0292519144713878,0.0,0.0,0.0,-0.0105287535116076,60.0,-17.119972229003906,-0.0,-7.494777776173579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.83334393822588e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001035498062265,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,7.648156315553933e-05,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001035498498822,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0004911957075819,289.82818603515625,294.1499938964844,264.6096496582031,263.1600952148437,264.5538024902344,264.5516662597656,288.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445776770813154e-08,0.0010477226460352,-0.0290313623845577,0.0,0.0,0.0,-0.0104869771748781,60.0,-17.077919006347656,-0.0,-7.484477748676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,9.83334393822588e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001035498062265,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,7.648156315553933e-05,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001035498498822,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0004911957075819,289.82818603515625,294.1499938964844,264.6096496582031,263.1600952148437,264.5538024902344,264.5516662597656,288.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445776770813154e-08,0.0010477226460352,-0.0290313623845577,0.0,0.0,0.0,-0.0104869771748781,60.0,-17.077919006347656,-0.0,-7.484477748676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,9.830006456468254e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,0.0001035146633512,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,7.645560253877193e-05,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,0.0001035147070069,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.000491029000841,289.8224792480469,294.1499938964844,264.6242980957031,263.1782531738281,264.5544738769531,264.5661315917969,288.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473785223439,1.1404193145381214e-08,0.0010473671136423,-0.0289225298911333,0.0,0.0,0.0,-0.010466362349689,60.0,-17.057058334350586,-0.0,-7.47939807865805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,9.82671117526479e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,0.0001034799570334,290.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1735534667969,0.0,0.0,7.642997661605477e-05,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,0.0001034800079651,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.000490864389576,289.8167724609375,294.1499938964844,264.6387939453125,263.1962280273437,264.55523681640625,264.58056640625,288.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470272973179,1.1363130880681638e-08,0.0010470160050317,-0.0288150608539581,0.0,0.0,0.0,-0.0104460064321756,60.0,-17.036367416381836,-0.0,-7.474383778571791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,9.820258856052531e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0001034120141412,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,7.637978706043214e-05,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0001034120650729,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,0.0004905420937575,289.8053283691406,294.1499938964844,264.6671447753906,263.2313232421875,264.5571594238281,264.6092224121094,288.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463397484272,1.1282734746487222e-08,0.0010463285725563,-0.0286046415567398,0.0,0.0,0.0,-0.0104061504825949,60.0,-16.99558448791504,-0.0,-7.464571183390944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,9.820258856052531e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0001034120141412,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,7.637978706043214e-05,290.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0001034120650729,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,0.0004905420937575,289.8053283691406,294.1499938964844,264.6671447753906,263.2313232421875,264.5571594238281,264.6092224121094,288.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463397484272,1.1282734746487222e-08,0.0010463285725563,-0.0286046415567398,0.0,0.0,0.0,-0.0104061504825949,60.0,-16.99558448791504,-0.0,-7.464571183390944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,9.814047371037304e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898376464844,0.0,0.0,0.0001033466032822,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,7.633147470187396e-05,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,0.0001033466542139,291.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0004902317887172,289.7938842773437,294.1499938964844,264.6944580078125,263.2650451660156,264.5595397949219,264.6373291015625,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456779273226,1.1205336214459294e-08,0.0010456667514517,-0.0284020621329545,0.0,0.0,0.0,-0.0103677799925208,60.0,-16.955846786499023,-0.0,-7.4551302020609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,9.814047371037304e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898376464844,0.0,0.0,0.0001033466032822,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,7.633147470187396e-05,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,0.0001033466542139,291.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0004902317887172,289.7938842773437,294.1499938964844,264.6944580078125,263.2650451660156,264.5595397949219,264.6373291015625,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456779273226,1.1205336214459294e-08,0.0010456667514517,-0.0284020621329545,0.0,0.0,0.0,-0.0103677799925208,60.0,-16.955846786499023,-0.0,-7.4551302020609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,9.808147297007964e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0001032844738801,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,7.628559251315892e-05,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,0.0001032845248118,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,0.00048993708333,289.7824401855469,294.1499938964844,264.72039794921875,263.2970886230469,264.5623474121094,264.6646423339844,288.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450491681694,1.1131820798482296e-08,0.0010450381087139,-0.0282096490263938,0.0,0.0,0.0,-0.0103313364088535,60.0,-16.917510986328125,-0.0,-7.446168837077495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,9.808147297007964e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0001032844738801,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,7.628559251315892e-05,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,0.0001032845248118,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,0.00048993708333,289.7824401855469,294.1499938964844,264.72039794921875,263.2970886230469,264.5623474121094,264.6646423339844,288.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450491681694,1.1131820798482296e-08,0.0010450381087139,-0.0282096490263938,0.0,0.0,0.0,-0.0103313364088535,60.0,-16.917510986328125,-0.0,-7.446168837077495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.802598651731388e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0001032260479405,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,7.624243153259158e-05,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0001032260915962,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0004896598984487,289.7709655761719,294.1499938964844,264.7447509765625,263.3271179199219,264.5655822753906,264.6909484863281,288.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444578947499,1.1062682325757578e-08,0.0010444468352943,-0.0280286837369203,0.0,0.0,0.0,-0.0102970609441399,60.0,-16.880752563476562,-0.0,-7.437745352945059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,9.802598651731388e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,0.0001032260479405,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,7.624243153259158e-05,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0001032260915962,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0004896598984487,289.7709655761719,294.1499938964844,264.7447509765625,263.3271179199219,264.5655822753906,264.6909484863281,288.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444578947499,1.1062682325757578e-08,0.0010444468352943,-0.0280286837369203,0.0,0.0,0.0,-0.0102970609441399,60.0,-16.880752563476562,-0.0,-7.437745352945059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,9.799982944969088e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.000103198501165,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,7.622208795510232e-05,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,0.0001031985520967,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0004895292804576,289.7652282714844,294.1499938964844,264.7562561035156,263.3412780761719,264.5673217773437,264.70361328125,288.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441793128848,1.103009417136036e-08,0.0010441682534292,-0.0279433876276016,0.0,0.0,0.0,-0.0102809062227606,60.0,-16.86311912536621,-0.0,-7.43377697176584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
