time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701160,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.797481470741332e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,0.0001031721621984,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,7.6202632044442e-05,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0001031722058542,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0004894043086096,289.7594909667969,294.1499938964844,264.7672424316406,263.35479736328125,264.5691833496094,264.7159118652344,288.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998922661542563e-08,0.0010439016623422,-0.0278617963194847,0.0,0.0,0.0,-0.01026545278728,60.0,-16.845998764038086,-0.0,-7.429981963014144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.79286851361394e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,0.0001031235806294,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,7.616675429744646e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,0.0001031236242852,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,0.0004891738644801,289.7480163574219,294.1499938964844,264.78759765625,263.3798522949219,264.5730895996094,264.73931884765625,288.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434210998937,1.0941437089684314e-08,0.0010434101568534,-0.0277113281190395,0.0,0.0,0.0,-0.0102369543164968,60.0,-16.813512802124023,-0.0,-7.42298595923785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.79286851361394e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,0.0001031235806294,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,7.616675429744646e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,0.0001031236242852,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,0.0004891738644801,289.7480163574219,294.1499938964844,264.78759765625,263.3798522949219,264.5730895996094,264.73931884765625,288.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434210998937,1.0941437089684314e-08,0.0010434101568534,-0.0277113281190395,0.0,0.0,0.0,-0.0102369543164968,60.0,-16.813512802124023,-0.0,-7.42298595923785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,9.78876996668987e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.0001030804196489,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.613487832713872e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001030804705806,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,0.0004889691481366,289.73651123046875,294.1499938964844,264.8055419921875,263.40191650390625,264.5772705078125,264.76104736328125,288.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890369495086816e-08,0.0010429734829813,-0.0275776591151952,0.0,0.0,0.0,-0.010211638174951,60.0,-16.783355712890625,-0.0,-7.416773684099098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,9.78876996668987e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.0001030804196489,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,7.613487832713872e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001030804705806,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,0.0004889691481366,289.73651123046875,294.1499938964844,264.8055419921875,263.40191650390625,264.5772705078125,264.76104736328125,288.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890369495086816e-08,0.0010429734829813,-0.0275776591151952,0.0,0.0,0.0,-0.010211638174951,60.0,-16.783355712890625,-0.0,-7.416773684099098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,9.785300062503666e-05,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,0.0001030438797897,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,7.61078845243901e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0001030439234455,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9616394042969,0.0,0.0,0.0004887958057224,289.7250061035156,294.1499938964844,264.8208312988281,263.42071533203125,264.5816650390625,264.78057861328125,288.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426145745441,1.0847131193258974e-08,0.0010426037479192,-0.0274644810706377,0.0,0.0,0.0,-0.0101902028545737,60.0,-16.756195068359375,-0.0,-7.411515667854476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,9.785300062503666e-05,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,0.0001030438797897,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,7.61078845243901e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0001030439234455,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9616394042969,0.0,0.0,0.0004887958057224,289.7250061035156,294.1499938964844,264.8208312988281,263.42071533203125,264.5816650390625,264.78057861328125,288.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426145745441,1.0847131193258974e-08,0.0010426037479192,-0.0274644810706377,0.0,0.0,0.0,-0.0101902028545737,60.0,-16.756195068359375,-0.0,-7.411515667854476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,9.782492998056114e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,0.0001030143321258,290.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,7.608605665154755e-05,290.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001030143685056,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0004886556416749,289.7134704589844,294.1499938964844,264.83319091796875,263.4358825683594,264.58624267578125,264.7979431152344,288.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315387167,1.0812157391626442e-08,0.0010423046769574,-0.0273729357868433,0.0,0.0,0.0,-0.0101728653535246,60.0,-16.731977462768555,-0.0,-7.407263780123685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,9.782492998056114e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,0.0001030143321258,290.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,7.608605665154755e-05,290.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001030143685056,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0004886556416749,289.7134704589844,294.1499938964844,264.83319091796875,263.4358825683594,264.58624267578125,264.7979431152344,288.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315387167,1.0812157391626442e-08,0.0010423046769574,-0.0273729357868433,0.0,0.0,0.0,-0.0101728653535246,60.0,-16.731977462768555,-0.0,-7.407263780123685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0432434082031,0.0,0.0,9.781335393199696e-05,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,0.0001030021376209,290.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,7.60770562919788e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0001030021812766,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.00048859778326,289.70770263671875,294.1499938964844,264.83819580078125,263.4420166015625,264.58856201171875,264.8056335449219,288.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421921033412,1.0797729821376834e-08,0.0010421812767162,-0.0273351706564426,0.0,0.0,0.0,-0.0101657127961516,60.0,-16.721158981323242,-0.0,-7.405510160651829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,9.780395339475945e-05,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,0.0001029922423185,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,7.606974395457655e-05,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001029922786983,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0004885508678853,289.7019348144531,294.1499938964844,264.84234619140625,263.4471130371094,264.5909118652344,264.8126220703125,288.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786017412556248e-08,0.0010420811595395,-0.0273045115172863,0.0,0.0,0.0,-0.0101599059998989,60.0,-16.71123695373535,-0.0,-7.404086943552103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,9.779114043340088e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001029787381412,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347900390625,0.0,0.0,7.605977589264512e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,0.0001029787817969,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,0.0004884868394583,289.6903991699219,294.1499938964844,264.8480529785156,263.4540710449219,264.5955810546875,264.824462890625,288.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770041747321102e-08,0.0010419444879516,-0.0272626932710409,0.0,0.0,0.0,-0.0101519860327243,60.0,-16.694143295288086,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,9.779114043340088e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001029787381412,290.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347900390625,0.0,0.0,7.605977589264512e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,0.0001029787817969,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281311035156,0.0,0.0,0.0004884868394583,289.6903991699219,294.1499938964844,264.8480529785156,263.4540710449219,264.5955810546875,264.824462890625,288.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770041747321102e-08,0.0010419444879516,-0.0272626932710409,0.0,0.0,0.0,-0.0101519860327243,60.0,-16.694143295288086,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,9.778665844351052e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0001029740305966,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,7.605629070894793e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001029740669764,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,0.0004884644295088,289.6788635253906,294.1499938964844,264.8500061035156,263.4564819335937,264.60028076171875,264.8334655761719,288.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764460434131706e-08,0.0010418967576697,-0.0272480845451354,0.0,0.0,0.0,-0.0101492190733551,60.0,-16.68075942993164,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,9.778665844351052e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0001029740305966,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,7.605629070894793e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001029740669764,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,0.0004884644295088,289.6788635253906,294.1499938964844,264.8500061035156,263.4564819335937,264.60028076171875,264.8334655761719,288.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764460434131706e-08,0.0010418967576697,-0.0272480845451354,0.0,0.0,0.0,-0.0101492190733551,60.0,-16.68075942993164,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,9.778400999493896e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,0.0001029712366289,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,7.605423161294311e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001029712802846,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,0.0004884512163698,289.6672668457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6048583984375,264.83941650390625,288.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761155522232002e-08,0.0010418684687465,-0.0272394344210624,0.0,0.0,0.0,-0.0101475808769464,60.0,-16.67055320739746,-0.0,-7.401066426382388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,9.778400999493896e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,0.0001029712366289,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,7.605423161294311e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001029712802846,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,0.0004884512163698,289.6672668457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6048583984375,264.83941650390625,288.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761155522232002e-08,0.0010418684687465,-0.0272394344210624,0.0,0.0,0.0,-0.0101475808769464,60.0,-16.67055320739746,-0.0,-7.401066426382388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,9.777760715223847e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616027832031,0.0,0.0,0.0001029644990921,290.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,7.604925485793501e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,0.0001029645427479,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.000488419260364,289.6557006835937,294.1499938964844,264.8500061035156,263.4564819335937,264.609375,264.8431701660156,288.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753175239130996e-08,0.0010418002493679,-0.0272185448557138,0.0,0.0,0.0,-0.0101436246186494,60.0,-16.660825729370117,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,9.777760715223847e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616027832031,0.0,0.0,0.0001029644990921,290.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,7.604925485793501e-05,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,0.0001029645427479,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89453125,0.0,0.0,0.000488419260364,289.6557006835937,294.1499938964844,264.8500061035156,263.4564819335937,264.609375,264.8431701660156,288.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753175239130996e-08,0.0010418002493679,-0.0272185448557138,0.0,0.0,0.0,-0.0101436246186494,60.0,-16.660825729370117,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810485839844,0.0,0.0,9.777291415957734e-05,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.856201171875,0.0,0.0,0.000102959551441,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908142089844,0.0,0.0,7.604560232721269e-05,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.0001029595950967,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.0004883958026766,289.64990234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6116027832031,264.844482421875,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417610174044,1.0747321255166753e-08,0.0010417501907795,-0.0272032227367162,0.0,0.0,0.0,-0.0101407226175069,60.0,-16.655799865722656,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,9.776746446732432e-05,291.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001029538179864,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,7.604136044392362e-05,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,0.0001029538543662,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0004883685614913,289.64410400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6138000488281,264.8455505371094,288.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740529354791306e-08,0.0010416920995339,-0.0271854419261217,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.650650024414062,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,9.775454236660153e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,0.0001029402046697,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,7.603130507050082e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,0.0001029402410495,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.0004883040091954,289.63250732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6181335449219,264.8471069335937,288.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724422239150044e-08,0.0010415543802082,-0.0271432809531688,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.639997482299805,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,9.775454236660153e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,0.0001029402046697,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,7.603130507050082e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,0.0001029402410495,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.0004883040091954,289.63250732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6181335449219,264.8471069335937,288.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724422239150044e-08,0.0010415543802082,-0.0271432809531688,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.639997482299805,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,9.773982310434803e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,0.0001029247141559,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,7.601986726513132e-05,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0001029247505357,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608093261719,0.0,0.0,0.0004882305220235,289.6208801269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6224060058594,264.8481140136719,288.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.62897491455078,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,9.773982310434803e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,0.0001029247141559,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,7.601986726513132e-05,290.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0001029247505357,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608093261719,0.0,0.0,0.0004882305220235,289.6208801269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6224060058594,264.8481140136719,288.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.62897491455078,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,9.772426710696892e-05,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0001029083286994,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,7.600776734761894e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.0001029083650792,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,0.0004881528147961,289.6092529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6265563964844,264.8487548828125,288.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412317933514,-0.0270445328205823,0.0,0.0,0.0,-0.0101106688380241,60.0,-16.61773681640625,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,9.772426710696892e-05,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0001029083286994,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,7.600776734761894e-05,290.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.0001029083650792,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,0.0004881528147961,289.6092529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6265563964844,264.8487548828125,288.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412317933514,-0.0270445328205823,0.0,0.0,0.0,-0.0101106688380241,60.0,-16.61773681640625,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,9.770888573257253e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,0.0001028921324177,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,7.59957983973436e-05,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0001028921687975,291.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,0.0004880759515799,289.5975952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.63067626953125,264.84918212890625,288.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.60645294189453,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,9.770888573257253e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,0.0001028921324177,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,7.59957983973436e-05,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0001028921687975,291.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,0.0004880759515799,289.5975952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.63067626953125,264.84918212890625,288.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943494349718,0.0,0.0,0.0,-0.0101011656224727,60.0,-16.60645294189453,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.77014860836789e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80194091796875,0.0,0.0,0.0001028843398671,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,7.599004311487079e-05,290.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001028843762469,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0004880390188191,289.591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6326904296875,264.8493347167969,288.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.600833892822266,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,9.769460302777588e-05,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0001028770930133,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,7.598469528602436e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0001028771293931,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,0.0004880046471953,289.5859680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.6347045898437,264.8494567871094,288.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.595273971557617,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,9.7682663181331e-05,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855834960937,0.0,0.0,0.0001028645201586,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,7.597540388815105e-05,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001028645565384,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,0.0004879449843429,289.5743103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6386413574219,264.8496398925781,288.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.58441162109375,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,9.7682663181331e-05,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855834960937,0.0,0.0,0.0001028645201586,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,7.597540388815105e-05,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001028645565384,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,0.0004879449843429,289.5743103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6386413574219,264.8496398925781,288.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.58441162109375,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.887939453125,0.0,0.0,9.76734736468643e-05,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,0.000102854835859,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,7.596825162181631e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001028548722388,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0004878990584984,289.5626220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6425170898437,264.8497619628906,288.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.57392692565918,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.887939453125,0.0,0.0,9.76734736468643e-05,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.774658203125,0.0,0.0,0.000102854835859,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,7.596825162181631e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,0.0001028548722388,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0004878990584984,289.5626220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6425170898437,264.8497619628906,288.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.57392692565918,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,9.76681403699331e-05,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,0.0001028492260957,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,7.596411160193384e-05,290.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.0001028492624755,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0004878724575974,289.5509338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6463317871094,264.849853515625,288.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.56407356262207,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,9.76681403699331e-05,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,0.0001028492260957,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,7.596411160193384e-05,290.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.0001028492624755,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0004878724575974,289.5509338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6463317871094,264.849853515625,288.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.56407356262207,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,9.76672163233161e-05,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0001028482511173,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,7.596339128213003e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0001028482874971,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,0.0004878678300883,289.53924560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.65008544921875,264.84991455078125,288.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583893775939,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.55490493774414,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,9.76672163233161e-05,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,0.0001028482511173,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,7.596339128213003e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0001028482874971,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,0.0004878678300883,289.53924560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.65008544921875,264.84991455078125,288.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583893775939,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.55490493774414,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
