time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
703500,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,9.766845323611052e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0001028495535138,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,7.59643517085351e-05,290.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0001028495898935,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0004878740292042,289.5334167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.65191650390625,264.84991455078125,288.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.55060577392578,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507080078125,0.0,0.0,9.767108713276684e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0001028523329296,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592224121094,0.0,0.0,7.59664035285823e-05,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0001028523693094,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0004878871841356,289.5275573730469,294.1499938964844,264.8500061035156,263.4564819335937,264.6537475585937,264.8499450683594,288.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.0620412993489481e-08,0.0010406649671494,-0.026871021836996,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.546520233154297,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383178710937,0.0,0.0,9.76806113612838e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0001028623591992,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,7.597381045343354e-05,290.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,0.0001028623955789,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,0.0004879347397945,289.5158386230469,294.1499938964844,264.8500061035156,263.4564819335937,264.6573486328125,264.8499450683594,288.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.0632271951749317e-08,0.0010407663648948,-0.0269020646810531,0.0,0.0,0.0,-0.0100836874917149,60.0,-16.53905487060547,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383178710937,0.0,0.0,9.76806113612838e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0001028623591992,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,7.597381045343354e-05,290.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,0.0001028623955789,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,0.0004879347397945,289.5158386230469,294.1499938964844,264.8500061035156,263.4564819335937,264.6573486328125,264.8499450683594,288.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.0632271951749317e-08,0.0010407663648948,-0.0269020646810531,0.0,0.0,0.0,-0.0100836874917149,60.0,-16.53905487060547,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,9.769493044586852e-05,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.0001028774422593,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,7.598494994454086e-05,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,0.0001028774786391,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,0.0004880062770098,289.5041198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.660888671875,264.8499755859375,288.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650112791665832e-08,0.0010409189853817,-0.0269487667828798,0.0,0.0,0.0,-0.010092532262206,60.0,-16.532398223876953,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,9.769493044586852e-05,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.0001028774422593,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,7.598494994454086e-05,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,0.0001028774786391,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,0.0004880062770098,289.5041198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.660888671875,264.8499755859375,288.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650112791665832e-08,0.0010409189853817,-0.0269487667828798,0.0,0.0,0.0,-0.010092532262206,60.0,-16.532398223876953,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135070800781,0.0,0.0,9.77149829850532e-05,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,0.0001028985498123,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,7.600054232170805e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,0.0001028985861921,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0004881064232904,289.49237060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6643371582031,264.8499755859375,288.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.52669906616211,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135070800781,0.0,0.0,9.77149829850532e-05,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.708740234375,0.0,0.0,0.0001028985498123,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,7.600054232170805e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,0.0001028985861921,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0004881064232904,289.49237060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6643371582031,264.8499755859375,288.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.52669906616211,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,9.774025966180488e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.0001029251725412,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,7.602020195918158e-05,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.000102925208921,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,0.0004882327048107,289.4806213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6677551269531,264.8499755859375,288.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706580511055108e-08,0.0010414017597213,-0.0270965788513422,0.0,0.0,0.0,-0.0101205250248312,60.0,-16.52189064025879,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,9.774025966180488e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.0001029251725412,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,7.602020195918158e-05,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.000102925208921,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,0.0004882327048107,289.4806213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6677551269531,264.8499755859375,288.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706580511055108e-08,0.0010414017597213,-0.0270965788513422,0.0,0.0,0.0,-0.0101205250248312,60.0,-16.52189064025879,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,9.775467333383858e-05,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,0.0001029403501888,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,7.603141420986503e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.0001029403792927,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,0.0004883047076873,289.4747314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.66943359375,264.8499755859375,288.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.51983070373535,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,9.77703821263276e-05,290.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,0.0001029568957164,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,7.604363054269925e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,0.0001029569320962,291.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0004883831716142,289.4688720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.67108154296875,264.8500061035156,288.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744111378357957e-08,0.0010417226003482,-0.0271948184818029,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.51798439025879,-0.0,-7.398995194307646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,9.78050084086135e-05,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.00010299335554,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,7.607056613778695e-05,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.0001029933919198,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,0.0004885561647824,289.45709228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.67437744140625,264.8500061035156,288.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787248427845952e-08,0.0010420914040878,-0.0273077357560396,0.0,0.0,0.0,-0.0101605160161852,60.0,-16.514835357666016,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,9.78050084086135e-05,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.00010299335554,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,7.607056613778695e-05,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.0001029933919198,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,0.0004885561647824,289.45709228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.67437744140625,264.8500061035156,288.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787248427845952e-08,0.0010420914040878,-0.0273077357560396,0.0,0.0,0.0,-0.0101605160161852,60.0,-16.514835357666016,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,9.784331632545218e-05,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,0.000103033700725,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,7.610036118421704e-05,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,0.0001030337298288,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,0.0004887474933639,289.4452819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6776123046875,264.8500061035156,288.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.08349729188717e-08,0.0010424995562061,-0.0274326559156179,0.0,0.0,0.0,-0.0101841744035482,60.0,-16.512386322021484,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,9.784331632545218e-05,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,0.000103033700725,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,7.610036118421704e-05,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,0.0001030337298288,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,0.0004887474933639,289.4452819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6776123046875,264.8500061035156,288.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.08349729188717e-08,0.0010424995562061,-0.0274326559156179,0.0,0.0,0.0,-0.0101841744035482,60.0,-16.512386322021484,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,9.788469469640404e-05,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0001030772764352,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,7.613254274474457e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.000103077305539,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0004889541887678,289.4335021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6807556152344,264.8500061035156,288.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886525458886354e-08,0.0010429403046146,-0.0275675971060991,0.0,0.0,0.0,-0.0102097317576408,60.0,-16.51053237915039,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,9.788469469640404e-05,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0001030772764352,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,7.613254274474457e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.000103077305539,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0004889541887678,289.4335021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6807556152344,264.8500061035156,288.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886525458886354e-08,0.0010429403046146,-0.0275675971060991,0.0,0.0,0.0,-0.0102097317576408,60.0,-16.51053237915039,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,9.792811033548789e-05,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0001031229912769,290.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,7.6166310464032e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,0.0001031230276566,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0004891710705123,289.4216613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6838684082031,264.8500061035156,287.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.50909423828125,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,9.792811033548789e-05,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0001031229912769,290.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,7.6166310464032e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,0.0001031230276566,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0004891710705123,289.4216613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6838684082031,264.8500061035156,287.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.50909423828125,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,9.795032383408396e-05,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0001031463834806,290.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403564453125,0.0,0.0,7.618358358740807e-05,290.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0001031464125844,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.000489282014314,289.4157409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6853942871094,264.8500061035156,287.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968289387847108e-08,0.0010436394950374,-0.0277816150337457,0.0,0.0,0.0,-0.0102502647787332,60.0,-16.508499145507812,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72662353515625,0.0,0.0,9.797258826438338e-05,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.000103169826616,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,7.620090036652982e-05,290.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,0.0001031698557198,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,0.000489393249154,289.4098205566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6869201660156,264.8500061035156,287.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996024535359084e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.5079345703125,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,9.801681153476238e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,0.0001032164000207,290.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,7.623529381817207e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001032164291245,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,0.0004896141472272,289.3979797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6899108886719,264.8500061035156,287.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.105112179544676e-08,0.0010443477658554,-0.0279984250664711,0.0,0.0,0.0,-0.0102913286536932,60.0,-16.50681495666504,-0.0,-7.436337767785518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,9.801681153476238e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197814941406,0.0,0.0,0.0001032164000207,290.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,7.623529381817207e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001032164291245,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,0.0004896141472272,289.3979797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6899108886719,264.8500061035156,287.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.105112179544676e-08,0.0010443477658554,-0.0279984250664711,0.0,0.0,0.0,-0.0102913286536932,60.0,-16.50681495666504,-0.0,-7.436337767785518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,9.805973968468606e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0001032615982694,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,7.626868318766356e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0001032616273732,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.00048982858425,289.3861389160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6928405761719,264.8500061035156,287.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104602570810584e-08,0.0010448050452396,-0.0281384065747261,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.505584716796875,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,9.805973968468606e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0001032615982694,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,7.626868318766356e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0001032616273732,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.00048982858425,289.3861389160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6928405761719,264.8500061035156,287.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104602570810584e-08,0.0010448050452396,-0.0281384065747261,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.505584716796875,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,9.810007031774148e-05,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,0.00010330407531,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,7.630005711689591e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.0001033041044138,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0004900300409644,289.374267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6957397460937,264.8500061035156,287.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.11548503767267e-08,0.0010452347341924,-0.028269924223423,0.0,0.0,0.0,-0.010342750698328,60.0,-16.504037857055664,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,9.810007031774148e-05,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,0.00010330407531,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,7.630005711689591e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,0.0001033041044138,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0004900300409644,289.374267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6957397460937,264.8500061035156,287.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.11548503767267e-08,0.0010452347341924,-0.028269924223423,0.0,0.0,0.0,-0.010342750698328,60.0,-16.504037857055664,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,9.813654469326138e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,0.0001033424778142,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,7.6328418799676e-05,290.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,0.0001033425069181,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,0.0004902122309431,289.36236572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6985778808594,264.8500061035156,287.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200288696500138e-08,0.0010456232121214,-0.0283888541162014,0.0,0.0,0.0,-0.0103652775287628,60.0,-16.50196647644043,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,9.813654469326138e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,0.0001033424778142,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,7.6328418799676e-05,290.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,0.0001033425069181,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,0.0004902122309431,289.36236572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6985778808594,264.8500061035156,287.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200288696500138e-08,0.0010456232121214,-0.0283888541162014,0.0,0.0,0.0,-0.0103652775287628,60.0,-16.50196647644043,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,9.815299563342704e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0001033598018693,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,7.634121720911935e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001033598309732,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,0.0004902944201603,289.3564147949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6999816894531,264.8500061035156,287.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220784301713138e-08,0.001045798533596,-0.0284424964338541,0.0,0.0,0.0,-0.0103754373267292,60.0,-16.500669479370117,-0.0,-7.457014561396137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,9.816786769079044e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,0.0001033754670061,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,7.63527859817259e-05,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0001033754961099,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0004903686931356,289.3504638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.70135498046875,264.8500061035156,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239312591726502e-08,0.0010459569748491,-0.0284909922629594,0.0,0.0,0.0,-0.0103846229612827,60.0,-16.499143600463867,-0.0,-7.459274087295854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,9.819275146583097e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.0001034016750054,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,7.637214002897963e-05,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,0.0001034017041092,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,0.0004904930246993,289.33856201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7041015625,264.8500061035156,287.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270320676715072e-08,0.0010462221689522,-0.0285721495747566,0.0,0.0,0.0,-0.0103999953716993,60.0,-16.495397567749023,-0.0,-7.463056306278305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,9.819275146583097e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.0001034016750054,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,7.637214002897963e-05,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,0.0001034017041092,291.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,0.0004904930246993,289.33856201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7041015625,264.8500061035156,287.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270320676715072e-08,0.0010462221689522,-0.0285721495747566,0.0,0.0,0.0,-0.0103999953716993,60.0,-16.495397567749023,-0.0,-7.463056306278305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,9.820936975302176e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522766113281,0.0,0.0,0.0001034191736835,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,7.638506212970242e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0001034192027873,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,0.0004905760288238,289.32666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.706787109375,264.8500061035156,287.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464104125276,1.1291018786607765e-08,0.0010463991202414,-0.0286263227462768,0.0,0.0,0.0,-0.0104102557525038,60.0,-16.490419387817383,-0.0,-7.465582285703931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,9.820936975302176e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522766113281,0.0,0.0,0.0001034191736835,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,7.638506212970242e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0001034192027873,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,0.0004905760288238,289.32666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.706787109375,264.8500061035156,287.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464104125276,1.1291018786607765e-08,0.0010463991202414,-0.0286263227462768,0.0,0.0,0.0,-0.0104102557525038,60.0,-16.490419387817383,-0.0,-7.465582285703931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,9.8211647127755e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,0.0001034215674735,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,7.638683746336028e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,0.0001034215965773,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0004905873793177,289.31475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7094421386719,264.8500061035156,287.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464347433298,1.1293853852123448e-08,0.0010464234510436,-0.0286337435245513,0.0,0.0,0.0,-0.0104116620495915,60.0,-16.483623504638672,-0.0,-7.465928320016246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,9.8211647127755e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,0.0001034215674735,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,7.638683746336028e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976867675781,0.0,0.0,0.0001034215965773,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0004905873793177,289.31475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7094421386719,264.8500061035156,287.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464347433298,1.1293853852123448e-08,0.0010464234510436,-0.0286337435245513,0.0,0.0,0.0,-0.0104116620495915,60.0,-16.483623504638672,-0.0,-7.465928320016246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,9.819086699280888e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,0.000103399688669,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,7.637067756149918e-05,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,0.0001033997177728,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,0.0004904835950583,289.3028259277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7120361328125,264.8500061035156,287.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046213437803,1.1267961674832353e-08,0.0010462021455168,-0.0285659749060869,0.0,0.0,0.0,-0.0103988265618681,60.0,-16.473669052124023,-0.0,-7.462768536470321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
