time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705840,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,9.819086699280888e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,0.000103399688669,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,7.637067756149918e-05,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,0.0001033997177728,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,0.0004904835950583,289.3028259277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7120361328125,264.8500061035156,287.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046213437803,1.1267961674832353e-08,0.0010462021455168,-0.0285659749060869,0.0,0.0,0.0,-0.0103988265618681,60.0,-16.473669052124023,-0.0,-7.462768536470321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085205078125,0.0,0.0,9.817384125199168e-05,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,0.0001033817607094,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,7.635743531864136e-05,290.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0001033817898132,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,0.0004903985536657,289.2968444824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7133178710937,264.8500061035156,287.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460319463163,1.1246746645099392e-08,0.0010460207704454,-0.0285104475915431,0.0,0.0,0.0,-0.010388309136033,60.0,-16.467348098754883,-0.0,-7.460180739826684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,9.815199882723392e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,0.0001033587614074,290.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088562011719,0.0,0.0,7.634044595761225e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,0.0001033587905112,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,0.0004902894725091,289.2908935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7145690917969,264.8500061035156,287.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045799232088,1.1219530193784522e-08,0.0010457880562171,-0.0284392144531011,0.0,0.0,0.0,-0.0103748170658946,60.0,-16.46028709411621,-0.0,-7.456861084165213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,9.809729817789048e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50701904296875,0.0,0.0,0.000103301157651,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,7.62978961574845e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,0.0001033011867548,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0004900161875411,289.2789611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7170715332031,264.8500061035156,287.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151373158213572e-08,0.001045205281116,-0.0282608214765787,0.0,0.0,0.0,-0.0103410286828875,60.0,-16.444137573242188,-0.0,-7.448551997413233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,9.809729817789048e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50701904296875,0.0,0.0,0.000103301157651,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,7.62978961574845e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,0.0001033011867548,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.0004900161875411,289.2789611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7170715332031,264.8500061035156,287.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151373158213572e-08,0.001045205281116,-0.0282608214765787,0.0,0.0,0.0,-0.0103410286828875,60.0,-16.444137573242188,-0.0,-7.448551997413233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,9.8031283414457e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0001032316358759,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,7.624654972460121e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0001032316649798,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,0.0004896864411421,289.2670288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.71954345703125,264.8500061035156,287.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069116290229886e-08,0.0010445020161569,-0.0280455239117145,0.0,0.0,0.0,-0.010300250723958,60.0,-16.42563819885254,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,9.8031283414457e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0001032316358759,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,7.624654972460121e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0001032316649798,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,0.0004896864411421,289.2670288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.71954345703125,264.8500061035156,287.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069116290229886e-08,0.0010445020161569,-0.0280455239117145,0.0,0.0,0.0,-0.010300250723958,60.0,-16.42563819885254,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.79592587100342e-05,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,0.0001031557912938,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,7.619053212692961e-05,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001031558203976,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054931640625,0.0,0.0,0.00048932665959,289.255126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.721923828125,264.8500061035156,287.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.40573501586914,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.79592587100342e-05,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,0.0001031557912938,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,7.619053212692961e-05,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001031558203976,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054931640625,0.0,0.0,0.00048932665959,289.255126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.721923828125,264.8500061035156,287.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.40573501586914,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,9.788599709281698e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.0001030786443152,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,7.613355410285294e-05,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,0.000103078673419,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,0.0004889607080258,289.2431945800781,294.1499938964844,264.8500061035156,263.4564819335937,264.72430419921875,264.8500061035156,287.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888093093797124e-08,0.0010429540416225,-0.0275716986507177,0.0,0.0,0.0,-0.0102105103433132,60.0,-16.38517951965332,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,9.788599709281698e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.0001030786443152,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,7.613355410285294e-05,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,0.000103078673419,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,0.0004889607080258,289.2431945800781,294.1499938964844,264.8500061035156,263.4564819335937,264.72430419921875,264.8500061035156,287.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888093093797124e-08,0.0010429540416225,-0.0275716986507177,0.0,0.0,0.0,-0.0102105103433132,60.0,-16.38517951965332,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,9.785036672838032e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,0.0001030411294777,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,7.610583998030052e-05,290.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194091796875,0.0,0.0,0.0001030411513056,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,0.0004887827672064,289.2372436523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7254638671875,264.8500061035156,287.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843701936380512e-08,0.0010425745276734,-0.0274555049836635,0.0,0.0,0.0,-0.010188503190875,60.0,-16.37490463256836,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,9.78164534899406e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.0001030054118018,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,7.60794646339491e-05,290.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0001030054409056,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,0.0004886133247055,289.2312927246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7265930175781,264.8500061035156,287.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.08014432953496e-08,0.0010422131745144,-0.0273448918014764,0.0,0.0,0.0,-0.0101675540208816,60.0,-16.364795684814453,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,9.775534272193907e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.0001029410632327,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,7.603193080285564e-05,290.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0001029410850605,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,0.0004883080837316,289.2193908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7288818359375,264.8500061035156,287.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.345367431640625,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,9.775534272193907e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.0001029410632327,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,7.603193080285564e-05,290.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0001029410850605,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,0.0004883080837316,289.2193908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7288818359375,264.8500061035156,287.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.345367431640625,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,9.772551857167856e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.0001029096601996,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,7.600873504998162e-05,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0001029096820275,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0004881591012235,289.2122497558594,294.1499938964844,264.8500061035156,263.4564819335937,264.730224609375,264.8500061035156,287.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412549600005,1.0688144591597393e-08,0.0010412443662062,-0.0270483177155256,0.0,0.0,0.0,-0.0101113868877291,60.0,-16.33466911315918,-0.0,-7.392198142497365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,9.770836913958192e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43896484375,0.0,0.0,0.0001028916012728,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216064453125,0.0,0.0,7.599539821967483e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893798828125,0.0,0.0,0.0001028916231007,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45904541015625,0.0,0.0,0.0004880734486505,289.2074584960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7311096191406,264.8500061035156,287.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666776795176249e-08,0.0010410615941509,-0.0269923862069845,0.0,0.0,0.0,-0.0101007940247654,60.0,-16.32793617248535,-0.0,-7.389603950969106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,9.767776646185666e-05,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,0.0001028593687806,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,7.597159128636122e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773864746094,0.0,0.0,0.0001028593906085,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,0.0004879205662291,289.195556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7332763671875,264.8500061035156,287.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628639302012743e-08,0.0010407353984192,-0.0268925540149211,0.0,0.0,0.0,-0.0100818872451782,60.0,-16.312854766845703,-0.0,-7.384974765045629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,9.767776646185666e-05,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,0.0001028593687806,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,7.597159128636122e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773864746094,0.0,0.0,0.0001028593906085,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,0.0004879205662291,289.195556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7332763671875,264.8500061035156,287.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628639302012743e-08,0.0010407353984192,-0.0268925540149211,0.0,0.0,0.0,-0.0100818872451782,60.0,-16.312854766845703,-0.0,-7.384974765045629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.766785660758616e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,0.0001028489350574,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,7.59638860472478e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0001028489568852,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,0.0004878710606135,289.18365478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7354431152344,264.8500061035156,287.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616291845622072e-08,0.0010406298097223,-0.0268602333962917,0.0,0.0,0.0,-0.0100757656618952,60.0,-16.3009033203125,-0.0,-7.38347623041591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,9.766785660758616e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,0.0001028489350574,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,7.59638860472478e-05,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0001028489568852,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4358215332031,0.0,0.0,0.0004878710606135,289.18365478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7354431152344,264.8500061035156,287.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616291845622072e-08,0.0010406298097223,-0.0268602333962917,0.0,0.0,0.0,-0.0100757656618952,60.0,-16.3009033203125,-0.0,-7.38347623041591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,9.767087612999605e-05,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,0.0001028521146508,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,7.596623618155718e-05,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,0.0001028521437547,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0004878861655015,289.1777038574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7364807128906,264.8500061035156,287.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.296201705932617,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786071777344,0.0,0.0,9.768097515916452e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,0.0001028627448249,290.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,7.597408693982288e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.453369140625,0.0,0.0,0.0001028627739287,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,0.0004879366024397,289.1717224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.737548828125,264.8500061035156,287.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632630775830876e-08,0.0010407693916931,-0.0269030053168535,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.29255485534668,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,9.772054181667043e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,0.0001029044142342,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4719543457031,0.0,0.0,7.600486424053088e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,0.000102904443338,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125366210937,0.0,0.0,0.0004881342465523,289.1598205566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7395935058594,264.8500061035156,287.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681929119016333e-08,0.0010411909315735,-0.0270320512354373,0.0,0.0,0.0,-0.0101083042100071,60.0,-16.288124084472656,-0.0,-7.391443546111989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,9.772054181667043e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,0.0001029044142342,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4719543457031,0.0,0.0,7.600486424053088e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,0.000102904443338,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125366210937,0.0,0.0,0.0004881342465523,289.1598205566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7395935058594,264.8500061035156,287.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681929119016333e-08,0.0010411909315735,-0.0270320512354373,0.0,0.0,0.0,-0.0101083042100071,60.0,-16.288124084472656,-0.0,-7.391443546111989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,9.778630919754504e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,0.0001029736667987,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,7.605601422255859e-05,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0001029736959026,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,0.0004884627414867,289.1478881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7416381835937,264.8500061035156,287.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.288227081298828,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,9.778630919754504e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,0.0001029736667987,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45953369140625,0.0,0.0,7.605601422255859e-05,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0001029736959026,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,0.0004884627414867,289.1478881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7416381835937,264.8500061035156,287.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.288227081298828,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,9.788152965484188e-05,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0001030739513225,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,7.613008347107098e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41729736328125,0.0,0.0,0.0001030739731504,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38922119140625,0.0,0.0,0.0004889384144917,289.13592529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7436218261719,264.8500061035156,287.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429166723042,1.0882509116072473e-08,0.0010429058456793,-0.027557086199522,0.0,0.0,0.0,-0.0102077396586537,60.0,-16.29334259033203,-0.0,-7.415817293576765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,9.788152965484188e-05,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0001030739513225,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,7.613008347107098e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41729736328125,0.0,0.0,0.0001030739731504,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38922119140625,0.0,0.0,0.0004889384144917,289.13592529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7436218261719,264.8500061035156,287.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429166723042,1.0882509116072473e-08,0.0010429058456793,-0.027557086199522,0.0,0.0,0.0,-0.0102077396586537,60.0,-16.29334259033203,-0.0,-7.415817293576765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,9.80022450676188e-05,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,0.0001032010623021,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,7.622396515216678e-05,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,0.0001032010841299,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,0.0004895413876511,289.1239624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.74560546875,264.8500061035156,287.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032906144237133e-08,0.0010441917693242,-0.0279507469385862,0.0,0.0,0.0,-0.0102822966873645,60.0,-16.302515029907227,-0.0,-7.434119453364475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42919921875,0.0,0.0,9.80022450676188e-05,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,0.0001032010623021,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,7.622396515216678e-05,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,0.0001032010841299,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,0.0004895413876511,289.1239624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.74560546875,264.8500061035156,287.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032906144237133e-08,0.0010441917693242,-0.0279507469385862,0.0,0.0,0.0,-0.0102822966873645,60.0,-16.302515029907227,-0.0,-7.434119453364475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,9.80719123617746e-05,290.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534851074219,0.0,0.0,0.0001032744257827,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,7.627814920851961e-05,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0001032744476106,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0004898894112557,289.11798095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7465515136719,264.8500061035156,287.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119704268480746e-08,0.0010449338005855,-0.0281779337674379,0.0,0.0,0.0,-0.0103253265842795,60.0,-16.308732986450195,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,9.814857912715524e-05,290.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001033551670843,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,7.633778295712546e-05,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0001033551889122,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,0.0004902724176645,289.1119689941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7475280761719,264.8500061035156,287.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215232298411593e-08,0.0010457506868988,-0.0284279659390449,0.0,0.0,0.0,-0.0103726834058761,60.0,-16.31607437133789,-0.0,-7.456337414168956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044189453125,0.0,0.0,9.831992065301164e-05,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,0.0001035355890053,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,7.647104939678684e-05,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0001035356108332,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0004911282449029,289.0999755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7494201660156,264.8500061035156,287.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475873714312,1.1428706869764936e-08,0.0010475759627297,-0.0289866887032985,0.0,0.0,0.0,-0.0104785114526748,60.0,-16.333688735961914,-0.0,-7.482393016289279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044189453125,0.0,0.0,9.831992065301164e-05,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,0.0001035355890053,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,7.647104939678684e-05,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0001035356108332,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0004911282449029,289.0999755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7494201660156,264.8500061035156,287.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475873714312,1.1428706869764936e-08,0.0010475759627297,-0.0289866887032985,0.0,0.0,0.0,-0.0104785114526748,60.0,-16.333688735961914,-0.0,-7.482393016289279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.851079812506214e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0001037365946103,290.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,7.661950803594664e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,0.0001037366164382,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,0.0004920817445963,289.0879211425781,294.1499938964844,264.8500061035156,263.4564819335937,264.75128173828125,264.8500061035156,287.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666522858888584e-08,0.0010496093891561,-0.0296090878546237,0.0,0.0,0.0,-0.0105964057147502,60.0,-16.35519790649414,-0.0,-7.511472688292997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.851079812506214e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,0.0001037365946103,290.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,7.661950803594664e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689880371094,0.0,0.0,0.0001037366164382,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,0.0004920817445963,289.0879211425781,294.1499938964844,264.8500061035156,263.4564819335937,264.75128173828125,264.8500061035156,287.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666522858888584e-08,0.0010496093891561,-0.0296090878546237,0.0,0.0,0.0,-0.0105964057147502,60.0,-16.35519790649414,-0.0,-7.511472688292997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,9.871934162219986e-05,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131408691406,0.0,0.0,0.000103956204839,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,7.678171095903963e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,0.0001039562193909,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0004931234871037,289.07586669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.75311279296875,264.8500061035156,287.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518429335206,1.1926357679215016e-08,0.0010518310591578,-0.0302890744060277,0.0,0.0,0.0,-0.0107252169400453,60.0,-16.379873275756836,-0.0,-7.543309266111464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,9.871934162219986e-05,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131408691406,0.0,0.0,0.000103956204839,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,7.678171095903963e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,0.0001039562193909,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0004931234871037,289.07586669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.75311279296875,264.8500061035156,287.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518429335206,1.1926357679215016e-08,0.0010518310591578,-0.0302890744060277,0.0,0.0,0.0,-0.0107252169400453,60.0,-16.379873275756836,-0.0,-7.543309266111464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
