time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708180,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,9.894056711345912e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,0.0001041891664499,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,7.695377280469984e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,0.0001041891882778,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,0.0004942285595461,289.06378173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7549133300781,264.8500061035156,287.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054200110957,1.2201995858163173e-08,0.0010541878873482,-0.0310103707015514,0.0,0.0,0.0,-0.0108618615195155,60.0,-16.40682601928711,-0.0,-7.577155969329399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,9.894056711345912e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,0.0001041891664499,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,7.695377280469984e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,0.0001041891882778,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,0.0004942285595461,289.06378173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7549133300781,264.8500061035156,287.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054200110957,1.2201995858163173e-08,0.0010541878873482,-0.0310103707015514,0.0,0.0,0.0,-0.0108618615195155,60.0,-16.40682601928711,-0.0,-7.577155969329399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608703613281,0.0,0.0,9.905848855851218e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,0.0001043133452185,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,7.704549352638423e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0001043133597704,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,0.0004948175628669,289.0577087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7557983398437,264.8500061035156,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.2348917444171548e-08,0.001055444125086,-0.0313948206603527,0.0,0.0,0.0,-0.0109346965327858,60.0,-16.421348571777344,-0.0,-7.595227913270719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,9.918229625327513e-05,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899169921875,0.0,0.0,0.000104443715827,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,7.714178354945034e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,0.0001044437376549,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0004954360192641,289.0516357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7566833496094,264.8500061035156,287.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503171831212969e-08,0.0010567631106823,-0.0317984446883201,0.0,0.0,0.0,-0.0110111664980649,60.0,-16.436704635620117,-0.0,-7.614224983854001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,9.944484918378294e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,0.0001047201949404,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470764160156,0.0,0.0,7.734599057585001e-05,290.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202514648437,0.0,0.0,0.0001047202167683,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.0004967474960722,289.0394897460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7584228515625,264.8500061035156,287.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830296824972722e-08,0.0010595601052045,-0.0326543487608432,0.0,0.0,0.0,-0.0111733358353376,60.0,-16.46978759765625,-0.0,-7.654589495587062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,9.944484918378294e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,0.0001047201949404,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470764160156,0.0,0.0,7.734599057585001e-05,290.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202514648437,0.0,0.0,0.0001047202167683,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.0004967474960722,289.0394897460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7584228515625,264.8500061035156,287.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830296824972722e-08,0.0010595601052045,-0.0326543487608432,0.0,0.0,0.0,-0.0111733358353376,60.0,-16.46978759765625,-0.0,-7.654589495587062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,9.971568215405568e-05,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,0.000105005397927,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,7.755664410069585e-05,290.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079833984375,0.0,0.0,0.0001050054197548,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,0.0004981004167348,289.0272827148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7601318359375,264.8500061035156,287.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624586138874,1.3167747781039908e-08,0.001062445458956,-0.0335371978580951,0.0,0.0,0.0,-0.0113406237214803,60.0,-16.505300521850586,-0.0,-7.696340986740324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,9.971568215405568e-05,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,0.000105005397927,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,7.755664410069585e-05,290.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079833984375,0.0,0.0,0.0001050054197548,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,0.0004981004167348,289.0272827148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7601318359375,264.8500061035156,287.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624586138874,1.3167747781039908e-08,0.001062445458956,-0.0335371978580951,0.0,0.0,0.0,-0.0113406237214803,60.0,-16.505300521850586,-0.0,-7.696340986740324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,9.997624874813482e-05,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547912597656,0.0,0.0,0.0001052797888405,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,7.77593013481237e-05,290.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0001052798106684,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.0,0.0004994019982405,289.0150756835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7618103027344,264.8500061035156,287.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652350028976,1.3492400086079216e-08,0.0010652214987203,-0.0343864932656288,0.0,0.0,0.0,-0.0115015674382448,60.0,-16.54061508178711,-0.0,-7.736615259545945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,9.997624874813482e-05,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547912597656,0.0,0.0,0.0001052797888405,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,7.77593013481237e-05,290.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0001052798106684,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.0,0.0004994019982405,289.0150756835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7618103027344,264.8500061035156,287.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652350028976,1.3492400086079216e-08,0.0010652214987203,-0.0343864932656288,0.0,0.0,0.0,-0.0115015674382448,60.0,-16.54061508178711,-0.0,-7.736615259545945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,0.0001002011049422,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24298095703125,0.0,0.0,0.0001055165703292,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,7.793419354129583e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833557128906,0.0,0.0,0.000105516592157,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590637207031,0.0,0.0,0.0005005251732654,289.0028076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.76348876953125,264.8500061035156,287.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676308302208,1.3772561757718904e-08,0.0010676170932129,-0.0351193360984325,0.0,0.0,0.0,-0.0116404555737972,60.0,-16.572101593017578,-0.0,-7.771454590965733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,0.0001002011049422,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24298095703125,0.0,0.0,0.0001055165703292,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,7.793419354129583e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833557128906,0.0,0.0,0.000105516592157,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590637207031,0.0,0.0,0.0005005251732654,289.0028076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.76348876953125,264.8500061035156,287.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676308302208,1.3772561757718904e-08,0.0010676170932129,-0.0351193360984325,0.0,0.0,0.0,-0.0116404555737972,60.0,-16.572101593017578,-0.0,-7.771454590965733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29803466796875,0.0,0.0,0.0001002933859126,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,0.000105613748019,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,7.800596358720213e-05,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,0.0001056137698469,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.0005009861779399,288.9966735839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7642822265625,264.8500061035156,287.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686141904443,1.3887540006862764e-08,0.001068600337021,-0.0354200787842273,0.0,0.0,0.0,-0.0116974553093314,60.0,-16.5853328704834,-0.0,-7.785775579804979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917175292969,0.0,0.0,0.0001003689394565,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311706542969,0.0,0.0,0.0001056933106156,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,7.806473149685189e-05,290.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0001056933324434,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470397949219,0.0,0.0,0.0005013635382056,288.9905090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7651062011719,264.8500061035156,287.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694193188101,1.39816789257452e-08,0.0010694053489714,-0.0356663092970848,0.0,0.0,0.0,-0.0117441248148679,60.0,-16.596446990966797,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0001004556979751,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193298339844,0.0,0.0,0.0001057846748153,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,7.813220872776583e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586364746094,0.0,0.0,0.0001057846966432,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0005017969524487,288.9782409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7667236328125,264.8500061035156,287.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703440057113,1.4089776456671645e-08,0.0010703299194574,-0.0359490364789962,0.0,0.0,0.0,-0.0117977140471339,60.0,-16.6093692779541,-0.0,-7.810996294210781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0001004556979751,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193298339844,0.0,0.0,0.0001057846748153,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,7.813220872776583e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586364746094,0.0,0.0,0.0001057846966432,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0005017969524487,288.9782409667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7667236328125,264.8500061035156,287.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703440057113,1.4089776456671645e-08,0.0010703299194574,-0.0359490364789962,0.0,0.0,0.0,-0.0117977140471339,60.0,-16.6093692779541,-0.0,-7.810996294210781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664489746094,0.0,0.050000000745058,0.0001004492369247,290.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.050000000745058,0.000105777864519,290.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.050000000745058,7.812718104105443e-05,290.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.0,0.050000000745058,0.0001057778863469,291.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.050000000745058,0.0005017646471969,288.9659118652344,291.1499938964844,264.8500061035156,263.4564819335937,264.7682800292969,264.8500061035156,287.5474548339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010702754370868,1.4081719790226543e-08,0.0010702613508328,-0.0359279625117778,0.0,0.0,0.0,-0.0117937214672565,60.0,-16.60871124267578,-0.0,-7.809990876239682e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664489746094,0.0,0.050000000745058,0.0001004492369247,290.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.050000000745058,0.000105777864519,290.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.050000000745058,7.812718104105443e-05,290.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.0,0.050000000745058,0.0001057778863469,291.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.050000000745058,0.0005017646471969,288.9659118652344,291.1499938964844,264.8500061035156,263.4564819335937,264.7682800292969,264.8500061035156,287.5474548339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010702754370868,1.4081719790226543e-08,0.0010702613508328,-0.0359279625117778,0.0,0.0,0.0,-0.0117937214672565,60.0,-16.60871124267578,-0.0,-7.809990876239682e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.086669921875,0.6379808783531189,0.050000000745058,0.0408286936581134,290.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0744934082031,0.6379808783531189,0.050000000745058,0.0429945774376392,290.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.6379808783531189,0.050000000745058,0.0317556485533714,290.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08251953125,0.6379808783531189,0.050000000745058,0.0429945811629295,291.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07769775390625,0.6379808783531189,0.050000000745058,0.2039477676153183,287.8765869140625,291.1499938964844,264.8500061035156,263.4564819335937,282.63873291015625,286.13775634765625,287.37237548828125,1.0,0.1097054183483123,0.1542220115661621,0.1542220115661621,1.0,1.0,-0.4349899590015411,0.010760560631752,0.4242293834686279,-0.089402750134468,0.0,0.0,0.0,10.19802474975586,60.0,-430.91552734375,-0.0,12.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.6349221467971802,0.050000000745058,0.0452228002250194,290.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574157714844,0.6349221467971802,0.050000000745058,0.0476217865943908,290.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6349221467971802,0.050000000745058,0.0351732894778251,290.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2578430175781,0.6349221467971802,0.050000000745058,0.0476217865943908,291.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575988769531,0.6349221467971802,0.050000000745058,0.2258972525596618,287.1955261230469,291.1499938964844,264.8500061035156,263.4564819335937,285.4256286621094,291.1807861328125,287.0087585449219,1.0,0.1210794523358345,0.3084440231323242,0.3084440231323242,1.0,1.0,-0.4818569719791412,0.0493072755634784,0.4325496852397918,-0.0578745752573013,0.0,0.0,0.0,12.526863098144531,60.0,-529.8310546875,-0.0,16.6730899810791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.0456678010523319,290.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.0480903945863246,290.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.0355194024741649,290.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.0480903945863246,291.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.2281201332807541,286.7080383300781,291.1499938964844,264.8500061035156,263.4564819335937,282.5082092285156,291.369384765625,286.54425048828125,1.0,0.1405632048845291,0.6169427633285522,0.6169427633285522,1.0,1.0,-0.4866014122962951,0.1728838086128235,0.3137175738811493,0.0651036873459816,0.0,0.0,0.0,20.074068069458008,60.0,-954.4158325195312,-0.0,23.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.0456678010523319,290.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.0480903945863246,290.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.0355194024741649,290.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.0480903945863246,291.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.5732430219650269,0.050000000745058,0.2281201332807541,286.7080383300781,291.1499938964844,264.8500061035156,263.4564819335937,282.5082092285156,291.369384765625,286.54425048828125,1.0,0.1405632048845291,0.6169427633285522,0.6169427633285522,1.0,1.0,-0.4866014122962951,0.1728838086128235,0.3137175738811493,0.0651036873459816,0.0,0.0,0.0,20.074068069458008,60.0,-954.4158325195312,-0.0,23.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5213462060981905e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013916015625,0.5510984659194946,0.050000000745058,0.0458047874271869,290.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013916015625,0.5510984659194946,0.050000000745058,0.048234649002552,290.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013916015625,0.5510984659194946,0.050000000745058,0.0356259457767009,290.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013916015625,0.5510984659194946,0.050000000745058,0.048234649002552,291.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013916015625,0.5510984659194946,0.050000000745058,0.2288044095039367,286.2507019042969,291.1499938964844,264.8500061035156,263.4564819335937,280.9951477050781,291.3631591796875,285.9329528808594,1.0,0.1489565223455429,0.7711260914802551,0.7711260914802551,1.0,1.0,-0.4880610406398773,0.1941606998443603,0.2939003407955169,0.0863981023430824,0.0,0.0,1.0,23.74148941040039,60.0,-1459.24853515625,-0.0,26.31886482238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.521345802201408e-21,-6.905655951587864e-21,2.384310149386456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
709560,290.6725769042969,297.1499938964844,293.1499938964844,0.0009829733753576,-89.50890350341797,287.0286865234375,0.5340282320976257,0.050000000745058,0.0459355041384696,290.6712951660156,297.1499938964844,293.1499938964844,0.0008431016467511,-80.84490203857422,286.7963562011719,0.5340282320976257,0.050000000745058,0.0483722984790802,290.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366760253906,0.5340282320976257,0.050000000745058,0.0357276126742363,290.4557800292969,297.1499938964844,293.1499938964844,0.001066364115104,-102.2535171508789,287.1361694335937,0.5340282320976257,0.050000000745058,0.0483722984790802,291.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.597900390625,0.5340282320976257,0.050000000745058,0.2294573485851287,285.7791748046875,291.1499938964844,264.8500061035156,263.4564819335937,280.69635009765625,291.3573608398437,285.94384765625,1.0,0.1565125733613968,0.816277265548706,0.816277265548706,1.0,1.0,-0.489453911781311,0.1973763555288314,0.2920775413513183,0.0897304862737655,0.0,0.0,1.0,27.2423095703125,60.0,935.5014038085938,-7029.9609375,29.345258712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8276672363281,308.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,3711.8720703125,18000.0,0.0,0.0,0.0123086161911487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662647485733032,0.5662674903869629,-2.786627646855777e-06,0.0,1.2491681445681024e-05,0.0,0.0,21.039953231811523,0.0,0.0,0.0,0.3467366695404053,4.0,0.0,1.0
709620,290.69439697265625,297.1499938964844,293.1499938964844,0.0019187971483916,-162.08799743652344,290.53338623046875,0.5107721090316772,0.050000000745058,0.0461738519370555,290.6866149902344,297.1499938964844,293.1499938964844,0.0018142458284273,-161.3877410888672,290.36260986328125,0.5107721090316772,0.050000000745058,0.048623289912939,290.6959228515625,297.1499938964844,293.1499938964844,0.0015299953520298,-100.52542877197266,289.92681884765625,0.5107721090316772,0.050000000745058,0.0359129942953586,290.47076416015625,297.1499938964844,293.1499938964844,0.0020987964235246,-186.691650390625,290.7843322753906,0.5107721090316772,0.050000000745058,0.048623289912939,291.3683776855469,297.1499938964844,293.1499938964844,0.0013898172182962,-586.464599609375,289.7732238769531,0.5107721090316772,0.050000000745058,0.2306479513645172,287.9017944335937,291.1499938964844,264.8500061035156,263.4564819335937,280.5534362792969,291.36505126953125,288.39276123046875,1.0,0.1693411469459533,0.9066116809844972,0.9066116809844972,1.0,1.0,-0.4919937551021576,0.2008491605520248,0.2911445796489715,0.0935881957411766,0.0,0.0,1.0,33.62726974487305,60.0,2439.2705078125,-7237.79345703125,34.90913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2914123535156,307.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,12424.2958984375,18000.0,0.0,0.0,0.0483270473778247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1336236000061035,1.1336342096328735,-1.0613521226332525e-05,0.0,4.90458078274969e-05,0.0,0.0,161.98487854003906,0.0,0.0,0.0,0.6287649273872375,4.0,0.0,1.0
709680,290.69439697265625,297.1499938964844,293.1499938964844,0.0019187971483916,-162.08799743652344,290.53338623046875,0.5107721090316772,0.050000000745058,0.0461738519370555,290.6866149902344,297.1499938964844,293.1499938964844,0.0018142458284273,-161.3877410888672,290.36260986328125,0.5107721090316772,0.050000000745058,0.048623289912939,290.6959228515625,297.1499938964844,293.1499938964844,0.0015299953520298,-100.52542877197266,289.92681884765625,0.5107721090316772,0.050000000745058,0.0359129942953586,290.47076416015625,297.1499938964844,293.1499938964844,0.0020987964235246,-186.691650390625,290.7843322753906,0.5107721090316772,0.050000000745058,0.048623289912939,291.3683776855469,297.1499938964844,293.1499938964844,0.0013898172182962,-586.464599609375,289.7732238769531,0.5107721090316772,0.050000000745058,0.2306479513645172,287.9017944335937,291.1499938964844,264.8500061035156,263.4564819335937,280.5534362792969,291.36505126953125,288.39276123046875,1.0,0.1693411469459533,0.9066116809844972,0.9066116809844972,1.0,1.0,-0.4919937551021576,0.2008491605520248,0.2911445796489715,0.0935881957411766,0.0,0.0,1.0,33.62726974487305,60.0,2439.2705078125,-7237.79345703125,34.90913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2914123535156,307.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,12424.2958984375,18000.0,0.0,0.0,0.0483270473778247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1336236000061035,1.1336342096328735,-1.0613521226332525e-05,0.0,4.90458078274969e-05,0.0,0.0,161.98487854003906,0.0,0.0,0.0,0.6287649273872375,4.0,0.0,1.0
709740,290.7204284667969,297.1499938964844,293.1499938964844,0.0023570833727717,-193.17898559570312,292.108642578125,0.5015398859977722,0.050000000745058,0.046298574656248,290.7041931152344,297.1499938964844,293.1499938964844,0.0022790310904383,-196.7003173828125,291.9825439453125,0.5015398859977722,0.050000000745058,0.0487546287477016,290.71942138671875,297.1499938964844,293.1499938964844,0.0019886430818587,-126.78327178955078,291.5565795898437,0.5015398859977722,0.050000000745058,0.0360100008547306,290.4908142089844,297.1499938964844,293.1499938964844,0.0025946085806936,-223.87060546875,292.4356384277344,0.5015398859977722,0.050000000745058,0.0487546287477016,291.38641357421875,297.1499938964844,293.1499938964844,0.0017132755601778,-701.5223388671875,291.2041931152344,0.5015398859977722,0.050000000745058,0.2312709689140319,288.8765869140625,291.1499938964844,264.8500061035156,263.4564819335937,280.5206298828125,291.3817138671875,289.1967468261719,1.0,0.1756487786769867,0.9600748419761658,0.9600748419761658,1.0,1.0,-0.4933228194713592,0.202107548713684,0.2912152707576751,0.0951666757464408,0.0,0.0,1.0,36.96957778930664,60.0,2136.337646484375,-7060.18994140625,37.84416198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18426513671875,306.8364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,15212.2158203125,18000.0,0.0,0.0,0.0699011608958244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2544664144515991,1.2544794082641602,-1.2996429177292155e-05,0.0,7.09407904651016e-05,0.0,0.0,219.49891662597656,0.0,0.0,0.0,0.6895854473114014,4.0,0.0,1.0
709800,290.7403259277344,297.1499938964844,293.1499938964844,0.0026488471776247,-213.5359344482422,292.9818725585937,0.4964236617088318,0.050000000745058,0.0463772863149642,290.71759033203125,297.1499938964844,293.1499938964844,0.002589838579297,-219.87384033203125,292.8856811523437,0.4964236617088318,0.050000000745058,0.0488375164568424,290.7374572753906,297.1499938964844,293.1499938964844,0.0022928190883249,-143.8138427734375,292.4599304199219,0.4964236617088318,0.050000000745058,0.0360712222754955,290.5069274902344,297.1499938964844,293.1499938964844,0.002925224835053,-248.1725006103516,293.3580627441406,0.4964236617088318,0.050000000745058,0.0488375164568424,291.40087890625,297.1499938964844,293.1499938964844,0.001928569166921,-776.9878540039062,291.98321533203125,0.4964236617088318,0.050000000745058,0.2316641509532928,289.369384765625,291.1499938964844,264.8500061035156,263.4564819335937,280.510498046875,291.39569091796875,289.6392517089844,1.0,0.1795064955949783,0.9969460368156432,0.9969460368156432,1.0,1.0,-0.4941616058349609,0.2027561962604522,0.2914054095745086,0.0960744470357894,0.0,0.0,1.0,39.07945251464844,60.0,1891.1937255859373,-6944.1748046875,39.70488357543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5845031738281,306.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,16303.6435546875,19080.0,0.0,0.0,0.0845139473676681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986900806427002,1.2987040281295776,-1.3928898624726573e-05,0.0,8.577091648476198e-05,0.0,0.0,243.54087829589844,0.0,0.0,0.0,0.7268252968788147,4.0,0.0,1.0
709860,290.79119873046875,297.1499938964844,293.1499938964844,0.0032989617902785,-256.7357788085937,294.7405090332031,0.486660897731781,0.050000000745058,0.0465456172823905,290.7520446777344,297.1499938964844,293.1499938964844,0.0032874650787562,-269.429443359375,294.7140808105469,0.486660897731781,0.050000000745058,0.0490147769451141,290.78387451171875,297.1499938964844,293.1499938964844,0.002967468695715,-179.86851501464844,294.2790222167969,0.486660897731781,0.050000000745058,0.0362021476030349,290.5497131347656,297.1499938964844,293.1499938964844,0.0036688116379082,-299.90380859375,295.22344970703125,0.486660897731781,0.050000000745058,0.0490147769451141,291.4394836425781,297.1499938964844,293.1499938964844,0.0024016427341848,-935.8878173828124,293.53741455078125,0.486660897731781,0.050000000745058,0.2325049936771392,290.3323974609375,291.1499938964844,264.8500061035156,263.4564819335937,280.5435485839844,291.433837890625,290.54010009765625,1.0,0.1874725967645645,0.9972962737083436,0.9972962737083436,1.0,1.0,-0.4959554076194763,0.2031788080930709,0.2927766144275665,0.0972582101821899,0.0,0.0,1.0,43.5936393737793,48.0,1384.861083984375,-6751.9970703125,43.706790924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.633544921875,305.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18409.251953125,19080.0,0.0,0.0,0.1184244453907013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800069093704224,1.380022644996643,-1.572781002323609e-05,0.0,0.0001201857594423,0.0,0.0,292.2130432128906,0.0,0.0,0.0,0.754461944103241,4.0,0.0,1.0
709920,290.79119873046875,297.1499938964844,293.1499938964844,0.0032989617902785,-256.7357788085937,294.7405090332031,0.486660897731781,0.050000000745058,0.0465456172823905,290.7520446777344,297.1499938964844,293.1499938964844,0.0032874650787562,-269.429443359375,294.7140808105469,0.486660897731781,0.050000000745058,0.0490147769451141,290.78387451171875,297.1499938964844,293.1499938964844,0.002967468695715,-179.86851501464844,294.2790222167969,0.486660897731781,0.050000000745058,0.0362021476030349,290.5497131347656,297.1499938964844,293.1499938964844,0.0036688116379082,-299.90380859375,295.22344970703125,0.486660897731781,0.050000000745058,0.0490147769451141,291.4394836425781,297.1499938964844,293.1499938964844,0.0024016427341848,-935.8878173828124,293.53741455078125,0.486660897731781,0.050000000745058,0.2325049936771392,290.3323974609375,291.1499938964844,264.8500061035156,263.4564819335937,280.5435485839844,291.433837890625,290.54010009765625,1.0,0.1874725967645645,0.9972962737083436,0.9972962737083436,1.0,1.0,-0.4959554076194763,0.2031788080930709,0.2927766144275665,0.0972582101821899,0.0,0.0,1.0,43.5936393737793,48.0,1384.861083984375,-6751.9970703125,43.706790924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.633544921875,305.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18409.251953125,19080.0,0.0,0.0,0.1184244453907013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800069093704224,1.380022644996643,-1.572781002323609e-05,0.0,0.0001201857594423,0.0,0.0,292.2130432128906,0.0,0.0,0.0,0.754461944103241,4.0,0.0,1.0
709980,290.8261413574219,297.1499938964844,293.1499938964844,0.00369847076945,-281.5447692871094,295.7415466308594,0.4843437969684601,0.050000000745058,0.046588122844696,290.7758483886719,297.1499938964844,293.1499938964844,0.0037204448599368,-298.1840209960937,295.7601013183594,0.4843437969684601,0.050000000745058,0.0490595363080501,290.8159484863281,297.1499938964844,293.1499938964844,0.003380017587915,-200.59034729003903,295.31427001953125,0.4843437969684601,0.050000000745058,0.0362352058291435,290.57977294921875,297.1499938964844,293.1499938964844,0.004133510403335,-329.8054504394531,296.2891845703125,0.4843437969684601,0.050000000745058,0.0490595363080501,291.4669494628906,297.1499938964844,293.1499938964844,0.0026848595589399,-1025.906005859375,294.4158630371094,0.4843437969684601,0.050000000745058,0.2327173203229904,290.8758544921875,291.1499938964844,264.8500061035156,263.4564819335937,280.5732727050781,291.4613037109375,291.0536804199219,1.0,0.1890527456998825,0.9975385665893556,0.9975385665893556,1.0,1.0,-0.496408611536026,0.2031101584434509,0.2932984530925751,0.0979173183441162,0.0,0.0,1.0,44.73899459838867,48.0,1124.9591064453125,-6686.78564453125,44.72636032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3617858886719,305.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18803.248046875,19080.0,0.0,0.0,0.1396181881427765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946962356567385,1.3947123289108276,-1.606441946933046e-05,0.0,0.0001416947197867,0.0,0.0,301.6440734863281,0.0,0.0,0.0,0.7618314623832703,4.0,0.0,1.0
710040,290.8413391113281,297.1499938964844,293.1499938964844,0.003866376588121,-291.5688171386719,296.143798828125,0.4843877851963043,0.050000000745058,0.0465873070061206,290.7862243652344,297.1499938964844,293.1499938964844,0.0039035638328641,-309.8686218261719,296.1816101074219,0.4843877851963043,0.050000000745058,0.0490586794912815,290.82989501953125,297.1499938964844,293.1499938964844,0.0035530077293515,-208.97218322753903,295.7302551269531,0.4843877851963043,0.050000000745058,0.0362345725297927,290.5929260253906,297.1499938964844,293.1499938964844,0.0043311356566846,-341.9404602050781,296.7185363769531,0.4843877851963043,0.050000000745058,0.0490586794912815,291.47906494140625,297.1499938964844,293.1499938964844,0.0028018751181662,-1062.0291748046875,294.76739501953125,0.4843877851963043,0.050000000745058,0.2327132523059845,291.0927124023437,291.1499938964844,264.8500061035156,263.4564819335937,280.5867004394531,291.47344970703125,291.25982666015625,1.0,0.1889194250106811,0.9976464509963988,0.9976464509963988,1.0,1.0,-0.4964000284671783,0.2029895782470703,0.293410450220108,0.0981712862849235,0.0,0.0,0.9941130876541138,44.72106170654297,36.0,1032.7320556640625,-6676.69482421875,44.71017837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.328857421875,305.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18898.623046875,19080.0,0.0,0.0,0.1483392864465713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397985816001892,1.3980019092559814,-1.614177381270565e-05,0.0,0.0001505455147707,0.0,0.0,303.8023376464844,0.0,0.0,0.0,0.763434112071991,4.0,0.0,1.0
710100,290.8654479980469,297.1499938964844,293.1499938964844,0.0041269985958933,-306.6178894042969,296.749755859375,0.4856162667274475,0.050000000745058,0.0465646982192993,290.8026733398437,297.1499938964844,293.1499938964844,0.0041893795132637,-327.4949035644531,296.8179626464844,0.4856162667274475,0.050000000745058,0.0490348674356937,290.8519592285156,297.1499938964844,293.1499938964844,0.0038212081417441,-221.5770568847656,296.3571472167969,0.4856162667274475,0.050000000745058,0.0362169854342937,290.6137084960937,297.1499938964844,293.1499938964844,0.0046411296352744,-360.2337341308594,297.3667297363281,0.4856162667274475,0.050000000745058,0.0490348674356937,291.49835205078125,297.1499938964844,293.1499938964844,0.0029809402767568,-1116.0035400390625,295.29559326171875,0.4856162667274475,0.050000000745058,0.2326003015041351,291.4183044433594,291.1499938964844,264.8500061035156,263.4564819335937,280.6085510253906,291.4928894042969,291.5710754394531,1.0,0.1877288222312927,0.997821569442749,0.997821569442749,1.0,1.0,-0.4961592257022857,0.2026960402727127,0.2934631705284118,0.0985424667596817,0.0,0.0,0.9434949159622192,44.12263488769531,36.0,909.9580078125,-6675.7705078125,44.17672348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37701416015625,305.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19370.361328125,20160.0,0.0,0.0,0.1614717990159988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3852330446243286,1.3852490186691284,-1.603292184881866e-05,0.0,0.000163873337442,0.0,0.0,297.8780212402344,0.0,0.0,0.0,0.7714720368385315,4.0,0.0,1.0
710160,290.8885803222656,297.1499938964844,293.1499938964844,0.0043753539212048,-320.3609313964844,297.3070373535156,0.4881450235843658,0.050000000745058,0.046518750488758,290.8185119628906,297.1499938964844,293.1499938964844,0.0044631771743297,-343.6488037109375,297.4042663574219,0.4881450235843658,0.050000000745058,0.0489864870905876,290.8731689453125,297.1499938964844,293.1499938964844,0.0040760445408523,-233.08973693847656,296.9334716796875,0.4881450235843658,0.050000000745058,0.0361812524497509,290.6337280273437,297.1499938964844,293.1499938964844,0.0049400483258068,-376.9903869628906,297.9639892578125,0.4881450235843658,0.050000000745058,0.0489864870905876,291.5170593261719,297.1499938964844,293.1499938964844,0.0031481792684644,-1164.911865234375,295.77978515625,0.4881450235843658,0.050000000745058,0.2323707938194275,291.7170104980469,291.1499938964844,264.8500061035156,263.4564819335937,280.6304016113281,291.5117492675781,291.8584899902344,1.0,0.1854512095451355,0.9980419874191284,0.9980419874191284,1.0,1.0,-0.4956697523593902,0.2022954225540161,0.2933743298053741,0.0988695845007896,0.0,0.0,0.8756840229034424,42.90013122558594,25.0,816.2808227539062,-6695.55859375,43.08882522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5362854003906,305.3623352050781,278.1499938964844,0.0,18000.0,313.1499938964844,20904.7421875,20160.0,0.0,0.0,0.173282966017723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3615915775299072,1.361607551574707,-1.5985579011612572e-05,0.0,0.0001758601865731,0.0,0.0,288.9977722167969,0.0,0.0,0.0,0.746884286403656,4.0,0.0,1.0
