time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
710220,290.93133544921875,297.1499938964844,293.1499938964844,0.004845599643886,-344.86822509765625,298.3038635253906,0.4964043796062469,0.050000000745058,0.0463775694370269,290.8482971191406,297.1499938964844,293.1499938964844,0.0049851229414343,-372.53125,298.4543762207031,0.4964043796062469,0.050000000745058,0.0488378144800663,290.91131591796875,297.1499938964844,293.1499938964844,0.0045631807297468,-253.9422912597656,297.9667358398437,0.4964043796062469,0.050000000745058,0.0360714420676231,290.6710510253906,297.1499938964844,293.1499938964844,0.0055160424672067,-406.96527099609375,299.034423828125,0.4964043796062469,0.050000000745058,0.0488378144800663,291.5523681640625,297.1499938964844,293.1499938964844,0.0034547755494713,-1251.0628662109375,296.6408996582031,0.4964043796062469,0.050000000745058,0.2316655665636062,292.24725341796875,291.1499938964844,264.8500061035156,263.4564819335937,280.6738586425781,291.5474853515625,292.3651733398437,1.0,0.1784902065992355,0.9984828233718872,0.9984828233718872,1.0,1.0,-0.4941655397415161,0.2012646496295929,0.2929008901119232,0.0994350537657737,0.0,0.0,0.6929848790168762,39.13703918457031,25.0,655.266357421875,-6664.212890625,39.7534065246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1386108398437,305.6861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23738.953125,20160.0,0.0,0.0,0.192626491189003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09071683883667,1.0907294750213623,-1.2592771781783084e-05,0.0,0.0001954914041562,0.0,0.0,171.63973999023438,0.0,0.0,0.0,0.6207559704780579,4.0,0.0,1.0
710280,290.93133544921875,297.1499938964844,293.1499938964844,0.004845599643886,-344.86822509765625,298.3038635253906,0.4964043796062469,0.050000000745058,0.0463775694370269,290.8482971191406,297.1499938964844,293.1499938964844,0.0049851229414343,-372.53125,298.4543762207031,0.4964043796062469,0.050000000745058,0.0488378144800663,290.91131591796875,297.1499938964844,293.1499938964844,0.0045631807297468,-253.9422912597656,297.9667358398437,0.4964043796062469,0.050000000745058,0.0360714420676231,290.6710510253906,297.1499938964844,293.1499938964844,0.0055160424672067,-406.96527099609375,299.034423828125,0.4964043796062469,0.050000000745058,0.0488378144800663,291.5523681640625,297.1499938964844,293.1499938964844,0.0034547755494713,-1251.0628662109375,296.6408996582031,0.4964043796062469,0.050000000745058,0.2316655665636062,292.24725341796875,291.1499938964844,264.8500061035156,263.4564819335937,280.6738586425781,291.5474853515625,292.3651733398437,1.0,0.1784902065992355,0.9984828233718872,0.9984828233718872,1.0,1.0,-0.4941655397415161,0.2012646496295929,0.2929008901119232,0.0994350537657737,0.0,0.0,0.6929848790168762,39.13703918457031,25.0,655.266357421875,-6664.212890625,39.7534065246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1386108398437,305.6861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23738.953125,20160.0,0.0,0.0,0.192626491189003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09071683883667,1.0907294750213623,-1.2592771781783084e-05,0.0,0.0001954914041562,0.0,0.0,171.63973999023438,0.0,0.0,0.0,0.6207559704780579,4.0,0.0,1.0
710340,290.9692687988281,297.1499938964844,293.1499938964844,0.0053178267553448,-368.9201049804688,299.1546936035156,0.5038924813270569,0.050000000745058,0.0462647080421447,290.8753967285156,297.1499938964844,293.1499938964844,0.0055118706077337,-400.6641845703125,299.35369873046875,0.5038924813270569,0.050000000745058,0.0487189665436744,290.9383544921875,297.1499938964844,293.1499938964844,0.0050592105835676,-274.6552734375,298.8644104003906,0.5038924813270569,0.050000000745058,0.0359836630523204,290.70458984375,297.1499938964844,293.1499938964844,0.006107997149229,-436.3846130371094,299.9560241699219,0.5038924813270569,0.050000000745058,0.0487189665436744,291.5841064453125,297.1499938964844,293.1499938964844,0.0037497074808925,-1334.72314453125,297.3586120605469,0.5038924813270569,0.050000000745058,0.2311017960309982,292.6490173339844,291.1499938964844,264.8500061035156,263.4564819335937,280.7162780761719,291.57977294921875,292.7173156738281,1.0,0.1731069982051849,0.998923659324646,0.998923659324646,1.0,1.0,-0.4929628372192383,0.2003426104784011,0.2926202416419983,0.1001001968979835,0.0,0.0,0.4642883539199829,36.13193893432617,25.0,388.6849670410156,-6249.95556640625,37.10379409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0782165527344,305.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,24741.509765625,19080.0,0.0,0.0,0.205509066581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772883892059326,0.5772960186004639,-7.619010830239858e-06,0.0,0.000208565586945,0.0,0.0,46.85752868652344,0.0,0.0,0.0,0.4039942026138305,4.0,0.0,1.0
710400,290.9692687988281,297.1499938964844,293.1499938964844,0.0053178267553448,-368.9201049804688,299.1546936035156,0.5038924813270569,0.050000000745058,0.0462647080421447,290.8753967285156,297.1499938964844,293.1499938964844,0.0055118706077337,-400.6641845703125,299.35369873046875,0.5038924813270569,0.050000000745058,0.0487189665436744,290.9383544921875,297.1499938964844,293.1499938964844,0.0050592105835676,-274.6552734375,298.8644104003906,0.5038924813270569,0.050000000745058,0.0359836630523204,290.70458984375,297.1499938964844,293.1499938964844,0.006107997149229,-436.3846130371094,299.9560241699219,0.5038924813270569,0.050000000745058,0.0487189665436744,291.5841064453125,297.1499938964844,293.1499938964844,0.0037497074808925,-1334.72314453125,297.3586120605469,0.5038924813270569,0.050000000745058,0.2311017960309982,292.6490173339844,291.1499938964844,264.8500061035156,263.4564819335937,280.7162780761719,291.57977294921875,292.7173156738281,1.0,0.1731069982051849,0.998923659324646,0.998923659324646,1.0,1.0,-0.4929628372192383,0.2003426104784011,0.2926202416419983,0.1001001968979835,0.0,0.0,0.4642883539199829,36.13193893432617,25.0,388.6849670410156,-6249.95556640625,37.10379409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0782165527344,305.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,24741.509765625,19080.0,0.0,0.0,0.205509066581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772883892059326,0.5772960186004639,-7.619010830239858e-06,0.0,0.000208565586945,0.0,0.0,46.85752868652344,0.0,0.0,0.0,0.4039942026138305,4.0,0.0,1.0
710460,291.0019226074219,297.1499938964844,293.1499938964844,0.0058941864408552,-402.0091857910156,299.8229675292969,0.5103254914283752,0.050000000745058,0.0461793653666973,290.89947509765625,297.1499938964844,293.1499938964844,0.00615313090384,-438.4273376464844,300.0711975097656,0.5103254914283752,0.050000000745058,0.0486290976405143,290.9576416015625,297.1499938964844,293.1499938964844,0.0056619495153427,-302.3727722167969,299.5787353515625,0.5103254914283752,0.050000000745058,0.0359172858297824,290.7339782714844,297.1499938964844,293.1499938964844,0.0068471329286694,-476.4996643066406,300.71063232421875,0.5103254914283752,0.050000000745058,0.0486290976405143,291.6114196777344,297.1499938964844,293.1499938964844,0.0040934407152235,-1449.9154052734375,297.8553771972656,0.5103254914283752,0.050000000745058,0.2306755036115646,292.73114013671875,291.1499938964844,264.8500061035156,263.4564819335937,280.7567749023437,291.6077880859375,292.6781921386719,1.0,0.16880664229393,0.9993541836738586,0.9993541836738586,0.9999598264694214,1.0,-0.4920535087585449,0.1995310932397842,0.2925224006175995,0.1008535400032997,0.0,0.0,0.2427059859037399,33.86338806152344,25.0,-214.60076904296875,-5109.54541015625,35.11174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3797912597656,304.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,21083.134765625,19080.0,0.0,0.0,0.2103031277656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271566241979599,0.2271617799997329,-5.157257874088828e-06,0.0,0.000213430947042,0.0,0.0,11.04483699798584,0.0,0.0,0.0,0.3086957037448883,4.0,0.0,1.0
710520,291.0019226074219,297.1499938964844,293.1499938964844,0.0058941864408552,-402.0091857910156,299.8229675292969,0.5103254914283752,0.050000000745058,0.0461793653666973,290.89947509765625,297.1499938964844,293.1499938964844,0.00615313090384,-438.4273376464844,300.0711975097656,0.5103254914283752,0.050000000745058,0.0486290976405143,290.9576416015625,297.1499938964844,293.1499938964844,0.0056619495153427,-302.3727722167969,299.5787353515625,0.5103254914283752,0.050000000745058,0.0359172858297824,290.7339782714844,297.1499938964844,293.1499938964844,0.0068471329286694,-476.4996643066406,300.71063232421875,0.5103254914283752,0.050000000745058,0.0486290976405143,291.6114196777344,297.1499938964844,293.1499938964844,0.0040934407152235,-1449.9154052734375,297.8553771972656,0.5103254914283752,0.050000000745058,0.2306755036115646,292.73114013671875,291.1499938964844,264.8500061035156,263.4564819335937,280.7567749023437,291.6077880859375,292.6781921386719,1.0,0.16880664229393,0.9993541836738586,0.9993541836738586,0.9999598264694214,1.0,-0.4920535087585449,0.1995310932397842,0.2925224006175995,0.1008535400032997,0.0,0.0,0.2427059859037399,33.86338806152344,25.0,-214.60076904296875,-5109.54541015625,35.11174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3797912597656,304.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,21083.134765625,19080.0,0.0,0.0,0.2103031277656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271566241979599,0.2271617799997329,-5.157257874088828e-06,0.0,0.000213430947042,0.0,0.0,11.04483699798584,0.0,0.0,0.0,0.3086957037448883,4.0,0.0,1.0
710580,291.0284729003906,297.1499938964844,293.1499938964844,0.0067162932828068,-454.38671875,300.3067321777344,0.5159420967102051,0.050000000745058,0.0461126193404197,290.9198913574219,297.1499938964844,293.1499938964844,0.0070665753446519,-497.0743408203125,300.6131896972656,0.5159420967102051,0.050000000745058,0.0485588088631629,290.9704284667969,297.1499938964844,293.1499938964844,0.0065070143900811,-344.9009094238281,300.1036376953125,0.5159420967102051,0.050000000745058,0.0358653701841831,290.7587585449219,297.1499938964844,293.1499938964844,0.0079309241846203,-539.3099365234375,301.31988525390625,0.5159420967102051,0.050000000745058,0.0485588088631629,291.6332397460937,297.1499938964844,293.1499938964844,0.0045616552233695,-1634.99169921875,298.0760498046875,0.5159420967102051,0.050000000745058,0.2303420752286911,292.2970886230469,291.1499938964844,264.8500061035156,263.4564819335937,280.7943725585937,291.63043212890625,292.1356201171875,1.0,0.1653644889593124,0.9997847080230712,0.9997847080230712,0.999919593334198,1.0,-0.4913423061370849,0.198797732591629,0.2925445735454559,0.1016578674316406,0.0,0.0,0.1135014146566391,32.092342376708984,25.0,-818.212646484375,-4203.8212890625,33.5613899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0159912109375,302.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,19600.75390625,19080.0,0.0,0.0,0.2058436870574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188943460583686,0.1188989505171775,-4.602575700118905e-06,0.0,0.0002089051704388,0.0,0.0,5.02367115020752,0.0,0.0,0.0,0.282735526561737,4.0,0.0,1.0
710640,291.0284729003906,297.1499938964844,293.1499938964844,0.0067162932828068,-454.38671875,300.3067321777344,0.5159420967102051,0.050000000745058,0.0461126193404197,290.9198913574219,297.1499938964844,293.1499938964844,0.0070665753446519,-497.0743408203125,300.6131896972656,0.5159420967102051,0.050000000745058,0.0485588088631629,290.9704284667969,297.1499938964844,293.1499938964844,0.0065070143900811,-344.9009094238281,300.1036376953125,0.5159420967102051,0.050000000745058,0.0358653701841831,290.7587585449219,297.1499938964844,293.1499938964844,0.0079309241846203,-539.3099365234375,301.31988525390625,0.5159420967102051,0.050000000745058,0.0485588088631629,291.6332397460937,297.1499938964844,293.1499938964844,0.0045616552233695,-1634.99169921875,298.0760498046875,0.5159420967102051,0.050000000745058,0.2303420752286911,292.2970886230469,291.1499938964844,264.8500061035156,263.4564819335937,280.7943725585937,291.63043212890625,292.1356201171875,1.0,0.1653644889593124,0.9997847080230712,0.9997847080230712,0.999919593334198,1.0,-0.4913423061370849,0.198797732591629,0.2925445735454559,0.1016578674316406,0.0,0.0,0.1135014146566391,32.092342376708984,25.0,-818.212646484375,-4203.8212890625,33.5613899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0159912109375,302.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,19600.75390625,19080.0,0.0,0.0,0.2058436870574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188943460583686,0.1188989505171775,-4.602575700118905e-06,0.0,0.0002089051704388,0.0,0.0,5.02367115020752,0.0,0.0,0.0,0.282735526561737,4.0,0.0,1.0
710700,291.0396728515625,297.1499938964844,293.1499938964844,0.0072127277962863,-485.2456970214844,300.530517578125,0.5184609293937683,0.050000000745058,0.0460847578942775,290.9288024902344,297.1499938964844,293.1499938964844,0.0076222284696996,-531.4671020507812,300.8691101074219,0.5184609293937683,0.050000000745058,0.0485294684767723,290.97467041015625,297.1499938964844,293.1499938964844,0.0070172725245356,-369.8894653320313,300.34930419921875,0.5184609293937683,0.050000000745058,0.0358437001705169,290.76953125,297.1499938964844,293.1499938964844,0.0086057009175419,-576.1652221679688,301.6174621582031,0.5184609293937683,0.050000000745058,0.0485294684767723,291.64215087890625,297.1499938964844,293.1499938964844,0.0048321923241019,-1745.1243896484375,298.1427001953125,0.5184609293937683,0.050000000745058,0.2302028983831405,291.9687805175781,291.1499938964844,264.8500061035156,263.4564819335937,280.8119506835937,291.63970947265625,291.8052673339844,1.0,0.1639065742492675,1.0,1.0,0.9998995065689088,1.0,-0.4910454154014587,0.1984559446573257,0.2925894856452942,0.1020712926983833,0.0,0.0,0.0916953086853027,31.35424995422364,25.0,-909.5569458007812,-4087.50537109375,32.9165153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9222412109375,302.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19326.625,18000.0,0.0,0.0,0.2001482248306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028347909450531,0.1028393059968948,-4.514790816756431e-06,0.0,0.0002031250041909,0.0,0.0,4.251033306121826,0.0,0.0,0.0,0.2638569176197052,4.0,0.0,1.0
710760,291.04986572265625,297.1499938964844,293.1499938964844,0.0077395690605044,-515.9599609375,300.77392578125,0.5207966566085815,0.050000000745058,0.0460599586367607,290.93707275390625,297.1499938964844,293.1499938964844,0.0082172155380249,-565.6896362304688,301.1448669433594,0.5207966566085815,0.050000000745058,0.04850335419178,290.97784423828125,297.1499938964844,293.1499938964844,0.0075625027529895,-394.897216796875,300.617431640625,0.5207966566085815,0.050000000745058,0.0358244106173515,290.7795104980469,297.1499938964844,293.1499938964844,0.0093408348038792,-612.80078125,301.93505859375,0.5207966566085815,0.050000000745058,0.04850335419178,291.65008544921875,297.1499938964844,293.1499938964844,0.0051085664890706,-1855.21484375,298.2279968261719,0.5207966566085815,0.050000000745058,0.2300790250301361,291.6558532714844,291.1499938964844,264.8500061035156,263.4564819335937,280.8287658691406,291.6478881835937,291.5110168457031,1.0,0.1625983864068985,1.0,1.0,0.9996636509895324,1.0,-0.4907812178134918,0.1981301754713058,0.2926510274410248,0.1024895906448364,0.0,0.0,0.0894634425640106,30.698055267333984,25.0,-883.9258422851562,-4090.453125,32.34379959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84649658203125,302.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.6484375,18000.0,0.0,0.0,0.1924411207437515,0.0,0.0,0.0,0.0,1.0,0.0008006358984857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953398197889328,0.0966529548168182,-0.0013131380546838,0.0,0.0001953032769961,0.0,0.0,3.7628700733184814,0.0,0.0,0.0,0.2704803347587585,4.0,0.0,1.0
710820,291.068603515625,297.1499938964844,293.1499938964844,0.0088492315262556,-572.63916015625,301.3360595703125,0.5249515771865845,0.050000000745058,0.046018112450838,290.9526062011719,297.1499938964844,293.1499938964844,0.0094921607524156,-628.9545288085938,301.769287109375,0.5249515771865845,0.050000000745058,0.0484592914581298,290.982421875,297.1499938964844,293.1499938964844,0.0087290741503238,-441.6135559082031,301.2383117675781,0.5249515771865845,0.050000000745058,0.0357918664813041,290.7977905273437,297.1499938964844,293.1499938964844,0.0109621901065111,-680.4427490234375,302.636962890625,0.5249515771865845,0.050000000745058,0.0484592914581298,291.6642150878906,297.1499938964844,293.1499938964844,0.0056534497998654,-2058.8671875,298.4950561523437,0.5249515771865845,0.050000000745058,0.22987000644207,291.179931640625,291.1499938964844,264.8500061035156,263.4564819335937,280.86090087890625,291.66229248046875,291.0965576171875,1.0,0.1603683978319168,1.0,1.0,0.9991920590400696,1.0,-0.4903353750705719,0.1975203603506088,0.2928150296211242,0.1033281534910202,0.0,0.0,0.1199166625738143,29.592792510986328,25.0,-597.3369750976562,-4416.71630859375,31.380428314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60601806640625,304.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.1724377125501632,0.0,0.0,0.0,0.0,1.0,0.0004185517318546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024775803089141,0.1028710380196571,-0.0003934588166885,0.0,0.0001750023511704,0.0,0.0,3.971686840057373,0.0,0.0,0.0,0.2702072560787201,4.0,0.0,1.0
710880,291.068603515625,297.1499938964844,293.1499938964844,0.0088492315262556,-572.63916015625,301.3360595703125,0.5249515771865845,0.050000000745058,0.046018112450838,290.9526062011719,297.1499938964844,293.1499938964844,0.0094921607524156,-628.9545288085938,301.769287109375,0.5249515771865845,0.050000000745058,0.0484592914581298,290.982421875,297.1499938964844,293.1499938964844,0.0087290741503238,-441.6135559082031,301.2383117675781,0.5249515771865845,0.050000000745058,0.0357918664813041,290.7977905273437,297.1499938964844,293.1499938964844,0.0109621901065111,-680.4427490234375,302.636962890625,0.5249515771865845,0.050000000745058,0.0484592914581298,291.6642150878906,297.1499938964844,293.1499938964844,0.0056534497998654,-2058.8671875,298.4950561523437,0.5249515771865845,0.050000000745058,0.22987000644207,291.179931640625,291.1499938964844,264.8500061035156,263.4564819335937,280.86090087890625,291.66229248046875,291.0965576171875,1.0,0.1603683978319168,1.0,1.0,0.9991920590400696,1.0,-0.4903353750705719,0.1975203603506088,0.2928150296211242,0.1033281534910202,0.0,0.0,0.1199166625738143,29.592792510986328,25.0,-597.3369750976562,-4416.71630859375,31.380428314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60601806640625,304.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.1724377125501632,0.0,0.0,0.0,0.0,1.0,0.0004185517318546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024775803089141,0.1028710380196571,-0.0003934588166885,0.0,0.0001750023511704,0.0,0.0,3.971686840057373,0.0,0.0,0.0,0.2702072560787201,4.0,0.0,1.0
710940,291.0865478515625,297.1499938964844,293.1499938964844,0.009990144520998,-619.2027587890625,301.9800109863281,0.5284778475761414,0.050000000745058,0.0459846705198287,290.9676818847656,297.1499938964844,293.1499938964844,0.0108390422537922,-681.205322265625,302.4695129394531,0.5284778475761414,0.050000000745058,0.0484240725636482,290.9862060546875,297.1499938964844,293.1499938964844,0.0099627012386918,-480.8646240234375,301.9511108398437,0.5284778475761414,0.050000000745058,0.03576585277915,290.81494140625,297.1499938964844,293.1499938964844,0.0127461152151227,-736.2400512695312,303.4007263183594,0.5284778475761414,0.050000000745058,0.0484240725636482,291.6776123046875,297.1499938964844,293.1499938964844,0.0061621977947652,-2225.78515625,298.89208984375,0.5284778475761414,0.050000000745058,0.2297029495239257,290.9594421386719,291.1499938964844,264.8500061035156,263.4564819335937,280.8916931152344,291.6757202148437,290.9382629394531,1.0,0.1585659831762313,1.0,1.0,0.998720407485962,1.0,-0.4899790585041046,0.1969620883464813,0.2930169701576233,0.104154847562313,0.0,0.0,0.162803053855896,28.71174430847168,25.0,-220.3842163085937,-4861.8388671875,30.61361694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89849853515625,306.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.55859375,18000.0,0.0,0.0,0.1509065926074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206496208906173,0.1206538453698158,-4.229119895171607e-06,0.0,0.0001531510060885,0.0,0.0,4.691113471984863,0.0,0.0,0.0,0.2727077901363373,4.0,0.0,1.0
711000,291.0865478515625,297.1499938964844,293.1499938964844,0.009990144520998,-619.2027587890625,301.9800109863281,0.5284778475761414,0.050000000745058,0.0459846705198287,290.9676818847656,297.1499938964844,293.1499938964844,0.0108390422537922,-681.205322265625,302.4695129394531,0.5284778475761414,0.050000000745058,0.0484240725636482,290.9862060546875,297.1499938964844,293.1499938964844,0.0099627012386918,-480.8646240234375,301.9511108398437,0.5284778475761414,0.050000000745058,0.03576585277915,290.81494140625,297.1499938964844,293.1499938964844,0.0127461152151227,-736.2400512695312,303.4007263183594,0.5284778475761414,0.050000000745058,0.0484240725636482,291.6776123046875,297.1499938964844,293.1499938964844,0.0061621977947652,-2225.78515625,298.89208984375,0.5284778475761414,0.050000000745058,0.2297029495239257,290.9594421386719,291.1499938964844,264.8500061035156,263.4564819335937,280.8916931152344,291.6757202148437,290.9382629394531,1.0,0.1585659831762313,1.0,1.0,0.998720407485962,1.0,-0.4899790585041046,0.1969620883464813,0.2930169701576233,0.104154847562313,0.0,0.0,0.162803053855896,28.71174430847168,25.0,-220.3842163085937,-4861.8388671875,30.61361694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89849853515625,306.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.55859375,18000.0,0.0,0.0,0.1509065926074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206496208906173,0.1206538453698158,-4.229119895171607e-06,0.0,0.0001531510060885,0.0,0.0,4.691113471984863,0.0,0.0,0.0,0.2727077901363373,4.0,0.0,1.0
711060,291.1046142578125,297.1499938964844,293.1499938964844,0.011150375008583,-655.7522583007812,302.66119384765625,0.531486988067627,0.050000000745058,0.0459574870765209,290.98297119140625,297.1499938964844,293.1499938964844,0.0122498134151101,-722.5263671875,303.200439453125,0.531486988067627,0.050000000745058,0.0483954437077045,290.9903564453125,297.1499938964844,293.1499938964844,0.0112602887675166,-512.5409545898438,302.7069396972656,0.531486988067627,0.050000000745058,0.0357447117567062,290.8316955566406,297.1499938964844,293.1499938964844,0.014425616711378,-775.441650390625,304.12799072265625,0.5321824550628662,0.0538727417588233,0.0485511235892772,291.6913452148437,297.1499938964844,293.1499938964844,0.006631601601839,-2356.188720703125,299.3763122558594,0.531486988067627,0.050000000745058,0.2295671552419662,290.9584350585937,291.1499938964844,264.8500061035156,263.4564819335937,280.92156982421875,291.6893920898437,290.9796142578125,1.0,0.1571078300476074,1.0,1.0,0.9982483983039856,1.0,-0.4898751974105835,0.1965318471193313,0.2933433651924133,0.1049861311912536,0.0,0.0,0.1903529465198516,27.99896049499512,25.0,71.9254150390625,-5201.244140625,30.01042556762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5798645019531,307.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.384765625,18000.0,0.0,0.0,0.1315412819385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137125626206398,0.1371298879384994,-4.258311037119711e-06,0.0,0.0001334976695943,0.0,0.0,5.387989044189453,0.0,0.0,0.0,0.2753687798976898,4.0,0.0,1.0
711120,291.1046142578125,297.1499938964844,293.1499938964844,0.011150375008583,-655.7522583007812,302.66119384765625,0.531486988067627,0.050000000745058,0.0459574870765209,290.98297119140625,297.1499938964844,293.1499938964844,0.0122498134151101,-722.5263671875,303.200439453125,0.531486988067627,0.050000000745058,0.0483954437077045,290.9903564453125,297.1499938964844,293.1499938964844,0.0112602887675166,-512.5409545898438,302.7069396972656,0.531486988067627,0.050000000745058,0.0357447117567062,290.8316955566406,297.1499938964844,293.1499938964844,0.014425616711378,-775.441650390625,304.12799072265625,0.5321824550628662,0.0538727417588233,0.0485511235892772,291.6913452148437,297.1499938964844,293.1499938964844,0.006631601601839,-2356.188720703125,299.3763122558594,0.531486988067627,0.050000000745058,0.2295671552419662,290.9584350585937,291.1499938964844,264.8500061035156,263.4564819335937,280.92156982421875,291.6893920898437,290.9796142578125,1.0,0.1571078300476074,1.0,1.0,0.9982483983039856,1.0,-0.4898751974105835,0.1965318471193313,0.2933433651924133,0.1049861311912536,0.0,0.0,0.1903529465198516,27.99896049499512,25.0,71.9254150390625,-5201.244140625,30.01042556762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5798645019531,307.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.384765625,18000.0,0.0,0.0,0.1315412819385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137125626206398,0.1371298879384994,-4.258311037119711e-06,0.0,0.0001334976695943,0.0,0.0,5.387989044189453,0.0,0.0,0.0,0.2753687798976898,4.0,0.0,1.0
711180,291.12335205078125,297.1499938964844,293.1499938964844,0.0123719284310936,-686.5352172851562,303.33807373046875,0.5432739853858948,0.050000000745058,0.0458610765635967,291.0018920898437,297.1499938964844,293.1499938964844,0.0137553932145237,-756.9537353515625,303.9154052734375,0.5432739853858948,0.050000000745058,0.0482939183712005,291.0053100585937,297.1499938964844,293.1499938964844,0.01259555388242,-538.3114624023438,303.4346618652344,0.5432739853858948,0.050000000745058,0.0356697253882885,290.8799133300781,297.1499938964844,293.1499938964844,0.0445335134863853,-1378.685791015625,304.0836486816406,0.6742339134216309,0.1029859110713005,0.0876429826021194,291.70709228515625,297.1499938964844,293.1499938964844,0.0070703546516597,-2463.4326171875,299.8802185058594,0.5432739853858948,0.050000000745058,0.2290855646133422,291.05474853515625,291.1499938964844,264.8500061035156,263.4564819335937,280.9320983886719,291.7048034667969,291.064697265625,1.0,0.1566673219203949,1.0,1.0,0.997776448726654,1.0,-0.5358757376670837,0.2150178700685501,0.3208578824996948,0.11649901419878,0.0,0.0,0.196443572640419,25.83673667907715,28.0,92.55807495117188,-5508.353515625,32.292842864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7499389648437,307.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.521484375,18000.0,0.0,0.0,0.1156294643878936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428824216127395,0.1428866982460022,-4.277145308151376e-06,0.0,0.0001173492055386,0.0,0.0,5.64660120010376,0.0,0.0,0.0,0.2764875590801239,4.0,0.0,1.0
711240,291.12335205078125,297.1499938964844,293.1499938964844,0.0123719284310936,-686.5352172851562,303.33807373046875,0.5432739853858948,0.050000000745058,0.0458610765635967,291.0018920898437,297.1499938964844,293.1499938964844,0.0137553932145237,-756.9537353515625,303.9154052734375,0.5432739853858948,0.050000000745058,0.0482939183712005,291.0053100585937,297.1499938964844,293.1499938964844,0.01259555388242,-538.3114624023438,303.4346618652344,0.5432739853858948,0.050000000745058,0.0356697253882885,290.8799133300781,297.1499938964844,293.1499938964844,0.0445335134863853,-1378.685791015625,304.0836486816406,0.6742339134216309,0.1029859110713005,0.0876429826021194,291.70709228515625,297.1499938964844,293.1499938964844,0.0070703546516597,-2463.4326171875,299.8802185058594,0.5432739853858948,0.050000000745058,0.2290855646133422,291.05474853515625,291.1499938964844,264.8500061035156,263.4564819335937,280.9320983886719,291.7048034667969,291.064697265625,1.0,0.1566673219203949,1.0,1.0,0.997776448726654,1.0,-0.5358757376670837,0.2150178700685501,0.3208578824996948,0.11649901419878,0.0,0.0,0.196443572640419,25.83673667907715,28.0,92.55807495117188,-5508.353515625,32.292842864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7499389648437,307.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.521484375,18000.0,0.0,0.0,0.1156294643878936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428824216127395,0.1428866982460022,-4.277145308151376e-06,0.0,0.0001173492055386,0.0,0.0,5.64660120010376,0.0,0.0,0.0,0.2764875590801239,4.0,0.0,1.0
711300,291.1331787109375,297.1499938964844,293.1499938964844,0.0131112793460488,-704.4735717773438,303.6666564941406,0.5487526059150696,0.050000000745058,0.0458208657801151,291.0136413574219,297.1499938964844,293.1499938964844,0.014808963984251,-786.4786376953125,304.1351013183594,0.5557214617729187,0.0590348690748214,0.0497393533587455,291.0195617675781,297.1499938964844,293.1499938964844,0.0133711555972695,-552.5359497070312,303.7721252441406,0.5487526059150696,0.050000000745058,0.0356384515762329,290.9252014160156,297.1499938964844,293.1499938964844,0.0620973519980907,-1692.306640625,304.0639343261719,0.7294372916221619,0.1228563711047172,0.1076314747333526,291.7171325683594,297.1499938964844,293.1499938964844,0.0073100770823657,-2524.3154296875,300.1069030761719,0.5487526059150696,0.050000000745058,0.2288847267627716,291.0567932128906,291.1499938964844,264.8500061035156,263.4564819335937,280.93280029296875,291.71453857421875,291.0458984375,1.0,0.1573216319084167,1.0,1.0,0.9975404739379884,1.0,-0.5612677335739136,0.2253466248512268,0.3359211385250091,0.1227666214108467,0.0,0.0,0.2021833658218383,24.994949340820312,28.0,13.133689880371094,-5630.10107421875,33.90671920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6803894042969,307.3988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.970703125,18000.0,0.0,0.0,0.1091800183057785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447418630123138,0.1447461545467376,-4.280816483515082e-06,0.0,0.0001108038341044,0.0,0.0,5.727611541748047,0.0,0.0,0.0,0.2768399715423584,4.0,0.0,1.0
711360,291.143798828125,297.1499938964844,293.1499938964844,0.0139492508023977,-723.9598388671875,303.990478515625,0.5581168532371521,0.050000000745058,0.045757632702589,291.03680419921875,297.1499938964844,293.1499938964844,0.0270290598273277,-1069.3203125,304.11529541015625,0.632277250289917,0.0815715119242668,0.0675989761948585,291.0392150878906,297.1499938964844,293.1499938964844,0.0142069552093744,-567.24560546875,304.091796875,0.5581168532371521,0.050000000745058,0.0355892702937126,290.9757995605469,297.1499938964844,293.1499938964844,0.0771880149841308,-1979.924560546875,304.05224609375,0.7771217823028564,0.141104444861412,0.1255728155374527,291.7290954589844,297.1499938964844,293.1499938964844,0.00756077747792,-2589.442626953125,300.3140869140625,0.5581168532371521,0.050000000745058,0.2285688519477844,291.0167236328125,291.1499938964844,264.8500061035156,263.4564819335937,280.9191589355469,291.7261962890625,290.99078369140625,1.0,0.1587093770503997,1.0,1.0,0.9974747896194458,1.0,-0.6037127375602722,0.2429117709398269,0.360800951719284,0.1328637152910232,0.0,0.0,0.2148685008287429,23.69684219360352,31.0,-87.59083557128906,-5858.515625,36.83172225952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5219116210937,307.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.685546875,18000.0,0.0,0.0,0.1038471013307571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498356014490127,0.1498398780822754,-4.285957857064204e-06,0.0,0.0001053916057571,0.0,0.0,5.944064617156982,0.0,0.0,0.0,0.2776528596878052,4.0,0.0,1.0
711420,291.1849670410156,297.1499938964844,293.1499938964844,0.0292604342103004,-1057.8602294921875,304.1141967773437,0.6691448092460632,0.0819781273603439,0.0656988024711608,291.1333923339844,297.1499938964844,293.1499938964844,0.0596246756613254,-1649.79833984375,304.07354736328125,0.7632982730865479,0.1156363040208816,0.1026855707168579,291.1217346191406,297.1499938964844,293.1499938964844,0.032454926520586,-863.1819458007812,304.10919189453125,0.679628849029541,0.0836658403277397,0.0534004606306552,291.08209228515625,297.1499938964844,293.1499938964844,0.1050194352865219,-2531.802490234375,304.03863525390625,0.8796358108520508,0.174647107720375,0.1579819619655609,291.7610778808594,297.1499938964844,293.1499938964844,0.0080995550379157,-2735.036376953125,300.6679992675781,0.5913316011428833,0.050000000745058,0.2276488989591598,290.80206298828125,291.1499938964844,264.8500061035156,263.4564819335937,280.8365783691406,291.7574768066406,290.75018310546875,1.0,0.1639948636293411,1.0,1.0,0.9973434209823608,1.0,-0.728900671005249,0.2961775064468384,0.432723194360733,0.1615374088287353,0.0,0.0,0.2735511362552643,19.98561668395996,34.0,-308.1530456542969,-6734.8935546875,46.76668930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.883056640625,306.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.533203125,18000.0,0.0,0.0,0.0978652760386467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786792427301406,0.1786835640668869,-4.318426817917498e-06,0.0,9.932081593433396e-05,0.0,0.0,7.201514720916748,0.0,0.0,0.0,0.282411515712738,4.0,0.0,1.0
711480,291.1849670410156,297.1499938964844,293.1499938964844,0.0292604342103004,-1057.8602294921875,304.1141967773437,0.6691448092460632,0.0819781273603439,0.0656988024711608,291.1333923339844,297.1499938964844,293.1499938964844,0.0596246756613254,-1649.79833984375,304.07354736328125,0.7632982730865479,0.1156363040208816,0.1026855707168579,291.1217346191406,297.1499938964844,293.1499938964844,0.032454926520586,-863.1819458007812,304.10919189453125,0.679628849029541,0.0836658403277397,0.0534004606306552,291.08209228515625,297.1499938964844,293.1499938964844,0.1050194352865219,-2531.802490234375,304.03863525390625,0.8796358108520508,0.174647107720375,0.1579819619655609,291.7610778808594,297.1499938964844,293.1499938964844,0.0080995550379157,-2735.036376953125,300.6679992675781,0.5913316011428833,0.050000000745058,0.2276488989591598,290.80206298828125,291.1499938964844,264.8500061035156,263.4564819335937,280.8365783691406,291.7574768066406,290.75018310546875,1.0,0.1639948636293411,1.0,1.0,0.9973434209823608,1.0,-0.728900671005249,0.2961775064468384,0.432723194360733,0.1615374088287353,0.0,0.0,0.2735511362552643,19.98561668395996,34.0,-308.1530456542969,-6734.8935546875,46.76668930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.883056640625,306.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.533203125,18000.0,0.0,0.0,0.0978652760386467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786792427301406,0.1786835640668869,-4.318426817917498e-06,0.0,9.932081593433396e-05,0.0,0.0,7.201514720916748,0.0,0.0,0.0,0.282411515712738,4.0,0.0,1.0
711540,291.2889099121094,297.1499938964844,293.1499938964844,0.057868517935276,-1539.1251220703125,304.0794372558594,0.7992510795593262,0.1107611507177352,0.0939220562577247,291.2606201171875,297.1499938964844,293.1499938964844,0.0829122737050056,-2097.734130859375,304.060791015625,0.8689650297164917,0.1409678161144256,0.128174141049385,291.234130859375,297.1499938964844,293.1499938964844,0.0588211417198181,-1209.870361328125,304.07928466796875,0.8021695017814636,0.1122671961784362,0.0738314390182495,291.18963623046875,297.1499938964844,293.1499938964844,0.1326572299003601,-3059.886962890625,304.0299072265625,0.991162121295929,0.2052394449710846,0.1873899698257446,291.8074035644531,297.1499938964844,293.1499938964844,0.008653107099235,-2879.691650390625,300.9680480957031,0.6272969245910645,0.050000000745058,0.2268657982349395,290.5282897949219,291.1499938964844,264.8500061035156,263.4564819335937,280.7342529296875,291.8031616210937,290.5116882324219,1.0,0.1723147183656692,1.0,1.0,0.997212052345276,1.0,-0.8522459864616394,0.3503197729587555,0.5019261837005615,0.1891216784715652,0.0,0.0,0.3768034875392914,17.093338012695312,25.0,-243.26564025878903,-8197.2451171875,59.91424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737365722656,306.9129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17588.05859375,18000.0,0.0,0.0,0.1012384817004203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558097243309021,0.2558141648769378,-4.442182671482442e-06,0.0,0.0001027441903715,0.0,0.0,10.90846824645996,0.0,0.0,0.0,0.2971692085266113,4.0,0.0,1.0
711600,291.2889099121094,297.1499938964844,293.1499938964844,0.057868517935276,-1539.1251220703125,304.0794372558594,0.7992510795593262,0.1107611507177352,0.0939220562577247,291.2606201171875,297.1499938964844,293.1499938964844,0.0829122737050056,-2097.734130859375,304.060791015625,0.8689650297164917,0.1409678161144256,0.128174141049385,291.234130859375,297.1499938964844,293.1499938964844,0.0588211417198181,-1209.870361328125,304.07928466796875,0.8021695017814636,0.1122671961784362,0.0738314390182495,291.18963623046875,297.1499938964844,293.1499938964844,0.1326572299003601,-3059.886962890625,304.0299072265625,0.991162121295929,0.2052394449710846,0.1873899698257446,291.8074035644531,297.1499938964844,293.1499938964844,0.008653107099235,-2879.691650390625,300.9680480957031,0.6272969245910645,0.050000000745058,0.2268657982349395,290.5282897949219,291.1499938964844,264.8500061035156,263.4564819335937,280.7342529296875,291.8031616210937,290.5116882324219,1.0,0.1723147183656692,1.0,1.0,0.997212052345276,1.0,-0.8522459864616394,0.3503197729587555,0.5019261837005615,0.1891216784715652,0.0,0.0,0.3768034875392914,17.093338012695312,25.0,-243.26564025878903,-8197.2451171875,59.91424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737365722656,306.9129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17588.05859375,18000.0,0.0,0.0,0.1012384817004203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558097243309021,0.2558141648769378,-4.442182671482442e-06,0.0,0.0001027441903715,0.0,0.0,10.90846824645996,0.0,0.0,0.0,0.2971692085266113,4.0,0.0,1.0
711660,291.4042053222656,297.1499938964844,293.1499938964844,0.0775347203016281,-1890.0791015625,304.0706481933594,0.8671069145202637,0.1345394998788833,0.1160568445920944,291.3887939453125,297.1499938964844,293.1499938964844,0.0998931750655174,-2431.17822265625,304.0624389648437,0.9312570691108704,0.1628396064043045,0.1493688970804214,291.3431091308594,297.1499938964844,293.1499938964844,0.0802032053470611,-1508.7445068359375,304.0676574707031,0.874779999256134,0.1387086510658264,0.092663437128067,291.2418212890625,297.1499938964844,293.1499938964844,0.1093597039580345,-2608.3310546875,304.1075439453125,0.9551793336868286,0.2441328167915344,0.1597625762224197,291.86199951171875,297.1499938964844,293.1499938964844,0.0090500945225358,-2951.739013671875,301.3099975585937,0.6353234052658081,0.050000000745058,0.2267151176929474,290.58551025390625,291.1499938964844,264.8500061035156,263.4564819335937,280.72021484375,291.8576965332031,290.6087951660156,1.0,0.1762225776910781,0.9999779462814332,0.9999779462814332,0.9983272552490234,1.0,-0.8935337662696838,0.3686425387859344,0.524891197681427,0.1984792202711105,0.0,0.0,0.452105164527893,16.75263023376465,43.0,82.28742980957031,-9101.53515625,65.95037078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,306.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17429.15234375,18000.0,0.0,0.0,0.1147530153393745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529057204723358,0.3529104590415954,-4.731194621854229e-06,0.0,0.0001164597269962,0.0,0.0,16.731121063232422,0.0,0.0,0.0,0.3212445974349975,4.0,0.0,1.0
711720,291.4042053222656,297.1499938964844,293.1499938964844,0.0775347203016281,-1890.0791015625,304.0706481933594,0.8671069145202637,0.1345394998788833,0.1160568445920944,291.3887939453125,297.1499938964844,293.1499938964844,0.0998931750655174,-2431.17822265625,304.0624389648437,0.9312570691108704,0.1628396064043045,0.1493688970804214,291.3431091308594,297.1499938964844,293.1499938964844,0.0802032053470611,-1508.7445068359375,304.0676574707031,0.874779999256134,0.1387086510658264,0.092663437128067,291.2418212890625,297.1499938964844,293.1499938964844,0.1093597039580345,-2608.3310546875,304.1075439453125,0.9551793336868286,0.2441328167915344,0.1597625762224197,291.86199951171875,297.1499938964844,293.1499938964844,0.0090500945225358,-2951.739013671875,301.3099975585937,0.6353234052658081,0.050000000745058,0.2267151176929474,290.58551025390625,291.1499938964844,264.8500061035156,263.4564819335937,280.72021484375,291.8576965332031,290.6087951660156,1.0,0.1762225776910781,0.9999779462814332,0.9999779462814332,0.9983272552490234,1.0,-0.8935337662696838,0.3686425387859344,0.524891197681427,0.1984792202711105,0.0,0.0,0.452105164527893,16.75263023376465,43.0,82.28742980957031,-9101.53515625,65.95037078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,306.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17429.15234375,18000.0,0.0,0.0,0.1147530153393745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529057204723358,0.3529104590415954,-4.731194621854229e-06,0.0,0.0001164597269962,0.0,0.0,16.731121063232422,0.0,0.0,0.0,0.3212445974349975,4.0,0.0,1.0
711780,291.5166015625,297.1499938964844,293.1499938964844,0.0941889137029647,-2200.32568359375,304.0693664550781,0.9084662199020386,0.1559779644012451,0.1357853412628173,291.5195007324219,297.1499938964844,293.1499938964844,0.1148441880941391,-2717.72021484375,304.0667419433594,0.9644823670387268,0.1809968948364257,0.1677436828613281,291.44842529296875,297.1499938964844,293.1499938964844,0.0990614369511604,-1782.7757568359375,304.063720703125,0.922831118106842,0.1631288379430771,0.1100651919841766,291.2637023925781,297.1499938964844,293.1499938964844,0.1138438209891319,-2691.570068359375,304.11248779296875,0.9601868391036988,0.2880963087081909,0.1655802130699157,291.9173889160156,297.1499938964844,293.1499938964844,0.0094406623393297,-3019.453369140625,301.6309814453125,0.6312105059623718,0.050000000745058,0.2267880588769912,290.6642761230469,291.1499938964844,264.8500061035156,263.4564819335937,280.66143798828125,291.9133605957031,290.6598205566406,1.0,0.1885500103235244,0.999955952167511,0.999955952167511,0.9994423985481262,1.0,-0.9672045707702636,0.4024502038955688,0.5647543668746948,0.2132992446422577,0.0,0.0,0.50913405418396,17.962308883666992,63.0,31.625675201416016,-9714.11328125,80.90010833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4266052246094,306.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17387.369140625,18000.0,0.0,0.0,0.1345601677894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316431879997253,0.4316482543945312,-5.075248736829963e-06,0.0,0.0001365614589303,0.0,0.0,22.77880477905273,0.0,0.0,0.0,0.3453574776649475,4.0,0.0,1.0
711840,291.5166015625,297.1499938964844,293.1499938964844,0.0941889137029647,-2200.32568359375,304.0693664550781,0.9084662199020386,0.1559779644012451,0.1357853412628173,291.5195007324219,297.1499938964844,293.1499938964844,0.1148441880941391,-2717.72021484375,304.0667419433594,0.9644823670387268,0.1809968948364257,0.1677436828613281,291.44842529296875,297.1499938964844,293.1499938964844,0.0990614369511604,-1782.7757568359375,304.063720703125,0.922831118106842,0.1631288379430771,0.1100651919841766,291.2637023925781,297.1499938964844,293.1499938964844,0.1138438209891319,-2691.570068359375,304.11248779296875,0.9601868391036988,0.2880963087081909,0.1655802130699157,291.9173889160156,297.1499938964844,293.1499938964844,0.0094406623393297,-3019.453369140625,301.6309814453125,0.6312105059623718,0.050000000745058,0.2267880588769912,290.6642761230469,291.1499938964844,264.8500061035156,263.4564819335937,280.66143798828125,291.9133605957031,290.6598205566406,1.0,0.1885500103235244,0.999955952167511,0.999955952167511,0.9994423985481262,1.0,-0.9672045707702636,0.4024502038955688,0.5647543668746948,0.2132992446422577,0.0,0.0,0.50913405418396,17.962308883666992,63.0,31.625675201416016,-9714.11328125,80.90010833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4266052246094,306.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17387.369140625,18000.0,0.0,0.0,0.1345601677894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316431879997253,0.4316482543945312,-5.075248736829963e-06,0.0,0.0001365614589303,0.0,0.0,22.77880477905273,0.0,0.0,0.0,0.3453574776649475,4.0,0.0,1.0
711900,291.5707702636719,297.1499938964844,293.1499938964844,0.102525420486927,-2356.17822265625,304.0688781738281,0.9129170775413512,0.1660283356904983,0.1450460106134414,291.5918884277344,297.1499938964844,293.1499938964844,0.121335357427597,-2840.216552734375,304.0700988769531,0.9606890082359314,0.1874414533376693,0.1748218387365341,291.49932861328125,297.1499938964844,293.1499938964844,0.1086553260684013,-1920.944091796875,304.0619812011719,0.9298545718193054,0.1746846437454223,0.1183148771524429,291.2894592285156,297.1499938964844,293.1499938964844,0.1269645392894745,-2941.26708984375,304.0953063964844,0.9714451432228088,0.3069455027580261,0.180734321475029,291.9453125,297.1499938964844,293.1499938964844,0.0096858032047748,-3068.5283203125,301.7695007324219,0.620995283126831,0.050000000745058,0.2269889116287231,290.6334533691406,291.1499938964844,264.8500061035156,263.4564819335937,280.6112976074219,291.94140625,290.6236877441406,1.0,0.1977408677339553,0.9999449253082277,0.9999449253082277,1.0,1.0,-1.01513934135437,0.4249308407306671,0.5902085304260254,0.2222360968589782,0.0,0.0,0.5465211272239685,19.57720375061035,63.0,-33.483402252197266,-10133.8662109375,93.17089080810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6654663085937,305.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17206.646484375,18000.0,0.0,0.0,0.1463848650455474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846349358558655,0.4846402406692505,-5.321059688867536e-06,0.0,0.0001485620305174,0.0,0.0,27.509973526000977,0.0,0.0,0.0,0.3623548150062561,4.0,0.0,1.0
