time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711960,291.6236877441406,297.1499938964844,293.1499938964844,0.1108513996005058,-2509.540283203125,304.0684814453125,0.9077537059783936,0.1756416708230972,0.1539387851953506,291.6719055175781,297.1499938964844,293.1499938964844,0.126387283205986,-2934.39453125,304.0754699707031,0.944707691669464,0.1914790868759155,0.1798986941576004,291.5491638183594,297.1499938964844,293.1499938964844,0.1183020398020744,-2057.44384765625,304.0604248046875,0.9263646602630616,0.1858096718788147,0.1262828409671783,291.330322265625,297.1499938964844,293.1499938964844,0.1469457447528839,-3312.140625,304.0687866210937,0.9840145111083984,0.3225010931491852,0.2032015770673751,291.9740600585937,297.1499938964844,293.1499938964844,0.0099452529102563,-3120.77001953125,301.8985290527344,0.6056457161903381,0.050000000745058,0.2273129075765609,290.5862731933594,291.1499938964844,264.8500061035156,263.4564819335937,280.5502624511719,291.97021484375,290.574462890625,1.0,0.208708181977272,0.9995068907737732,0.9995068907737732,1.0,1.0,-1.0688201189041138,0.450488805770874,0.6183313131332397,0.2317073792219162,0.0,0.0,0.5887617468833923,21.924570083618164,83.0,-84.45247650146484,-10628.6162109375,109.14973449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9252319335937,305.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,16949.244140625,18000.0,0.0,0.0,0.159500166773796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510059595108032,0.5510116219520569,-5.676825367117999e-06,0.0,0.0001618723908904,0.0,0.0,34.43025207519531,0.0,0.0,0.0,0.3850366175174713,4.0,0.0,1.0
712020,291.7262878417969,297.1499938964844,293.1499938964844,0.1273631602525711,-2807.05908203125,304.0681457519531,0.878002405166626,0.1935072988271713,0.1706136465072631,291.8601379394531,297.1499938964844,293.1499938964844,0.1303546726703643,-3006.511962890625,304.093994140625,0.8824909329414368,0.1908485442399978,0.1823765188455581,291.6461181640625,297.1499938964844,293.1499938964844,0.137610450387001,-2324.063232421875,304.0581359863281,0.8972062468528748,0.2067048400640487,0.1413618326187133,291.4588928222656,297.1499938964844,293.1499938964844,0.2034840881824493,-4312.05419921875,304.00146484375,0.9990000128746032,0.3426679372787475,0.2634183466434479,292.0360412597656,297.1499938964844,293.1499938964844,0.0105006024241447,-3231.99560546875,302.1265563964844,0.5611805319786072,0.050000000745058,0.2284584641456604,290.4625244140625,291.1499938964844,264.8500061035156,263.4564819335937,280.4191589355469,292.0321044921875,290.4487609863281,1.0,0.2350251078605651,0.9986308217048644,0.9986308217048644,1.0,1.0,-1.1835509538650513,0.5060698986053467,0.6774809956550598,0.2507227659225464,0.0,0.0,0.6883183717727661,29.41069793701172,101.0,-153.84716796875,-11717.408203125,153.2954864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.510009765625,304.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,16260.974609375,18000.0,0.0,0.0,0.1894168853759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725471019744873,0.7254778742790222,-6.873413440189324e-06,0.0,0.0001922340597957,0.0,0.0,59.06986999511719,0.0,0.0,0.0,0.4520328044891357,4.0,0.0,1.0
712080,291.7262878417969,297.1499938964844,293.1499938964844,0.1273631602525711,-2807.05908203125,304.0681457519531,0.878002405166626,0.1935072988271713,0.1706136465072631,291.8601379394531,297.1499938964844,293.1499938964844,0.1303546726703643,-3006.511962890625,304.093994140625,0.8824909329414368,0.1908485442399978,0.1823765188455581,291.6461181640625,297.1499938964844,293.1499938964844,0.137610450387001,-2324.063232421875,304.0581359863281,0.8972062468528748,0.2067048400640487,0.1413618326187133,291.4588928222656,297.1499938964844,293.1499938964844,0.2034840881824493,-4312.05419921875,304.00146484375,0.9990000128746032,0.3426679372787475,0.2634183466434479,292.0360412597656,297.1499938964844,293.1499938964844,0.0105006024241447,-3231.99560546875,302.1265563964844,0.5611805319786072,0.050000000745058,0.2284584641456604,290.4625244140625,291.1499938964844,264.8500061035156,263.4564819335937,280.4191589355469,292.0321044921875,290.4487609863281,1.0,0.2350251078605651,0.9986308217048644,0.9986308217048644,1.0,1.0,-1.1835509538650513,0.5060698986053467,0.6774809956550598,0.2507227659225464,0.0,0.0,0.6883183717727661,29.41069793701172,101.0,-153.84716796875,-11717.408203125,153.2954864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.510009765625,304.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,16260.974609375,18000.0,0.0,0.0,0.1894168853759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725471019744873,0.7254778742790222,-6.873413440189324e-06,0.0,0.0001922340597957,0.0,0.0,59.06986999511719,0.0,0.0,0.0,0.4520328044891357,4.0,0.0,1.0
712140,291.8251342773437,297.1499938964844,293.1499938964844,0.1433748602867126,-3087.828369140625,304.0687866210937,0.8416774868965149,0.2095349729061126,0.1857742965221405,292.0219421386719,297.1499938964844,293.1499938964844,0.1309340596199035,-3016.452880859375,304.1111755371094,0.8213889002799988,0.1905878633260727,0.180918201804161,291.740234375,297.1499938964844,293.1499938964844,0.1565773338079452,-2578.21923828125,304.05718994140625,0.8614348769187927,0.2257247269153595,0.1552459746599197,291.6300048828125,297.1499938964844,293.1499938964844,0.2679989635944366,-5384.1689453125,303.9437866210937,0.9990000128746032,0.3508834540843963,0.3269517123699188,292.10406494140625,297.1499938964844,293.1499938964844,0.0110959047451615,-3348.097900390625,302.3162841796875,0.5160580277442932,0.050000000745058,0.2303163111209869,290.3238220214844,291.1499938964844,264.8500061035156,263.4564819335937,280.31024169921875,292.10015869140625,290.3099060058594,1.0,0.2645263075828552,0.9977547526359558,0.9977547526359558,1.0,1.0,-1.2951080799102783,0.560722291469574,0.7343857288360596,0.2690130472183227,0.0,0.0,0.8076306581497192,40.7629508972168,89.0,-185.7571258544922,-12757.251953125,213.09274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.24090576171875,304.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,15609.8974609375,18000.0,0.0,0.0,0.2232720106840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472873210906982,0.9472963213920592,-8.979341146186925e-06,0.0,0.0002265927178086,0.0,0.0,107.9823989868164,0.0,0.0,0.0,0.548263669013977,4.0,0.0,1.0
712200,291.8251342773437,297.1499938964844,293.1499938964844,0.1433748602867126,-3087.828369140625,304.0687866210937,0.8416774868965149,0.2095349729061126,0.1857742965221405,292.0219421386719,297.1499938964844,293.1499938964844,0.1309340596199035,-3016.452880859375,304.1111755371094,0.8213889002799988,0.1905878633260727,0.180918201804161,291.740234375,297.1499938964844,293.1499938964844,0.1565773338079452,-2578.21923828125,304.05718994140625,0.8614348769187927,0.2257247269153595,0.1552459746599197,291.6300048828125,297.1499938964844,293.1499938964844,0.2679989635944366,-5384.1689453125,303.9437866210937,0.9990000128746032,0.3508834540843963,0.3269517123699188,292.10406494140625,297.1499938964844,293.1499938964844,0.0110959047451615,-3348.097900390625,302.3162841796875,0.5160580277442932,0.050000000745058,0.2303163111209869,290.3238220214844,291.1499938964844,264.8500061035156,263.4564819335937,280.31024169921875,292.10015869140625,290.3099060058594,1.0,0.2645263075828552,0.9977547526359558,0.9977547526359558,1.0,1.0,-1.2951080799102783,0.560722291469574,0.7343857288360596,0.2690130472183227,0.0,0.0,0.8076306581497192,40.7629508972168,89.0,-185.7571258544922,-12757.251953125,213.09274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.24090576171875,304.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,15609.8974609375,18000.0,0.0,0.0,0.2232720106840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472873210906982,0.9472963213920592,-8.979341146186925e-06,0.0,0.0002265927178086,0.0,0.0,107.9823989868164,0.0,0.0,0.0,0.548263669013977,4.0,0.0,1.0
712260,291.9190673828125,297.1499938964844,293.1499938964844,0.1582255363464355,-3341.382568359375,304.0711975097656,0.8228228092193604,0.2240499854087829,0.1994611322879791,292.1357421875,297.1499938964844,293.1499938964844,0.1363824903964996,-3117.385009765625,304.1148986816406,0.7895689606666565,0.1960377693176269,0.1855061203241348,291.8303527832031,297.1499938964844,293.1499938964844,0.1744348704814911,-2810.680908203125,304.0584716796875,0.8434627652168274,0.2431628257036209,0.1679359972476959,291.77423095703125,297.1499938964844,293.1499938964844,0.2849472463130951,-5636.34130859375,303.9848937988281,0.9701196551322936,0.3599946498870849,0.3385488986968994,292.1734313964844,297.1499938964844,293.1499938964844,0.0116592859849333,-3450.28564453125,302.4842529296875,0.4910174906253814,0.050000000745058,0.232095330953598,290.2145690917969,291.1499938964844,264.8500061035156,263.4564819335937,280.2882080078125,292.16973876953125,290.2088317871094,1.0,0.2827914953231811,0.9959313273429872,0.9959313273429872,1.0,1.0,-1.3484054803848269,0.5866492390632629,0.7617562413215637,0.2786394655704498,0.0,0.0,0.9409431219100952,51.01105880737305,77.0,-135.45716857910156,-13300.90234375,256.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2743225097656,303.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,15603.3203125,18000.0,0.0,0.0,0.2586520314216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701740026474,1.1701858043670654,-1.184378834295785e-05,0.0,0.0002624989429023,0.0,0.0,183.83560180664065,0.0,0.0,0.0,0.6516249775886536,4.0,0.0,1.0
712320,291.9190673828125,297.1499938964844,293.1499938964844,0.1582255363464355,-3341.382568359375,304.0711975097656,0.8228228092193604,0.2240499854087829,0.1994611322879791,292.1357421875,297.1499938964844,293.1499938964844,0.1363824903964996,-3117.385009765625,304.1148986816406,0.7895689606666565,0.1960377693176269,0.1855061203241348,291.8303527832031,297.1499938964844,293.1499938964844,0.1744348704814911,-2810.680908203125,304.0584716796875,0.8434627652168274,0.2431628257036209,0.1679359972476959,291.77423095703125,297.1499938964844,293.1499938964844,0.2849472463130951,-5636.34130859375,303.9848937988281,0.9701196551322936,0.3599946498870849,0.3385488986968994,292.1734313964844,297.1499938964844,293.1499938964844,0.0116592859849333,-3450.28564453125,302.4842529296875,0.4910174906253814,0.050000000745058,0.232095330953598,290.2145690917969,291.1499938964844,264.8500061035156,263.4564819335937,280.2882080078125,292.16973876953125,290.2088317871094,1.0,0.2827914953231811,0.9959313273429872,0.9959313273429872,1.0,1.0,-1.3484054803848269,0.5866492390632629,0.7617562413215637,0.2786394655704498,0.0,0.0,0.9409431219100952,51.01105880737305,77.0,-135.45716857910156,-13300.90234375,256.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2743225097656,303.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,15603.3203125,18000.0,0.0,0.0,0.2586520314216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701740026474,1.1701858043670654,-1.184378834295785e-05,0.0,0.0002624989429023,0.0,0.0,183.83560180664065,0.0,0.0,0.0,0.6516249775886536,4.0,0.0,1.0
712380,292.0072326660156,297.1499938964844,293.1499938964844,0.1717881709337234,-3567.67333984375,304.0748596191406,0.8279775977134705,0.2373478263616562,0.2117484658956527,292.2283630371094,297.1499938964844,293.1499938964844,0.1432480961084365,-3243.177734375,304.1150817871094,0.7880499362945557,0.2029271423816681,0.1919368207454681,291.91558837890625,297.1499938964844,293.1499938964844,0.1910153031349182,-3021.175048828125,304.06134033203125,0.8507334589958191,0.259308785200119,0.1794870644807815,291.8706970214844,297.1499938964844,293.1499938964844,0.3029406070709228,-5906.27783203125,304.00946044921875,0.9700636267662048,0.3752445876598358,0.3521947860717773,292.2405700683594,297.1499938964844,293.1499938964844,0.0120974015444517,-3523.267578125,302.6396179199219,0.4844651520252228,0.050000000745058,0.2326828241348266,290.13934326171875,291.1499938964844,264.8500061035156,263.4564819335937,280.2767333984375,292.23712158203125,290.1312866210937,1.0,0.2933184504508972,0.9941079020500184,0.9941079020500184,1.0,1.0,-1.4018242359161377,0.6123977899551392,0.7894264459609985,0.2893144488334656,0.0,0.0,1.0,54.95613098144531,65.0,-121.7925796508789,-13720.9755859375,287.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7474670410156,303.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,16690.884765625,18000.0,0.0,0.0,0.2926255762577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3128249645233154,1.3128392696380615,-1.4240630662243348e-05,0.0,0.0002969777560792,0.0,0.0,251.66172790527344,0.0,0.0,0.0,0.7190642356872559,4.0,0.0,1.0
712440,292.0072326660156,297.1499938964844,293.1499938964844,0.1717881709337234,-3567.67333984375,304.0748596191406,0.8279775977134705,0.2373478263616562,0.2117484658956527,292.2283630371094,297.1499938964844,293.1499938964844,0.1432480961084365,-3243.177734375,304.1150817871094,0.7880499362945557,0.2029271423816681,0.1919368207454681,291.91558837890625,297.1499938964844,293.1499938964844,0.1910153031349182,-3021.175048828125,304.06134033203125,0.8507334589958191,0.259308785200119,0.1794870644807815,291.8706970214844,297.1499938964844,293.1499938964844,0.3029406070709228,-5906.27783203125,304.00946044921875,0.9700636267662048,0.3752445876598358,0.3521947860717773,292.2405700683594,297.1499938964844,293.1499938964844,0.0120974015444517,-3523.267578125,302.6396179199219,0.4844651520252228,0.050000000745058,0.2326828241348266,290.13934326171875,291.1499938964844,264.8500061035156,263.4564819335937,280.2767333984375,292.23712158203125,290.1312866210937,1.0,0.2933184504508972,0.9941079020500184,0.9941079020500184,1.0,1.0,-1.4018242359161377,0.6123977899551392,0.7894264459609985,0.2893144488334656,0.0,0.0,1.0,54.95613098144531,65.0,-121.7925796508789,-13720.9755859375,287.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7474670410156,303.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,16690.884765625,18000.0,0.0,0.0,0.2926255762577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3128249645233154,1.3128392696380615,-1.4240630662243348e-05,0.0,0.0002969777560792,0.0,0.0,251.66172790527344,0.0,0.0,0.0,0.7190642356872559,4.0,0.0,1.0
712500,292.0490417480469,297.1499938964844,293.1499938964844,0.1785015910863876,-3678.480224609375,304.0762939453125,0.8356637358665466,0.2436157166957855,0.2174662053585052,292.2698974609375,297.1499938964844,293.1499938964844,0.1470020860433578,-3311.707763671875,304.1146240234375,0.7935191988945007,0.2064453661441803,0.1952505558729171,291.9562072753906,297.1499938964844,293.1499938964844,0.1992720812559127,-3124.6630859375,304.0624389648437,0.8598799109458923,0.2669688463211059,0.184908851981163,291.91241455078125,297.1499938964844,293.1499938964844,0.313019722700119,-6058.0361328125,304.01666259765625,0.9774399995803832,0.3832565546035766,0.3596705198287964,292.27301025390625,297.1499938964844,293.1499938964844,0.0122992740944027,-3557.155517578125,302.710205078125,0.48497274518013,0.050000000745058,0.2326351404190063,290.08648681640625,291.1499938964844,264.8500061035156,263.4564819335937,280.27459716796875,292.2697448730469,290.0769958496094,1.0,0.2964153587818146,0.993196189403534,0.993196189403534,1.0,1.0,-1.428091526031494,0.6249261498451233,0.8031653761863708,0.2950926423072815,0.0,0.0,1.0,55.12607955932617,65.0,-135.85000610351562,-13891.4599609375,299.2243957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65045166015625,303.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17288.671875,19080.0,0.0,0.0,0.3085156679153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3373088836669922,1.3373236656188965,-1.4769836525374558e-05,0.0,0.0003131041594315,0.0,0.0,265.9225158691406,0.0,0.0,0.0,0.7462419271469116,4.0,0.0,1.0
712560,292.0892639160156,297.1499938964844,293.1499938964844,0.1848789155483245,-3782.578125,304.078125,0.8462044596672058,0.2496576756238937,0.2229353785514831,292.3091125488281,297.1499938964844,293.1499938964844,0.1505859196186065,-3376.520751953125,304.1145324707031,0.8020910620689392,0.2098929286003112,0.198490098118782,291.9954528808594,297.1499938964844,293.1499938964844,0.2071794271469116,-3222.601806640625,304.0639953613281,0.8721973299980164,0.2743849456310272,0.1901233494281768,291.95172119140625,297.1499938964844,293.1499938964844,0.3228543102741241,-6204.8701171875,304.02301025390625,0.9875218272209167,0.3912122547626495,0.3671366572380066,292.30426025390625,297.1499938964844,293.1499938964844,0.0124758966267108,-3584.903564453125,302.77984619140625,0.4874364733695984,0.050000000745058,0.2324094623327255,290.0433959960937,291.1499938964844,264.8500061035156,263.4564819335937,280.2743835449219,292.3011779785156,290.0382995605469,1.0,0.2983587384223938,0.9925131797790528,0.9925131797790528,1.0,1.0,-1.4534980058670044,0.6369794011116028,0.8165185451507568,0.300985038280487,0.0,0.0,1.0,54.34845733642578,53.0,-115.68094635009766,-14141.4814453125,308.6656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6466064453125,303.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18351.849609375,19080.0,0.0,0.0,0.323571503162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3778525590896606,1.3778682947158811,-1.5678750060033053e-05,0.0,0.0003283839323557,0.0,0.0,290.84674072265625,0.0,0.0,0.0,0.753379225730896,4.0,0.0,1.0
712620,292.16510009765625,297.1499938964844,293.1499938964844,0.1966302692890167,-3971.447509765625,304.08251953125,0.8711000084877014,0.2611498534679413,0.2332774996757507,292.38018798828125,297.1499938964844,293.1499938964844,0.1572531759738922,-3495.4775390625,304.11529541015625,0.8218415379524231,0.216769590973854,0.204844981431961,292.0696105957031,297.1499938964844,293.1499938964844,0.2219361215829849,-3402.39208984375,304.068115234375,0.9006349444389343,0.2885874807834625,0.2000569105148315,292.01934814453125,297.1499938964844,293.1499938964844,0.328890860080719,-6280.9892578125,304.0572509765625,0.9990000128746032,0.4078007042407989,0.3695394992828369,292.3626403808594,297.1499938964844,293.1499938964844,0.0127744013443589,-3626.421630859375,302.91845703125,0.4945039749145508,0.050000000745058,0.2317939400672912,289.9979248046875,291.1499938964844,264.8500061035156,263.4564819335937,280.285400390625,292.35992431640625,289.9984436035156,1.0,0.299045592546463,0.9911471605300904,0.9911471605300904,1.0,1.0,-1.4876478910446167,0.6530812382698059,0.8345666527748108,0.309305191040039,0.0,0.0,1.0,51.66268157958984,41.0,-55.06452941894531,-14531.2861328125,317.5939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8888854980469,303.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18878.208984375,19080.0,0.0,0.0,0.350782036781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3974735736846924,1.3974896669387815,-1.61284606292611e-05,0.0,0.0003559991600923,0.0,0.0,303.4496765136719,0.0,0.0,0.0,0.7632247805595398,4.0,0.0,1.0
712680,292.16510009765625,297.1499938964844,293.1499938964844,0.1966302692890167,-3971.447509765625,304.08251953125,0.8711000084877014,0.2611498534679413,0.2332774996757507,292.38018798828125,297.1499938964844,293.1499938964844,0.1572531759738922,-3495.4775390625,304.11529541015625,0.8218415379524231,0.216769590973854,0.204844981431961,292.0696105957031,297.1499938964844,293.1499938964844,0.2219361215829849,-3402.39208984375,304.068115234375,0.9006349444389343,0.2885874807834625,0.2000569105148315,292.01934814453125,297.1499938964844,293.1499938964844,0.328890860080719,-6280.9892578125,304.0572509765625,0.9990000128746032,0.4078007042407989,0.3695394992828369,292.3626403808594,297.1499938964844,293.1499938964844,0.0127744013443589,-3626.421630859375,302.91845703125,0.4945039749145508,0.050000000745058,0.2317939400672912,289.9979248046875,291.1499938964844,264.8500061035156,263.4564819335937,280.285400390625,292.35992431640625,289.9984436035156,1.0,0.299045592546463,0.9911471605300904,0.9911471605300904,1.0,1.0,-1.4876478910446167,0.6530812382698059,0.8345666527748108,0.309305191040039,0.0,0.0,1.0,51.66268157958984,41.0,-55.06452941894531,-14531.2861328125,317.5939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8888854980469,303.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18878.208984375,19080.0,0.0,0.0,0.350782036781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3974735736846924,1.3974896669387815,-1.61284606292611e-05,0.0,0.0003559991600923,0.0,0.0,303.4496765136719,0.0,0.0,0.0,0.7632247805595398,4.0,0.0,1.0
712740,292.2350769042969,297.1499938964844,293.1499938964844,0.2060021460056305,-4117.60595703125,304.0894775390625,0.8993661403656006,0.2719020247459411,0.2429345101118087,292.4425354003906,297.1499938964844,293.1499938964844,0.1625380218029022,-3586.74462890625,304.1181030273437,0.8435693383216858,0.2236157208681106,0.2111845314502716,292.1382141113281,297.1499938964844,293.1499938964844,0.234098732471466,-3546.314208984375,304.0752258300781,0.9347380995750428,0.3020389080047607,0.2094418853521347,292.0437927246094,297.1499938964844,293.1499938964844,0.3089316487312317,-5954.08203125,304.1214294433594,0.9990000128746032,0.4313984811306,0.3504560589790344,292.4134521484375,297.1499938964844,293.1499938964844,0.0129654966294765,-3638.537841796875,303.06719970703125,0.5034523010253906,0.050000000745058,0.2311059236526489,290.0626525878906,291.1499938964844,264.8500061035156,263.4564819335937,280.31036376953125,292.41119384765625,290.07275390625,1.0,0.2955008447170257,0.9897810816764832,0.9897810816764832,1.0,1.0,-1.4943727254867554,0.6562142372131348,0.8381584882736206,0.3109568953514099,0.0,0.0,1.0,48.11153030395508,44.0,79.15181732177734,-14881.517578125,311.7015991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4303894042969,303.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,19024.419921875,20160.0,0.0,0.0,0.3734095096588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028748273849487,1.4028910398483276,-1.6253376088570803e-05,0.0,0.0003789631882682,0.0,0.0,306.9818420410156,0.0,0.0,0.0,0.7809344530105591,4.0,0.0,1.0
712800,292.2350769042969,297.1499938964844,293.1499938964844,0.2060021460056305,-4117.60595703125,304.0894775390625,0.8993661403656006,0.2719020247459411,0.2429345101118087,292.4425354003906,297.1499938964844,293.1499938964844,0.1625380218029022,-3586.74462890625,304.1181030273437,0.8435693383216858,0.2236157208681106,0.2111845314502716,292.1382141113281,297.1499938964844,293.1499938964844,0.234098732471466,-3546.314208984375,304.0752258300781,0.9347380995750428,0.3020389080047607,0.2094418853521347,292.0437927246094,297.1499938964844,293.1499938964844,0.3089316487312317,-5954.08203125,304.1214294433594,0.9990000128746032,0.4313984811306,0.3504560589790344,292.4134521484375,297.1499938964844,293.1499938964844,0.0129654966294765,-3638.537841796875,303.06719970703125,0.5034523010253906,0.050000000745058,0.2311059236526489,290.0626525878906,291.1499938964844,264.8500061035156,263.4564819335937,280.31036376953125,292.41119384765625,290.07275390625,1.0,0.2955008447170257,0.9897810816764832,0.9897810816764832,1.0,1.0,-1.4943727254867554,0.6562142372131348,0.8381584882736206,0.3109568953514099,0.0,0.0,1.0,48.11153030395508,44.0,79.15181732177734,-14881.517578125,311.7015991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4303894042969,303.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,19024.419921875,20160.0,0.0,0.0,0.3734095096588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028748273849487,1.4028910398483276,-1.6253376088570803e-05,0.0,0.0003789631882682,0.0,0.0,306.9818420410156,0.0,0.0,0.0,0.7809344530105591,4.0,0.0,1.0
712860,292.2997741699219,297.1499938964844,293.1499938964844,0.2127084136009216,-4217.96435546875,304.0984802246094,0.9250510931015016,0.2819567024707794,0.2519979476928711,292.4981689453125,297.1499938964844,293.1499938964844,0.1661232858896255,-3645.34375,304.1227722167969,0.8625470399856567,0.2302517294883728,0.2174072563648224,292.20166015625,297.1499938964844,293.1499938964844,0.2433061599731445,-3651.4638671875,304.0848083496094,0.9631342887878418,0.3148021697998047,0.2183685600757599,292.04132080078125,297.1499938964844,293.1499938964844,0.2909678518772125,-5663.650390625,304.1600952148437,0.9990000128746032,0.4599077403545379,0.3368610143661499,292.45574951171875,297.1499938964844,293.1499938964844,0.0130695514380931,-3625.42919921875,303.2289123535156,0.5104913115501404,0.050000000745058,0.2306378930807113,290.2435302734375,291.1499938964844,264.8511962890625,263.4573059082031,280.3274230957031,292.4538879394531,290.2601623535156,1.0,0.2946818470954895,0.988648235797882,0.988648235797882,1.0,1.0,-1.506549596786499,0.6619794964790344,0.8445701003074646,0.3138201832771301,0.0,0.0,1.0,45.8282470703125,62.0,219.4772186279297,-15439.806640625,311.5143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.141845703125,304.5751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19968.748046875,20160.0,0.0,0.0,0.3917843699455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372708797454834,1.4372879266738892,-1.70601542777149e-05,0.0,0.000397611351218,0.0,0.0,330.1201171875,0.0,0.0,0.0,0.7849269509315491,4.0,0.0,1.0
712920,292.2997741699219,297.1499938964844,293.1499938964844,0.2127084136009216,-4217.96435546875,304.0984802246094,0.9250510931015016,0.2819567024707794,0.2519979476928711,292.4981689453125,297.1499938964844,293.1499938964844,0.1661232858896255,-3645.34375,304.1227722167969,0.8625470399856567,0.2302517294883728,0.2174072563648224,292.20166015625,297.1499938964844,293.1499938964844,0.2433061599731445,-3651.4638671875,304.0848083496094,0.9631342887878418,0.3148021697998047,0.2183685600757599,292.04132080078125,297.1499938964844,293.1499938964844,0.2909678518772125,-5663.650390625,304.1600952148437,0.9990000128746032,0.4599077403545379,0.3368610143661499,292.45574951171875,297.1499938964844,293.1499938964844,0.0130695514380931,-3625.42919921875,303.2289123535156,0.5104913115501404,0.050000000745058,0.2306378930807113,290.2435302734375,291.1499938964844,264.8511962890625,263.4573059082031,280.3274230957031,292.4538879394531,290.2601623535156,1.0,0.2946818470954895,0.988648235797882,0.988648235797882,1.0,1.0,-1.506549596786499,0.6619794964790344,0.8445701003074646,0.3138201832771301,0.0,0.0,1.0,45.8282470703125,62.0,219.4772186279297,-15439.806640625,311.5143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.141845703125,304.5751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19968.748046875,20160.0,0.0,0.0,0.3917843699455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372708797454834,1.4372879266738892,-1.70601542777149e-05,0.0,0.000397611351218,0.0,0.0,330.1201171875,0.0,0.0,0.0,0.7849269509315491,4.0,0.0,1.0
712980,292.35986328125,297.1499938964844,293.1499938964844,0.2183097451925277,-4300.283203125,304.10626220703125,0.93036687374115,0.2913117408752441,0.2605757117271423,292.54833984375,297.1499938964844,293.1499938964844,0.1691664457321167,-3694.026611328125,304.1267395019531,0.8650988340377808,0.2365855574607849,0.2235055565834045,292.2605895996094,297.1499938964844,293.1499938964844,0.2512986063957214,-3741.373291015625,304.0931701660156,0.9694914221763612,0.326878160238266,0.2269263863563537,292.048095703125,297.1499938964844,293.1499938964844,0.2922898232936859,-5683.80810546875,304.1534423828125,0.9990000128746032,0.4866786599159241,0.343242347240448,292.4911804199219,297.1499938964844,293.1499938964844,0.0132196629419922,-3617.8447265625,303.3924255371094,0.507106363773346,0.050000000745058,0.2308539152145385,290.4463195800781,291.1499938964844,264.85467529296875,263.4596862792969,280.326904296875,292.4896240234375,290.4617919921875,1.0,0.3018670678138733,0.987515389919281,0.987515389919281,1.0,1.0,-1.5423452854156494,0.6789754033088684,0.8633698225021362,0.32244673371315,0.0,0.0,1.0,47.62948226928711,80.0,260.920166015625,-16128.537109375,333.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8978271484375,305.2264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,20108.17578125,20160.0,0.0,0.0,0.4067372977733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442279815673828,1.4422969818115234,-1.7179274436784908e-05,0.0,0.0004127866704948,0.0,0.0,333.58367919921875,0.0,0.0,0.0,0.7874369025230408,4.0,0.0,1.0
713040,292.35986328125,297.1499938964844,293.1499938964844,0.2183097451925277,-4300.283203125,304.10626220703125,0.93036687374115,0.2913117408752441,0.2605757117271423,292.54833984375,297.1499938964844,293.1499938964844,0.1691664457321167,-3694.026611328125,304.1267395019531,0.8650988340377808,0.2365855574607849,0.2235055565834045,292.2605895996094,297.1499938964844,293.1499938964844,0.2512986063957214,-3741.373291015625,304.0931701660156,0.9694914221763612,0.326878160238266,0.2269263863563537,292.048095703125,297.1499938964844,293.1499938964844,0.2922898232936859,-5683.80810546875,304.1534423828125,0.9990000128746032,0.4866786599159241,0.343242347240448,292.4911804199219,297.1499938964844,293.1499938964844,0.0132196629419922,-3617.8447265625,303.3924255371094,0.507106363773346,0.050000000745058,0.2308539152145385,290.4463195800781,291.1499938964844,264.85467529296875,263.4596862792969,280.326904296875,292.4896240234375,290.4617919921875,1.0,0.3018670678138733,0.987515389919281,0.987515389919281,1.0,1.0,-1.5423452854156494,0.6789754033088684,0.8633698225021362,0.32244673371315,0.0,0.0,1.0,47.62948226928711,80.0,260.920166015625,-16128.537109375,333.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8978271484375,305.2264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,20108.17578125,20160.0,0.0,0.0,0.4067372977733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442279815673828,1.4422969818115234,-1.7179274436784908e-05,0.0,0.0004127866704948,0.0,0.0,333.58367919921875,0.0,0.0,0.0,0.7874369025230408,4.0,0.0,1.0
713100,292.38836669921875,297.1499938964844,293.1499938964844,0.2209930568933487,-4339.78369140625,304.1093139648437,0.925811231136322,0.2957201302051544,0.2646701037883758,292.5716247558594,297.1499938964844,293.1499938964844,0.1707066744565963,-3718.89404296875,304.128173828125,0.860831081867218,0.2396340817213058,0.2264905720949173,292.28857421875,297.1499938964844,293.1499938964844,0.2551756203174591,-3784.985595703125,304.096435546875,0.9662399291992188,0.3326448798179626,0.2310542911291122,292.0634155273437,297.1499938964844,293.1499938964844,0.2997250556945801,-5801.416015625,304.13922119140625,0.9990000128746032,0.4976402521133423,0.3530554175376892,292.5073547363281,297.1499938964844,293.1499938964844,0.0133247720077633,-3619.658447265625,303.4715576171875,0.502173662185669,0.050000000745058,0.2311949282884597,290.5379638671875,291.1499938964844,264.85723876953125,263.4614562988281,280.32159423828125,292.5058898925781,290.5516662597656,1.0,0.3078460097312927,0.9869489669799804,0.9869489669799804,1.0,1.0,-1.5679855346679688,0.6911508440971375,0.8768346905708313,0.3287494778633117,0.0,0.0,1.0,49.92840194702149,80.0,253.70767211914065,-16515.380859375,351.9815979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.255126953125,305.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,20133.06640625,21240.0,0.0,0.0,0.4133051633834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431722164154053,1.4431893825531006,-1.720053842291236e-05,0.0,0.000419452204369,0.0,0.0,334.2032165527344,0.0,0.0,0.0,0.8028839230537415,4.0,0.0,1.0
713160,292.4159851074219,297.1499938964844,293.1499938964844,0.2234444916248321,-4375.5517578125,304.1122741699219,0.9178676009178162,0.2999418973922729,0.2686285674571991,292.59381103515625,297.1499938964844,293.1499938964844,0.1721396893262863,-3741.814208984375,304.1295166015625,0.854037880897522,0.2425991147756576,0.2294286638498306,292.3157653808594,297.1499938964844,293.1499938964844,0.2587921619415283,-3825.380126953125,304.099609375,0.9597031474113464,0.3382173180580139,0.2350728213787078,292.0872802734375,297.1499938964844,293.1499938964844,0.3105669021606445,-5971.56494140625,304.1214294433594,0.9990000128746032,0.5067229270935059,0.3663897514343261,292.5230407714844,297.1499938964844,293.1499938964844,0.0134369349107146,-3622.397216796875,303.54815673828125,0.4959175884723663,0.050000000745058,0.2316739112138748,290.63043212890625,291.1499938964844,264.8603210449219,263.4635925292969,280.3140869140625,292.5216369628906,290.6446228027344,1.0,0.3151516318321228,0.9863417744636536,0.9863417744636536,1.0,1.0,-1.5976684093475342,0.7052590250968933,0.8924093842506409,0.3361107409000397,0.0,0.0,1.0,53.052284240722656,98.0,255.54356384277344,-16981.15625,375.6664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5773010253906,305.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,20895.9765625,21240.0,0.0,0.0,0.4195442199707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702613353729248,1.470279097557068,-1.785232416295912e-05,0.0,0.000425784062827,0.0,0.0,353.3783264160156,0.0,0.0,0.0,0.8031756281852722,4.0,0.0,1.0
713220,292.4689025878906,297.1499938964844,293.1499938964844,0.2287952303886413,-4455.236328125,304.1158447265625,0.8968554139137268,0.3078088462352752,0.2761085927486419,292.63543701171875,297.1499938964844,293.1499938964844,0.1755501180887222,-3798.225341796875,304.130615234375,0.8359728455543518,0.2482495456933975,0.2351318746805191,292.3681030273437,297.1499938964844,293.1499938964844,0.266554445028305,-3913.200439453125,304.1033630371094,0.9388634562492372,0.348737895488739,0.2427433878183365,292.1595153808594,297.1499938964844,293.1499938964844,0.3421514332294464,-6460.8232421875,304.078125,0.9990000128746032,0.5190704464912415,0.4015661776065826,292.5541381835937,297.1499938964844,293.1499938964844,0.0137468846514821,-3645.750244140625,303.6889953613281,0.4806766211986542,0.050000000745058,0.2330231517553329,290.76373291015625,291.1499938964844,264.8680114746094,263.4688720703125,280.29510498046875,292.5527648925781,290.7706298828125,1.0,0.3330188691616058,0.985127329826355,0.985127329826355,1.0,1.0,-1.6665500402450562,0.7380631566047668,0.9284868240356444,0.3534041345119476,0.0,0.0,1.0,61.62337875366211,116.0,183.54605102539065,-17809.5234375,437.4622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1170654296875,306.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21148.953125,21240.0,0.0,0.0,0.4313115179538727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791343212127686,1.4791524410247805,-1.806845284590964e-05,0.0,0.0004377263539936,0.0,0.0,359.81500244140625,0.0,0.0,0.0,0.8076158165931702,4.0,0.0,1.0
713280,292.4689025878906,297.1499938964844,293.1499938964844,0.2287952303886413,-4455.236328125,304.1158447265625,0.8968554139137268,0.3078088462352752,0.2761085927486419,292.63543701171875,297.1499938964844,293.1499938964844,0.1755501180887222,-3798.225341796875,304.130615234375,0.8359728455543518,0.2482495456933975,0.2351318746805191,292.3681030273437,297.1499938964844,293.1499938964844,0.266554445028305,-3913.200439453125,304.1033630371094,0.9388634562492372,0.348737895488739,0.2427433878183365,292.1595153808594,297.1499938964844,293.1499938964844,0.3421514332294464,-6460.8232421875,304.078125,0.9990000128746032,0.5190704464912415,0.4015661776065826,292.5541381835937,297.1499938964844,293.1499938964844,0.0137468846514821,-3645.750244140625,303.6889953613281,0.4806766211986542,0.050000000745058,0.2330231517553329,290.76373291015625,291.1499938964844,264.8680114746094,263.4688720703125,280.29510498046875,292.5527648925781,290.7706298828125,1.0,0.3330188691616058,0.985127329826355,0.985127329826355,1.0,1.0,-1.6665500402450562,0.7380631566047668,0.9284868240356444,0.3534041345119476,0.0,0.0,1.0,61.62337875366211,116.0,183.54605102539065,-17809.5234375,437.4622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1170654296875,306.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,21148.953125,21240.0,0.0,0.0,0.4313115179538727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791343212127686,1.4791524410247805,-1.806845284590964e-05,0.0,0.0004377263539936,0.0,0.0,359.81500244140625,0.0,0.0,0.0,0.8076158165931702,4.0,0.0,1.0
713340,292.51885986328125,297.1499938964844,293.1499938964844,0.2350218296051025,-4549.90478515625,304.1167907714844,0.87336665391922,0.3149288594722748,0.2830082178115845,292.67388916015625,297.1499938964844,293.1499938964844,0.1798377037048339,-3871.19287109375,304.1298828125,0.815437376499176,0.2534838914871216,0.2405556142330169,292.4181823730469,297.1499938964844,293.1499938964844,0.2753269970417022,-4013.7138671875,304.1042175292969,0.9126170873641968,0.3583933115005493,0.2498927563428878,292.2594299316406,297.1499938964844,293.1499938964844,0.3847238719463348,-7105.70458984375,304.0311279296875,0.9990000128746032,0.5239607095718384,0.4448737800121307,292.5859069824219,297.1499938964844,293.1499938964844,0.0141846034675836,-3694.357177734375,303.8119812011719,0.4592527747154236,0.050000000745058,0.2348544895648956,290.81610107421875,291.1499938964844,264.8775939941406,263.4754638671875,280.27410888671875,292.5845642089844,290.8173828125,1.0,0.354087620973587,0.9839128851890564,0.9839128851890564,1.0,1.0,-1.7441201210021973,0.7751185894012451,0.969001531600952,0.3731453120708465,0.0,0.0,1.0,73.02890014648438,134.0,86.08492279052734,-18601.07421875,517.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52105712890625,306.521484375,278.1499938964844,0.0,18000.0,313.1499938964844,21216.0625,22320.0,0.0,0.0,0.4425513446331024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481479287147522,1.4814974069595337,-1.81257892108988e-05,0.0,0.0004491333675105,0.0,0.0,361.529052734375,0.0,0.0,0.0,0.8237888813018799,4.0,0.0,1.0
713400,292.51885986328125,297.1499938964844,293.1499938964844,0.2350218296051025,-4549.90478515625,304.1167907714844,0.87336665391922,0.3149288594722748,0.2830082178115845,292.67388916015625,297.1499938964844,293.1499938964844,0.1798377037048339,-3871.19287109375,304.1298828125,0.815437376499176,0.2534838914871216,0.2405556142330169,292.4181823730469,297.1499938964844,293.1499938964844,0.2753269970417022,-4013.7138671875,304.1042175292969,0.9126170873641968,0.3583933115005493,0.2498927563428878,292.2594299316406,297.1499938964844,293.1499938964844,0.3847238719463348,-7105.70458984375,304.0311279296875,0.9990000128746032,0.5239607095718384,0.4448737800121307,292.5859069824219,297.1499938964844,293.1499938964844,0.0141846034675836,-3694.357177734375,303.8119812011719,0.4592527747154236,0.050000000745058,0.2348544895648956,290.81610107421875,291.1499938964844,264.8775939941406,263.4754638671875,280.27410888671875,292.5845642089844,290.8173828125,1.0,0.354087620973587,0.9839128851890564,0.9839128851890564,1.0,1.0,-1.7441201210021973,0.7751185894012451,0.969001531600952,0.3731453120708465,0.0,0.0,1.0,73.02890014648438,134.0,86.08492279052734,-18601.07421875,517.9049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52105712890625,306.521484375,278.1499938964844,0.0,18000.0,313.1499938964844,21216.0625,22320.0,0.0,0.0,0.4425513446331024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481479287147522,1.4814974069595337,-1.81257892108988e-05,0.0,0.0004491333675105,0.0,0.0,361.529052734375,0.0,0.0,0.0,0.8237888813018799,4.0,0.0,1.0
713460,292.56610107421875,297.1499938964844,293.1499938964844,0.2415475994348526,-4649.44775390625,304.116943359375,0.850292444229126,0.321341335773468,0.2893570363521576,292.7098083496094,297.1499938964844,293.1499938964844,0.184480682015419,-3950.63232421875,304.1288146972656,0.7931711077690125,0.2582615613937378,0.2456473410129547,292.4662170410156,297.1499938964844,293.1499938964844,0.2843880355358124,-4117.4677734375,304.1043395996094,0.8882653117179871,0.3671906888484955,0.2564927339553833,292.3802185058594,297.1499938964844,293.1499938964844,0.434487521648407,-7842.63037109375,303.9880065917969,0.9990000128746032,0.5220786333084106,0.4931260943412781,292.6186828613281,297.1499938964844,293.1499938964844,0.0147118289023637,-3757.987548828125,303.919189453125,0.4360045492649078,0.050000000745058,0.2371225953102111,290.8250427246094,291.1499938964844,264.88897705078125,263.4832763671875,280.2581787109375,292.6241455078125,290.82330322265625,1.0,0.3771372437477112,0.9820051789283752,0.9820051789283752,1.0,1.0,-1.8258925676345823,0.8142784237861633,1.0116140842437744,0.3941823244094848,0.0,0.0,1.0,86.95643615722656,137.0,17.907445907592773,-19415.208984375,615.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7780456542969,306.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,22148.755859375,22320.0,0.0,0.0,0.4539412260055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136932134628296,1.5137121677398682,-1.8922628441941924e-05,0.0,0.0004606926231645,0.0,0.0,385.6294555664063,0.0,0.0,0.0,0.8266057968139648,4.0,0.0,1.0
713520,292.56610107421875,297.1499938964844,293.1499938964844,0.2415475994348526,-4649.44775390625,304.116943359375,0.850292444229126,0.321341335773468,0.2893570363521576,292.7098083496094,297.1499938964844,293.1499938964844,0.184480682015419,-3950.63232421875,304.1288146972656,0.7931711077690125,0.2582615613937378,0.2456473410129547,292.4662170410156,297.1499938964844,293.1499938964844,0.2843880355358124,-4117.4677734375,304.1043395996094,0.8882653117179871,0.3671906888484955,0.2564927339553833,292.3802185058594,297.1499938964844,293.1499938964844,0.434487521648407,-7842.63037109375,303.9880065917969,0.9990000128746032,0.5220786333084106,0.4931260943412781,292.6186828613281,297.1499938964844,293.1499938964844,0.0147118289023637,-3757.987548828125,303.919189453125,0.4360045492649078,0.050000000745058,0.2371225953102111,290.8250427246094,291.1499938964844,264.88897705078125,263.4832763671875,280.2581787109375,292.6241455078125,290.82330322265625,1.0,0.3771372437477112,0.9820051789283752,0.9820051789283752,1.0,1.0,-1.8258925676345823,0.8142784237861633,1.0116140842437744,0.3941823244094848,0.0,0.0,1.0,86.95643615722656,137.0,17.907445907592773,-19415.208984375,615.9591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7780456542969,306.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,22148.755859375,22320.0,0.0,0.0,0.4539412260055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136932134628296,1.5137121677398682,-1.8922628441941924e-05,0.0,0.0004606926231645,0.0,0.0,385.6294555664063,0.0,0.0,0.0,0.8266057968139648,4.0,0.0,1.0
713580,292.6108093261719,297.1499938964844,293.1499938964844,0.2476429194211959,-4741.5947265625,304.117919921875,0.8284263014793396,0.3270665407180786,0.295196384191513,292.7428283691406,297.1499938964844,293.1499938964844,0.1889839768409729,-4027.09521484375,304.12847900390625,0.7710332870483398,0.2627164721488952,0.2505156695842743,292.5099182128906,297.1499938964844,293.1499938964844,0.2932502031326294,-4218.06689453125,304.1049194335937,0.8650848865509033,0.3756499886512756,0.2628610730171203,292.4747009277344,297.1499938964844,293.1499938964844,0.4415877759456634,-7906.73876953125,304.0300598144531,0.9730705618858336,0.5222935080528259,0.4948827922344208,292.650390625,297.1499938964844,293.1499938964844,0.0153037598356604,-3828.2861328125,304.0174255371094,0.4169941246509552,0.050000000745058,0.2398959249258041,290.82916259765625,291.1499938964844,264.9019470214844,263.4921875,280.27471923828125,292.6676940917969,290.83123779296875,1.0,0.3937778174877167,0.980097472667694,0.980097472667694,1.0,1.0,-1.853961944580078,0.8277347683906555,1.0262271165847778,0.4012953639030456,0.0,0.0,1.0,102.4085464477539,140.0,23.1397762298584,-19751.564453125,684.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00201416015625,306.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.474609375,22320.0,0.0,0.0,0.464761346578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180171728134155,1.5180362462997437,-1.9030891053262167e-05,0.0,0.0004716737021226,0.0,0.0,388.9436340332031,0.0,0.0,0.0,0.8287653923034668,4.0,0.0,1.0
713640,292.6108093261719,297.1499938964844,293.1499938964844,0.2476429194211959,-4741.5947265625,304.117919921875,0.8284263014793396,0.3270665407180786,0.295196384191513,292.7428283691406,297.1499938964844,293.1499938964844,0.1889839768409729,-4027.09521484375,304.12847900390625,0.7710332870483398,0.2627164721488952,0.2505156695842743,292.5099182128906,297.1499938964844,293.1499938964844,0.2932502031326294,-4218.06689453125,304.1049194335937,0.8650848865509033,0.3756499886512756,0.2628610730171203,292.4747009277344,297.1499938964844,293.1499938964844,0.4415877759456634,-7906.73876953125,304.0300598144531,0.9730705618858336,0.5222935080528259,0.4948827922344208,292.650390625,297.1499938964844,293.1499938964844,0.0153037598356604,-3828.2861328125,304.0174255371094,0.4169941246509552,0.050000000745058,0.2398959249258041,290.82916259765625,291.1499938964844,264.9019470214844,263.4921875,280.27471923828125,292.6676940917969,290.83123779296875,1.0,0.3937778174877167,0.980097472667694,0.980097472667694,1.0,1.0,-1.853961944580078,0.8277347683906555,1.0262271165847778,0.4012953639030456,0.0,0.0,1.0,102.4085464477539,140.0,23.1397762298584,-19751.564453125,684.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00201416015625,306.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.474609375,22320.0,0.0,0.0,0.464761346578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180171728134155,1.5180362462997437,-1.9030891053262167e-05,0.0,0.0004716737021226,0.0,0.0,388.9436340332031,0.0,0.0,0.0,0.8287653923034668,4.0,0.0,1.0
