time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,292.6324157714844,297.1499938964844,293.1499938964844,0.2500892281532287,-4777.900390625,304.1192932128906,0.8214148879051208,0.3296524584293365,0.2978054285049438,292.7586364746094,297.1499938964844,293.1499938964844,0.1908229440450668,-4057.77587890625,304.1290588378906,0.7640265822410583,0.2647669613361358,0.2527353763580322,292.5307312011719,297.1499938964844,293.1499938964844,0.2971203923225403,-4261.36474609375,304.1060791015625,0.8580475449562073,0.3796713054180145,0.2658754289150238,292.50506591796875,297.1499938964844,293.1499938964844,0.4433892369270324,-7930.99755859375,304.0483093261719,0.962884247303009,0.5248766541481018,0.4969824254512787,292.6653137207031,297.1499938964844,293.1499938964844,0.0155571857467293,-3855.275390625,304.0651550292969,0.411184012889862,0.050000000745058,0.2410153895616531,290.8459167480469,291.1499938964844,264.9090270996094,263.4970397949219,280.2832946777344,292.6875,290.84832763671875,1.0,0.4004292786121368,0.9791436195373536,0.9791436195373536,1.0,1.0,-1.865700483322144,0.8332391381263733,1.0324612855911257,0.404703289270401,0.0,0.0,1.0,108.67496490478516,140.0,33.838096618652344,-19910.55078125,713.7645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1312561035156,306.9985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4696365296840668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.518782138824463,-1.904959935927764e-05,0.0,0.0004766213824041,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
713760,292.6533508300781,297.1499938964844,293.1499938964844,0.2519659698009491,-4804.9912109375,304.1214904785156,0.8163638710975647,0.3321001529693603,0.300237625837326,292.77392578125,297.1499938964844,293.1499938964844,0.1922395676374435,-4080.769775390625,304.1302795410156,0.7591138482093811,0.2667248547077179,0.2548161745071411,292.55084228515625,297.1499938964844,293.1499938964844,0.3003659546375274,-4297.00634765625,304.1081848144531,0.8533228635787964,0.3835678100585937,0.2687671184539795,292.5306396484375,297.1499938964844,293.1499938964844,0.4462840855121612,-7963.9619140625,304.0615234375,0.9555087685585022,0.5280240178108215,0.4998791813850403,292.67938232421875,297.1499938964844,293.1499938964844,0.0157590191811323,-3873.494384765625,304.112548828125,0.4069249927997589,0.050000000745058,0.2419315725564956,290.8798217773437,291.1499938964844,264.9164733886719,263.5021667480469,280.2906188964844,292.7063903808594,290.884765625,1.0,0.4063312113285064,0.9781901240348816,0.9781901240348816,1.0,1.0,-1.879170298576355,0.8396889567375183,1.039481282234192,0.4081702530384063,0.0,0.0,1.0,113.88397216796876,143.0,66.76304626464844,-20160.017578125,740.9743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2543334960937,307.13580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.234375,23400.0,0.0,0.0,0.4743188619613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449272394180298,1.5449469089508057,-1.97115950868465e-05,0.0,0.0004813733394257,0.0,0.0,409.9971618652344,0.0,0.0,0.0,0.8438959717750549,4.0,0.0,1.0
713820,292.6930847167969,297.1499938964844,293.1499938964844,0.2556359767913818,-4858.4453125,304.12481689453125,0.8113048076629639,0.3366244733333587,0.3046317994594574,292.8028259277344,297.1499938964844,293.1499938964844,0.1950427442789077,-4126.67626953125,304.1321716308594,0.7543964982032776,0.270391047000885,0.2586054801940918,292.5890197753906,297.1499938964844,293.1499938964844,0.3068656921386719,-4368.69873046875,304.1112365722656,0.8495170474052429,0.3910040557384491,0.2742069661617279,292.5747985839844,297.1499938964844,293.1499938964844,0.4530396163463592,-8047.8017578125,304.0794677734375,0.9482022523880004,0.5347509980201721,0.5063443183898926,292.7060852050781,297.1499938964844,293.1499938964844,0.0172708891332149,-4059.3974609375,304.1457824707031,0.4096527993679046,0.0539921298623085,0.2541499733924866,290.93072509765625,291.1499938964844,264.9323425292969,263.5130615234375,280.2972717285156,292.7400207519531,290.9319763183594,1.0,0.4167372286319732,0.9762832522392272,0.9762832522392272,1.0,1.0,-1.9179446697235107,0.8583478927612305,1.0595967769622805,0.418023020029068,0.0,0.0,1.0,121.15505981445312,131.0,56.53226852416992,-20598.98046875,796.0748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4912414550781,307.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.166015625,23400.0,0.0,0.0,0.4830482602119446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530725717544556,1.5530925989151,-1.991999670281075e-05,0.0,0.0004902325454168,0.0,0.0,416.5164184570313,0.0,0.0,0.0,0.8479613065719604,4.0,0.0,1.0
713880,292.6930847167969,297.1499938964844,293.1499938964844,0.2556359767913818,-4858.4453125,304.12481689453125,0.8113048076629639,0.3366244733333587,0.3046317994594574,292.8028259277344,297.1499938964844,293.1499938964844,0.1950427442789077,-4126.67626953125,304.1321716308594,0.7543964982032776,0.270391047000885,0.2586054801940918,292.5890197753906,297.1499938964844,293.1499938964844,0.3068656921386719,-4368.69873046875,304.1112365722656,0.8495170474052429,0.3910040557384491,0.2742069661617279,292.5747985839844,297.1499938964844,293.1499938964844,0.4530396163463592,-8047.8017578125,304.0794677734375,0.9482022523880004,0.5347509980201721,0.5063443183898926,292.7060852050781,297.1499938964844,293.1499938964844,0.0172708891332149,-4059.3974609375,304.1457824707031,0.4096527993679046,0.0539921298623085,0.2541499733924866,290.93072509765625,291.1499938964844,264.9323425292969,263.5130615234375,280.2972717285156,292.7400207519531,290.9319763183594,1.0,0.4167372286319732,0.9762832522392272,0.9762832522392272,1.0,1.0,-1.9179446697235107,0.8583478927612305,1.0595967769622805,0.418023020029068,0.0,0.0,1.0,121.15505981445312,131.0,56.53226852416992,-20598.98046875,796.0748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4912414550781,307.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.166015625,23400.0,0.0,0.0,0.4830482602119446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530725717544556,1.5530925989151,-1.991999670281075e-05,0.0,0.0004902325454168,0.0,0.0,416.5164184570313,0.0,0.0,0.0,0.8479613065719604,4.0,0.0,1.0
713940,292.7293395996094,297.1499938964844,293.1499938964844,0.259812593460083,-4920.7265625,304.126220703125,0.8167080283164978,0.3408435583114624,0.3083865046501159,292.8294982910156,297.1499938964844,293.1499938964844,0.1981803774833679,-4179.25048828125,304.13287353515625,0.7594965100288391,0.2737757861614227,0.2617861330509186,292.62567138671875,297.1499938964844,293.1499938964844,0.3138816058635711,-4446.88525390625,304.1124572753906,0.8566240668296814,0.397780567407608,0.2789817154407501,292.6141357421875,297.1499938964844,293.1499938964844,0.4611566960811615,-8154.83984375,304.0893249511719,0.9553322792053224,0.5413387417793274,0.5125006437301636,292.7373046875,297.1499938964844,293.1499938964844,0.0205599348992109,-4435.94384765625,304.14178466796875,0.4284689426422119,0.0589191056787967,0.2776865363121032,290.9266967773437,291.1499938964844,264.949462890625,263.5248107910156,280.2967224121094,292.76763916015625,290.926025390625,1.0,0.4215299785137176,0.9743763208389282,0.9743763208389282,1.0,1.0,-1.9676709175109863,0.8822455406188965,1.0854253768920898,0.4310145080089569,0.0,0.0,1.0,120.75269317626952,119.0,7.807669639587402,-21060.7421875,836.9866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6771240234375,307.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.638671875,24480.0,0.0,0.0,0.4914369881153106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551518201828003,1.5551718473434448,-1.9973369489889592e-05,0.0,0.0004987460561096,0.0,0.0,418.1915283203125,0.0,0.0,0.0,0.8639988303184509,4.0,0.0,1.0
714000,292.7293395996094,297.1499938964844,293.1499938964844,0.259812593460083,-4920.7265625,304.126220703125,0.8167080283164978,0.3408435583114624,0.3083865046501159,292.8294982910156,297.1499938964844,293.1499938964844,0.1981803774833679,-4179.25048828125,304.13287353515625,0.7594965100288391,0.2737757861614227,0.2617861330509186,292.62567138671875,297.1499938964844,293.1499938964844,0.3138816058635711,-4446.88525390625,304.1124572753906,0.8566240668296814,0.397780567407608,0.2789817154407501,292.6141357421875,297.1499938964844,293.1499938964844,0.4611566960811615,-8154.83984375,304.0893249511719,0.9553322792053224,0.5413387417793274,0.5125006437301636,292.7373046875,297.1499938964844,293.1499938964844,0.0205599348992109,-4435.94384765625,304.14178466796875,0.4284689426422119,0.0589191056787967,0.2776865363121032,290.9266967773437,291.1499938964844,264.949462890625,263.5248107910156,280.2967224121094,292.76763916015625,290.926025390625,1.0,0.4215299785137176,0.9743763208389282,0.9743763208389282,1.0,1.0,-1.9676709175109863,0.8822455406188965,1.0854253768920898,0.4310145080089569,0.0,0.0,1.0,120.75269317626952,119.0,7.807669639587402,-21060.7421875,836.9866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6771240234375,307.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.638671875,24480.0,0.0,0.0,0.4914369881153106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551518201828003,1.5551718473434448,-1.9973369489889592e-05,0.0,0.0004987460561096,0.0,0.0,418.1915283203125,0.0,0.0,0.0,0.8639988303184509,4.0,0.0,1.0
714060,292.7622985839844,297.1499938964844,293.1499938964844,0.2632735669612884,-4971.58154296875,304.1283569335937,0.8266054391860962,0.3448133468627929,0.3118045926094055,292.85418701171875,297.1499938964844,293.1499938964844,0.2006888389587402,-4220.609375,304.1343688964844,0.7691747546195984,0.276889443397522,0.264584869146347,292.6607971191406,297.1499938964844,293.1499938964844,0.3197447657585144,-4511.21142578125,304.1151733398437,0.8687781095504761,0.4039443135261535,0.2832143902778625,292.6502685546875,297.1499938964844,293.1499938964844,0.4680016040802002,-8244.220703125,304.0980529785156,0.9681418538093568,0.5475882887840271,0.5182445645332336,292.77001953125,297.1499938964844,293.1499938964844,0.023202946409583,-4706.400390625,304.1401672363281,0.4489068984985351,0.0627445578575134,0.2949136793613434,290.9383850097656,291.1499938964844,264.9676818847656,263.5373229980469,280.3020324707031,292.79559326171875,290.9384155273437,1.0,0.4225518107414245,0.9724947214126588,0.9724947214126588,1.0,1.0,-2.007810354232788,0.90155029296875,1.106260061264038,0.4415037333965301,0.0,0.0,1.0,116.6586685180664,107.0,10.493196487426758,-21514.802734375,858.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8073425292969,307.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.140625,24480.0,0.0,0.0,0.4997558891773224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861246585845947,1.5861454010009766,-2.077688077406492e-05,0.0,0.0005071886698715,0.0,0.0,443.6790771484375,0.0,0.0,0.0,0.866120457649231,4.0,0.0,1.0
714120,292.7622985839844,297.1499938964844,293.1499938964844,0.2632735669612884,-4971.58154296875,304.1283569335937,0.8266054391860962,0.3448133468627929,0.3118045926094055,292.85418701171875,297.1499938964844,293.1499938964844,0.2006888389587402,-4220.609375,304.1343688964844,0.7691747546195984,0.276889443397522,0.264584869146347,292.6607971191406,297.1499938964844,293.1499938964844,0.3197447657585144,-4511.21142578125,304.1151733398437,0.8687781095504761,0.4039443135261535,0.2832143902778625,292.6502685546875,297.1499938964844,293.1499938964844,0.4680016040802002,-8244.220703125,304.0980529785156,0.9681418538093568,0.5475882887840271,0.5182445645332336,292.77001953125,297.1499938964844,293.1499938964844,0.023202946409583,-4706.400390625,304.1401672363281,0.4489068984985351,0.0627445578575134,0.2949136793613434,290.9383850097656,291.1499938964844,264.9676818847656,263.5373229980469,280.3020324707031,292.79559326171875,290.9384155273437,1.0,0.4225518107414245,0.9724947214126588,0.9724947214126588,1.0,1.0,-2.007810354232788,0.90155029296875,1.106260061264038,0.4415037333965301,0.0,0.0,1.0,116.6586685180664,107.0,10.493196487426758,-21514.802734375,858.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8073425292969,307.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.140625,24480.0,0.0,0.0,0.4997558891773224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861246585845947,1.5861454010009766,-2.077688077406492e-05,0.0,0.0005071886698715,0.0,0.0,443.6790771484375,0.0,0.0,0.0,0.866120457649231,4.0,0.0,1.0
714180,292.7925720214844,297.1499938964844,293.1499938964844,0.2667838931083679,-5023.537109375,304.1297302246094,0.8403646349906921,0.3484916090965271,0.3148756623268127,292.87701416015625,297.1499938964844,293.1499938964844,0.2031914144754409,-4262.193359375,304.1354064941406,0.7829426527023315,0.2797478139400482,0.2670393586158752,292.6939697265625,297.1499938964844,293.1499938964844,0.3255126476287842,-4574.60400390625,304.1171569824219,0.8855462670326233,0.4096086323261261,0.2870092689990997,292.6838073730469,297.1499938964844,293.1499938964844,0.474918782711029,-8335.9951171875,304.1037902832031,0.984136402606964,0.5534451007843018,0.5235276222229004,292.8014831542969,297.1499938964844,293.1499938964844,0.025510324165225,-4927.658203125,304.1396179199219,0.4714100360870361,0.0659887492656707,0.3086361587047577,290.9321594238281,291.1499938964844,264.98687744140625,263.5505065917969,280.3104858398437,292.82244873046875,290.9317932128906,1.0,0.4209674298763275,0.9706130623817444,0.9706130623817444,1.0,1.0,-2.041831016540528,0.9179185628890992,1.1239124536514282,0.4503889083862304,0.0,0.0,1.0,110.07395935058594,95.0,-4.185085296630859,-21831.45703125,865.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9300231933594,307.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24440.00390625,24480.0,0.0,0.0,0.5076549053192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900611877441406,1.590082049369812,-2.088013934553601e-05,0.0,0.0005152051453478,0.0,0.0,446.9907531738281,0.0,0.0,0.0,0.8680827617645264,4.0,0.0,1.0
714240,292.7925720214844,297.1499938964844,293.1499938964844,0.2667838931083679,-5023.537109375,304.1297302246094,0.8403646349906921,0.3484916090965271,0.3148756623268127,292.87701416015625,297.1499938964844,293.1499938964844,0.2031914144754409,-4262.193359375,304.1354064941406,0.7829426527023315,0.2797478139400482,0.2670393586158752,292.6939697265625,297.1499938964844,293.1499938964844,0.3255126476287842,-4574.60400390625,304.1171569824219,0.8855462670326233,0.4096086323261261,0.2870092689990997,292.6838073730469,297.1499938964844,293.1499938964844,0.474918782711029,-8335.9951171875,304.1037902832031,0.984136402606964,0.5534451007843018,0.5235276222229004,292.8014831542969,297.1499938964844,293.1499938964844,0.025510324165225,-4927.658203125,304.1396179199219,0.4714100360870361,0.0659887492656707,0.3086361587047577,290.9321594238281,291.1499938964844,264.98687744140625,263.5505065917969,280.3104858398437,292.82244873046875,290.9317932128906,1.0,0.4209674298763275,0.9706130623817444,0.9706130623817444,1.0,1.0,-2.041831016540528,0.9179185628890992,1.1239124536514282,0.4503889083862304,0.0,0.0,1.0,110.07395935058594,95.0,-4.185085296630859,-21831.45703125,865.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9300231933594,307.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24440.00390625,24480.0,0.0,0.0,0.5076549053192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900611877441406,1.590082049369812,-2.088013934553601e-05,0.0,0.0005152051453478,0.0,0.0,446.9907531738281,0.0,0.0,0.0,0.8680827617645264,4.0,0.0,1.0
714300,292.80682373046875,297.1499938964844,293.1499938964844,0.2684325575828552,-5047.8759765625,304.1304016113281,0.8488491177558899,0.3502223789691925,0.3162900805473327,292.88775634765625,297.1499938964844,293.1499938964844,0.2043589949607849,-4281.5546875,304.1359558105469,0.7913802862167358,0.281096875667572,0.2681614756584167,292.7097473144531,297.1499938964844,293.1499938964844,0.3282380700111389,-4604.4453125,304.1181640625,0.8956920504570007,0.4122821688652038,0.288772851228714,292.6996765136719,297.1499938964844,293.1499938964844,0.4781989455223083,-8379.5400390625,304.1062316894531,0.992673397064209,0.5562289357185364,0.5260078310966492,292.81640625,297.1499938964844,293.1499938964844,0.0265651494264602,-5026.65380859375,304.1395874023437,0.480752944946289,0.0674689784646034,0.3146571815013885,290.92822265625,291.1499938964844,264.996826171875,263.55731201171875,280.3153991699219,292.8352966308594,290.92791748046875,1.0,0.4194653928279876,0.9696722626686096,0.9696722626686096,1.0,1.0,-2.057206153869629,0.9253168106079102,1.1318892240524292,0.4544031620025635,0.0,0.0,1.0,106.10407257080078,95.0,-7.177725791931152,-21975.880859375,865.9182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9939270019531,307.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.009765625,25560.0,0.0,0.0,0.5113914608955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907118320465088,1.5907326936721802,-2.089723238896113e-05,0.0,0.0005189973162487,0.0,0.0,447.5397338867188,0.0,0.0,0.0,0.8834070563316345,4.0,0.0,1.0
714360,292.8204650878906,297.1499938964844,293.1499938964844,0.2695903182029724,-5064.3427734375,304.1318664550781,0.8578996062278748,0.3518868088722229,0.3176422119140625,292.89801025390625,297.1499938964844,293.1499938964844,0.2051600068807602,-4294.3125,304.1370544433594,0.8002332448959351,0.28240567445755,0.2692394256591797,292.7250061035156,297.1499938964844,293.1499938964844,0.330351173877716,-4626.98046875,304.1201477050781,0.9063779711723328,0.414863258600235,0.2904686033725738,292.7147521972656,297.1499938964844,293.1499938964844,0.4785616099834442,-8381.0947265625,304.11383056640625,0.9990000128746032,0.5589706897735596,0.5264708399772644,292.8307189941406,297.1499938964844,293.1499938964844,0.0273030214011669,-5111.92626953125,304.14013671875,0.4890558421611786,0.0688839256763458,0.3203292191028595,290.9419860839844,291.1499938964844,265.0069580078125,263.5642395019531,280.32196044921875,292.8477478027344,290.9438781738281,1.0,0.4175136685371399,0.9686866402626038,0.9686866402626038,1.0,1.0,-2.0692949295043945,0.9310735464096068,1.1382213830947876,0.4577490091323852,0.0,0.0,1.0,102.09487915039062,83.0,18.338224411010746,-22176.048828125,862.8473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0482482910156,307.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,25246.005859375,25560.0,0.0,0.0,0.5151047110557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156874143111054e-05,0.0,0.0005227657966315,0.0,0.0,469.2840576171875,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
714420,292.8462219238281,297.1499938964844,293.1499938964844,0.2712747752666473,-5087.43017578125,304.1351623535156,0.8734169006347656,0.355014443397522,0.3202675282955169,292.9170227050781,297.1499938964844,293.1499938964844,0.2063588351011276,-4312.6865234375,304.139404296875,0.8146986961364746,0.2849352359771728,0.2714078426361084,292.7546081542969,297.1499938964844,293.1499938964844,0.3336753249168396,-4661.62646484375,304.1246032714844,0.9260652661323548,0.4196325540542602,0.2936972975730896,292.7177734375,297.1499938964844,293.1499938964844,0.4542433619499206,-8015.2421875,304.1664123535156,0.9990000128746032,0.569296658039093,0.5033577084541321,292.85699462890625,297.1499938964844,293.1499938964844,0.0296437889337539,-5284.28369140625,304.139404296875,0.5032809972763062,0.0716442093253135,0.3316254019737243,290.99273681640625,291.1499938964844,265.0277099609375,263.5784912109375,280.3477478027344,292.8716125488281,290.9969177246094,1.0,0.4113567471504211,0.9667153358459472,0.9667153358459472,1.0,1.0,-2.064997911453247,0.9288958311080932,1.1361020803451538,0.4566065073013305,0.0,0.0,1.0,95.51879119873048,71.0,63.98247146606445,-22262.466796875,835.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1962585449219,307.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.322265625,25560.0,0.0,0.0,0.5217615962028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623613715171814,1.6236354112625122,-2.1770636521978304e-05,0.0,0.0005295216687954,0.0,0.0,475.8886413574219,0.0,0.0,0.0,0.8864547610282898,4.0,0.0,1.0
714480,292.8462219238281,297.1499938964844,293.1499938964844,0.2712747752666473,-5087.43017578125,304.1351623535156,0.8734169006347656,0.355014443397522,0.3202675282955169,292.9170227050781,297.1499938964844,293.1499938964844,0.2063588351011276,-4312.6865234375,304.139404296875,0.8146986961364746,0.2849352359771728,0.2714078426361084,292.7546081542969,297.1499938964844,293.1499938964844,0.3336753249168396,-4661.62646484375,304.1246032714844,0.9260652661323548,0.4196325540542602,0.2936972975730896,292.7177734375,297.1499938964844,293.1499938964844,0.4542433619499206,-8015.2421875,304.1664123535156,0.9990000128746032,0.569296658039093,0.5033577084541321,292.85699462890625,297.1499938964844,293.1499938964844,0.0296437889337539,-5284.28369140625,304.139404296875,0.5032809972763062,0.0716442093253135,0.3316254019737243,290.99273681640625,291.1499938964844,265.0277099609375,263.5784912109375,280.3477478027344,292.8716125488281,290.9969177246094,1.0,0.4113567471504211,0.9667153358459472,0.9667153358459472,1.0,1.0,-2.064997911453247,0.9288958311080932,1.1361020803451538,0.4566065073013305,0.0,0.0,1.0,95.51879119873048,71.0,63.98247146606445,-22262.466796875,835.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1962585449219,307.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.322265625,25560.0,0.0,0.0,0.5217615962028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623613715171814,1.6236354112625122,-2.1770636521978304e-05,0.0,0.0005295216687954,0.0,0.0,475.8886413574219,0.0,0.0,0.0,0.8864547610282898,4.0,0.0,1.0
714540,292.8704833984375,297.1499938964844,293.1499938964844,0.2716920375823974,-5090.8359375,304.1394348144531,0.8930444121360779,0.3577899038791656,0.3225437998771667,292.9346923828125,297.1499938964844,293.1499938964844,0.2066567689180374,-4315.271484375,304.1424560546875,0.8314855098724365,0.2872490286827087,0.2733426988124847,292.7825012207031,297.1499938964844,293.1499938964844,0.3353553712368011,-4677.38916015625,304.1302795410156,0.9503823518753052,0.4239905178546905,0.2965560555458069,292.68707275390625,297.1499938964844,293.1499938964844,0.4219437837600708,-7539.90576171875,304.2146301269531,0.9990000128746032,0.5864171981811523,0.4749518930912018,292.88006591796875,297.1499938964844,293.1499938964844,0.0310308001935482,-5406.04345703125,304.1405334472656,0.5207825303077698,0.0743845030665397,0.342486560344696,291.0800476074219,291.1499938964844,265.049072265625,263.5931091308594,280.3755187988281,292.8919982910156,291.08624267578125,1.0,0.4031386971473694,0.9647440314292908,0.9647440314292908,1.0,1.0,-2.0524251461029053,0.9227165579795836,1.1297085285186768,0.4532754719257355,0.0,0.0,1.0,87.76537322998047,89.0,111.79246520996094,-22323.861328125,797.4989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4153137207031,308.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1953125,26640.0,0.0,0.0,0.5269666910171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254881620407104,1.6255099773406982,-2.182093339797575e-05,0.0,0.0005348041886463,0.0,0.0,477.538818359375,0.0,0.0,0.0,0.9023879170417786,4.0,0.0,1.0
714600,292.8704833984375,297.1499938964844,293.1499938964844,0.2716920375823974,-5090.8359375,304.1394348144531,0.8930444121360779,0.3577899038791656,0.3225437998771667,292.9346923828125,297.1499938964844,293.1499938964844,0.2066567689180374,-4315.271484375,304.1424560546875,0.8314855098724365,0.2872490286827087,0.2733426988124847,292.7825012207031,297.1499938964844,293.1499938964844,0.3353553712368011,-4677.38916015625,304.1302795410156,0.9503823518753052,0.4239905178546905,0.2965560555458069,292.68707275390625,297.1499938964844,293.1499938964844,0.4219437837600708,-7539.90576171875,304.2146301269531,0.9990000128746032,0.5864171981811523,0.4749518930912018,292.88006591796875,297.1499938964844,293.1499938964844,0.0310308001935482,-5406.04345703125,304.1405334472656,0.5207825303077698,0.0743845030665397,0.342486560344696,291.0800476074219,291.1499938964844,265.049072265625,263.5931091308594,280.3755187988281,292.8919982910156,291.08624267578125,1.0,0.4031386971473694,0.9647440314292908,0.9647440314292908,1.0,1.0,-2.0524251461029053,0.9227165579795836,1.1297085285186768,0.4532754719257355,0.0,0.0,1.0,87.76537322998047,89.0,111.79246520996094,-22323.861328125,797.4989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4153137207031,308.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1953125,26640.0,0.0,0.0,0.5269666910171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254881620407104,1.6255099773406982,-2.182093339797575e-05,0.0,0.0005348041886463,0.0,0.0,477.538818359375,0.0,0.0,0.0,0.9023879170417786,4.0,0.0,1.0
714660,292.8938293457031,297.1499938964844,293.1499938964844,0.271350085735321,-5082.7841796875,304.1434020996094,0.8994511365890503,0.3601353764533996,0.3246802687644958,292.95172119140625,297.1499938964844,293.1499938964844,0.2064696848392486,-4309.5322265625,304.1451721191406,0.836991548538208,0.2892556488513946,0.2752484083175659,292.8090209960937,297.1499938964844,293.1499938964844,0.3361010253429413,-4682.83056640625,304.1354675292969,0.9584538340568542,0.4279224574565887,0.2993151247501373,292.6537475585937,297.1499938964844,293.1499938964844,0.4097086787223816,-7368.9619140625,304.2120056152344,0.9990000128746032,0.6049550175666809,0.4682533144950866,292.900634765625,297.1499938964844,293.1499938964844,0.032770462334156,-5545.57568359375,304.1407775878906,0.5309199094772339,0.0770495384931564,0.354316383600235,291.1913757324219,291.1499938964844,265.0708923339844,263.6080627441406,280.38885498046875,292.90966796875,291.19549560546875,1.0,0.4046773910522461,0.9632043838500975,0.9632043838500975,1.0,1.0,-2.0667245388031006,0.9296449422836304,1.1370797157287598,0.4566872119903564,0.0,0.0,0.9918522238731384,86.43997192382812,107.0,127.93806457519533,-22654.763671875,805.3256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6275939941406,308.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,26555.685546875,26640.0,0.0,0.0,0.5313408374786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6525253057479858,1.652547836303711,-2.258855420222972e-05,0.0,0.0005392434541136,0.0,0.0,502.301025390625,0.0,0.0,0.0,0.9023599624633788,4.0,0.0,1.0
714720,292.8938293457031,297.1499938964844,293.1499938964844,0.271350085735321,-5082.7841796875,304.1434020996094,0.8994511365890503,0.3601353764533996,0.3246802687644958,292.95172119140625,297.1499938964844,293.1499938964844,0.2064696848392486,-4309.5322265625,304.1451721191406,0.836991548538208,0.2892556488513946,0.2752484083175659,292.8090209960937,297.1499938964844,293.1499938964844,0.3361010253429413,-4682.83056640625,304.1354675292969,0.9584538340568542,0.4279224574565887,0.2993151247501373,292.6537475585937,297.1499938964844,293.1499938964844,0.4097086787223816,-7368.9619140625,304.2120056152344,0.9990000128746032,0.6049550175666809,0.4682533144950866,292.900634765625,297.1499938964844,293.1499938964844,0.032770462334156,-5545.57568359375,304.1407775878906,0.5309199094772339,0.0770495384931564,0.354316383600235,291.1913757324219,291.1499938964844,265.0708923339844,263.6080627441406,280.38885498046875,292.90966796875,291.19549560546875,1.0,0.4046773910522461,0.9632043838500975,0.9632043838500975,1.0,1.0,-2.0667245388031006,0.9296449422836304,1.1370797157287598,0.4566872119903564,0.0,0.0,0.9918522238731384,86.43997192382812,107.0,127.93806457519533,-22654.763671875,805.3256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6275939941406,308.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,26555.685546875,26640.0,0.0,0.0,0.5313408374786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6525253057479858,1.652547836303711,-2.258855420222972e-05,0.0,0.0005392434541136,0.0,0.0,502.301025390625,0.0,0.0,0.0,0.9023599624633788,4.0,0.0,1.0
714780,292.9158935546875,297.1499938964844,293.1499938964844,0.2726835608482361,-5102.1318359375,304.1432800292969,0.8934698104858398,0.3621476590633392,0.3266582787036896,292.96783447265625,297.1499938964844,293.1499938964844,0.2076175212860107,-4328.17626953125,304.1448059082031,0.832072913646698,0.2910076677799225,0.2770741581916809,292.8338623046875,297.1499938964844,293.1499938964844,0.3389217257499695,-4713.45263671875,304.135498046875,0.9527339935302734,0.4315223097801208,0.3019555509090423,292.65289306640625,297.1499938964844,293.1499938964844,0.4191395342350006,-7520.58154296875,304.175048828125,0.9990000128746032,0.6177756190299988,0.4803438484668731,292.92022705078125,297.1499938964844,293.1499938964844,0.0348096787929534,-5713.45849609375,304.14044189453125,0.5323520302772522,0.0793940499424934,0.3658789098262787,291.22265625,291.1499938964844,265.093017578125,263.6231994628906,280.3934020996094,292.9284973144531,291.2225952148437,1.0,0.4129317998886108,0.9616647958755492,0.9616647958755492,1.0,1.0,-2.102858304977417,0.9471030235290528,1.1557552814483645,0.466011106967926,0.0,0.0,0.9792912602424622,90.46123504638672,125.0,54.36563873291016,-22975.5859375,851.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7855224609375,308.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,26752.794921875,26640.0,0.0,0.0,0.5355143547058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64308762550354,1.6431101560592651,-2.244425922981464e-05,0.0,0.0005434789927676,0.0,0.0,495.42669677734375,0.0,0.0,0.0,0.8979408740997314,4.0,0.0,1.0
714840,292.9158935546875,297.1499938964844,293.1499938964844,0.2726835608482361,-5102.1318359375,304.1432800292969,0.8934698104858398,0.3621476590633392,0.3266582787036896,292.96783447265625,297.1499938964844,293.1499938964844,0.2076175212860107,-4328.17626953125,304.1448059082031,0.832072913646698,0.2910076677799225,0.2770741581916809,292.8338623046875,297.1499938964844,293.1499938964844,0.3389217257499695,-4713.45263671875,304.135498046875,0.9527339935302734,0.4315223097801208,0.3019555509090423,292.65289306640625,297.1499938964844,293.1499938964844,0.4191395342350006,-7520.58154296875,304.175048828125,0.9990000128746032,0.6177756190299988,0.4803438484668731,292.92022705078125,297.1499938964844,293.1499938964844,0.0348096787929534,-5713.45849609375,304.14044189453125,0.5323520302772522,0.0793940499424934,0.3658789098262787,291.22265625,291.1499938964844,265.093017578125,263.6231994628906,280.3934020996094,292.9284973144531,291.2225952148437,1.0,0.4129317998886108,0.9616647958755492,0.9616647958755492,1.0,1.0,-2.102858304977417,0.9471030235290528,1.1557552814483645,0.466011106967926,0.0,0.0,0.9792912602424622,90.46123504638672,125.0,54.36563873291016,-22975.5859375,851.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7855224609375,308.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,26752.794921875,26640.0,0.0,0.0,0.5355143547058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64308762550354,1.6431101560592651,-2.244425922981464e-05,0.0,0.0005434789927676,0.0,0.0,495.42669677734375,0.0,0.0,0.0,0.8979408740997314,4.0,0.0,1.0
714900,292.9264221191406,297.1499938964844,293.1499938964844,0.2738834917545318,-5120.3544921875,304.142333984375,0.8872321844100952,0.3630498647689819,0.327603667974472,292.9755554199219,297.1499938964844,293.1499938964844,0.2086087018251419,-4345.00341796875,304.1439514160156,0.8268866539001465,0.2917993366718292,0.2779613435268402,292.845703125,297.1499938964844,293.1499938964844,0.3409890532493591,-4736.5380859375,304.1343688964844,0.946035623550415,0.4332005083560943,0.3032333254814148,292.6658935546875,297.1499938964844,293.1499938964844,0.4302142262458801,-7689.060546875,304.1503295898437,0.9990000128746032,0.6215229630470276,0.4916761219501495,292.9301147460937,297.1499938964844,293.1499938964844,0.0358457528054714,-5799.55517578125,304.1402893066406,0.5303847193717957,0.0803636610507965,0.3711171150207519,291.2137756347656,291.1499938964844,265.1041564941406,263.6308288574219,280.39361572265625,292.9383239746094,291.2120666503906,1.0,0.4189733862876892,0.9608950018882751,0.9608950018882751,1.0,1.0,-2.126490592956543,0.9585298299789428,1.1679606437683103,0.4721559584140777,0.0,0.0,0.97585928440094,94.04244232177734,125.0,13.609622955322266,-23152.28125,886.4694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8392639160156,308.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26757.708984375,27720.0,0.0,0.0,0.5376488566398621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6376562118530271,1.6376785039901731,-2.2337162590702064e-05,0.0,0.0005456452490761,0.0,0.0,491.1390380859375,0.0,0.0,0.0,0.9103989005088806,4.0,0.0,1.0
714960,292.93658447265625,297.1499938964844,293.1499938964844,0.274958074092865,-5136.4892578125,304.14178466796875,0.8795296549797058,0.3638824224472046,0.3285191059112549,292.9830627441406,297.1499938964844,293.1499938964844,0.2095081508159637,-4360.1171875,304.1434326171875,0.8204152584075928,0.2925345599651336,0.2788285613059997,292.85723876953125,297.1499938964844,293.1499938964844,0.3428960740566253,-4757.6220703125,304.1337585449219,0.9373503923416138,0.4347898066043854,0.304476261138916,292.68731689453125,297.1499938964844,293.1499938964844,0.4441700279712677,-7897.6484375,304.1249084472656,0.9990000128746032,0.6234616637229919,0.5058074593544006,292.940185546875,297.1499938964844,293.1499938964844,0.0367679856717586,-5875.548828125,304.140380859375,0.5270264148712158,0.0811729282140731,0.3758267760276794,291.20849609375,291.1499938964844,265.1153259277344,263.63848876953125,280.39312744140625,292.9483947753906,291.2071838378906,1.0,0.4259979724884033,0.9599161744117736,0.9599161744117736,1.0,1.0,-2.152749300003052,0.9712249040603638,1.181524395942688,0.478995144367218,0.0,0.0,0.9725566506385804,98.52828216552734,143.0,-0.4266607761383056,-23413.115234375,927.6282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8625183105469,308.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,27536.486328125,27720.0,0.0,0.0,0.5400097370147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573516130447388,1.6573745012283323,-2.2907366655999795e-05,0.0,0.0005480411928147,0.0,0.0,509.51947021484375,0.0,0.0,0.0,0.9068785309791564,4.0,0.0,1.0
715020,292.9560241699219,297.1499938964844,293.1499938964844,0.278356522321701,-5188.6220703125,304.1388244628906,0.8616248369216919,0.3653473258018493,0.33024662733078,292.9974670410156,297.1499938964844,293.1499938964844,0.2122732847929,-4407.611328125,304.1409912109375,0.8044046759605408,0.2938397228717804,0.2804900109767914,292.8794860839844,297.1499938964844,293.1499938964844,0.3482317924499511,-4817.599609375,304.1302490234375,0.9162259697914124,0.4376934766769409,0.3068343102931976,292.7525329589844,297.1499938964844,293.1499938964844,0.4817664921283722,-8448.34375,304.0705871582031,0.9990000128746032,0.6220190525054932,0.5405893325805664,292.9609069824219,297.1499938964844,293.1499938964844,0.0385462120175361,-6024.97216796875,304.140625,0.5174254775047302,0.0822903737425804,0.3834222555160522,291.1443176269531,291.1499938964844,265.1376953125,263.65380859375,280.3897705078125,292.9672546386719,291.13970947265625,1.0,0.4422785341739654,0.9579585790634156,0.9579585790634156,1.0,1.0,-2.210545778274536,0.9991888999938964,1.21135675907135,0.4940921366214752,0.0,0.0,0.9769675731658936,109.87501525878906,146.0,-73.36421203613281,-23797.25390625,1026.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8498840332031,308.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,27647.255859375,27720.0,0.0,0.0,0.5452889800071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.660982966423035,1.661005973815918,-2.3005590264801867e-05,0.0,0.0005533989751711,0.0,0.0,512.841796875,0.0,0.0,0.0,0.908944845199585,4.0,0.0,1.0
715080,292.9560241699219,297.1499938964844,293.1499938964844,0.278356522321701,-5188.6220703125,304.1388244628906,0.8616248369216919,0.3653473258018493,0.33024662733078,292.9974670410156,297.1499938964844,293.1499938964844,0.2122732847929,-4407.611328125,304.1409912109375,0.8044046759605408,0.2938397228717804,0.2804900109767914,292.8794860839844,297.1499938964844,293.1499938964844,0.3482317924499511,-4817.599609375,304.1302490234375,0.9162259697914124,0.4376934766769409,0.3068343102931976,292.7525329589844,297.1499938964844,293.1499938964844,0.4817664921283722,-8448.34375,304.0705871582031,0.9990000128746032,0.6220190525054932,0.5405893325805664,292.9609069824219,297.1499938964844,293.1499938964844,0.0385462120175361,-6024.97216796875,304.140625,0.5174254775047302,0.0822903737425804,0.3834222555160522,291.1443176269531,291.1499938964844,265.1376953125,263.65380859375,280.3897705078125,292.9672546386719,291.13970947265625,1.0,0.4422785341739654,0.9579585790634156,0.9579585790634156,1.0,1.0,-2.210545778274536,0.9991888999938964,1.21135675907135,0.4940921366214752,0.0,0.0,0.9769675731658936,109.87501525878906,146.0,-73.36421203613281,-23797.25390625,1026.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8498840332031,308.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,27647.255859375,27720.0,0.0,0.0,0.5452889800071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.660982966423035,1.661005973815918,-2.3005590264801867e-05,0.0,0.0005533989751711,0.0,0.0,512.841796875,0.0,0.0,0.0,0.908944845199585,4.0,0.0,1.0
715140,292.973876953125,297.1499938964844,293.1499938964844,0.2819800078868866,-5243.888671875,304.1365661621094,0.8485872745513916,0.3666384518146515,0.3317470252513885,293.0107116699219,297.1499938964844,293.1499938964844,0.2151983082294464,-4457.67724609375,304.13916015625,0.7917812466621399,0.2950167655944824,0.2819525897502899,292.9002380371094,297.1499938964844,293.1499938964844,0.3538299798965454,-4880.0693359375,304.1275634765625,0.9015108346939088,0.440337598323822,0.3089431226253509,292.833740234375,297.1499938964844,293.1499938964844,0.5157700181007385,-8929.2412109375,304.0411071777344,0.9990000128746032,0.6156354546546936,0.5690589547157288,292.98150634765625,297.1499938964844,293.1499938964844,0.0398876629769802,-6139.0283203125,304.1415405273437,0.5098058581352234,0.0829016417264938,0.3882250487804413,291.06280517578125,291.1499938964844,265.1600036621094,263.6690673828125,280.39190673828125,292.9851989746094,291.0590209960937,1.0,0.4550325870513916,0.9560009837150574,0.9560009837150574,1.0,1.0,-2.256617307662964,1.0214335918426514,1.235183596611023,0.5062983632087708,0.0,0.0,0.9942306876182556,119.65396881103516,149.0,-98.17120361328124,-24099.400390625,1112.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7892150878906,308.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,27531.78515625,28800.0,0.0,0.0,0.5512101650238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6753140687942505,1.6753374338150024,-2.3269820303539746e-05,0.0,0.0005594082758761,0.0,0.0,524.1892700195312,0.0,0.0,0.0,0.9309410452842712,4.0,0.0,1.0
715200,292.973876953125,297.1499938964844,293.1499938964844,0.2819800078868866,-5243.888671875,304.1365661621094,0.8485872745513916,0.3666384518146515,0.3317470252513885,293.0107116699219,297.1499938964844,293.1499938964844,0.2151983082294464,-4457.67724609375,304.13916015625,0.7917812466621399,0.2950167655944824,0.2819525897502899,292.9002380371094,297.1499938964844,293.1499938964844,0.3538299798965454,-4880.0693359375,304.1275634765625,0.9015108346939088,0.440337598323822,0.3089431226253509,292.833740234375,297.1499938964844,293.1499938964844,0.5157700181007385,-8929.2412109375,304.0411071777344,0.9990000128746032,0.6156354546546936,0.5690589547157288,292.98150634765625,297.1499938964844,293.1499938964844,0.0398876629769802,-6139.0283203125,304.1415405273437,0.5098058581352234,0.0829016417264938,0.3882250487804413,291.06280517578125,291.1499938964844,265.1600036621094,263.6690673828125,280.39190673828125,292.9851989746094,291.0590209960937,1.0,0.4550325870513916,0.9560009837150574,0.9560009837150574,1.0,1.0,-2.256617307662964,1.0214335918426514,1.235183596611023,0.5062983632087708,0.0,0.0,0.9942306876182556,119.65396881103516,149.0,-98.17120361328124,-24099.400390625,1112.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7892150878906,308.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,27531.78515625,28800.0,0.0,0.0,0.5512101650238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6753140687942505,1.6753374338150024,-2.3269820303539746e-05,0.0,0.0005594082758761,0.0,0.0,524.1892700195312,0.0,0.0,0.0,0.9309410452842712,4.0,0.0,1.0
715260,292.9902648925781,297.1499938964844,293.1499938964844,0.2843356728553772,-5278.69482421875,304.1371459960937,0.8362212777137756,0.3677747547626495,0.3331349194049835,293.0226745605469,297.1499938964844,293.1499938964844,0.2171895205974578,-4490.81689453125,304.13946533203125,0.7795358300209045,0.2961217164993286,0.2833622395992279,292.919189453125,297.1499938964844,293.1499938964844,0.3579066693782806,-4924.25390625,304.1282653808594,0.8880025744438171,0.4428220689296722,0.3109764456748962,292.907958984375,297.1499938964844,293.1499938964844,0.5294042825698853,-9105.2626953125,304.05712890625,0.991549015045166,0.6085447072982788,0.5783355832099915,293.0005798339844,297.1499938964844,293.1499938964844,0.0407613031566143,-6211.59814453125,304.14288330078125,0.5021175742149353,0.0832995399832725,0.3918343186378479,291.0301513671875,291.1499938964844,265.1820983886719,263.6842041015625,280.4009704589844,292.995361328125,291.0292663574219,1.0,0.4646987617015838,0.953583300113678,0.953583300113678,1.0,1.0,-2.277487277984619,1.0314010381698608,1.246086359024048,0.5119192600250244,0.0,0.0,1.0,129.4808349609375,152.0,-54.766700744628906,-24317.662109375,1173.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7030639648437,308.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,28543.26953125,28800.0,0.0,0.0,0.5576984286308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71827495098114,1.718299388885498,-2.438388582959305e-05,0.0,0.000565993017517,0.0,0.0,564.0840454101562,0.0,0.0,0.0,0.9384057521820068,4.0,0.0,1.0
715320,292.9902648925781,297.1499938964844,293.1499938964844,0.2843356728553772,-5278.69482421875,304.1371459960937,0.8362212777137756,0.3677747547626495,0.3331349194049835,293.0226745605469,297.1499938964844,293.1499938964844,0.2171895205974578,-4490.81689453125,304.13946533203125,0.7795358300209045,0.2961217164993286,0.2833622395992279,292.919189453125,297.1499938964844,293.1499938964844,0.3579066693782806,-4924.25390625,304.1282653808594,0.8880025744438171,0.4428220689296722,0.3109764456748962,292.907958984375,297.1499938964844,293.1499938964844,0.5294042825698853,-9105.2626953125,304.05712890625,0.991549015045166,0.6085447072982788,0.5783355832099915,293.0005798339844,297.1499938964844,293.1499938964844,0.0407613031566143,-6211.59814453125,304.14288330078125,0.5021175742149353,0.0832995399832725,0.3918343186378479,291.0301513671875,291.1499938964844,265.1820983886719,263.6842041015625,280.4009704589844,292.995361328125,291.0292663574219,1.0,0.4646987617015838,0.953583300113678,0.953583300113678,1.0,1.0,-2.277487277984619,1.0314010381698608,1.246086359024048,0.5119192600250244,0.0,0.0,1.0,129.4808349609375,152.0,-54.766700744628906,-24317.662109375,1173.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7030639648437,308.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,28543.26953125,28800.0,0.0,0.0,0.5576984286308289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71827495098114,1.718299388885498,-2.438388582959305e-05,0.0,0.000565993017517,0.0,0.0,564.0840454101562,0.0,0.0,0.0,0.9384057521820068,4.0,0.0,1.0
715380,293.0059509277344,297.1499938964844,293.1499938964844,0.2859173119068146,-5301.40771484375,304.1387939453125,0.8264885544776917,0.3686452805995941,0.3342906832695007,293.033935546875,297.1499938964844,293.1499938964844,0.2186390459537506,-4514.41650390625,304.1405639648437,0.7699314951896667,0.2970637679100036,0.2846271395683288,292.9379577636719,297.1499938964844,293.1499938964844,0.3609081208705902,-4955.998046875,304.13055419921875,0.8773080706596375,0.4448627233505249,0.3127070963382721,292.9478759765625,297.1499938964844,293.1499938964844,0.5300986766815186,-9093.03515625,304.0865783691406,0.9788862466812134,0.6065334677696228,0.575659990310669,293.0174865722656,297.1499938964844,293.1499938964844,0.041439976543188,-6266.95849609375,304.1441345214844,0.4962171018123626,0.0836518034338951,0.3950132429599762,291.02056884765625,291.1499938964844,265.203857421875,263.6990966796875,280.4177551269531,293.010009765625,291.0204772949219,1.0,0.4714862406253814,0.9511656761169434,0.9511656761169434,1.0,1.0,-2.2835164070129395,1.0341978073120115,1.2493184804916382,0.5134499073028564,0.0,0.0,1.0,137.85984802246094,155.0,-23.234508514404297,-24360.630859375,1212.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6968994140625,308.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,28739.3203125,28800.0,0.0,0.0,0.5635877251625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724254488945007,1.7242790460586548,-2.455322282912676e-05,0.0,0.0005719698965549,0.0,0.0,569.9830932617188,0.0,0.0,0.0,0.9413619041442872,4.0,0.0,1.0
