time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,293.0059509277344,297.1499938964844,293.1499938964844,0.2859173119068146,-5301.40771484375,304.1387939453125,0.8264885544776917,0.3686452805995941,0.3342906832695007,293.033935546875,297.1499938964844,293.1499938964844,0.2186390459537506,-4514.41650390625,304.1405639648437,0.7699314951896667,0.2970637679100036,0.2846271395683288,292.9379577636719,297.1499938964844,293.1499938964844,0.3609081208705902,-4955.998046875,304.13055419921875,0.8773080706596375,0.4448627233505249,0.3127070963382721,292.9478759765625,297.1499938964844,293.1499938964844,0.5300986766815186,-9093.03515625,304.0865783691406,0.9788862466812134,0.6065334677696228,0.575659990310669,293.0174865722656,297.1499938964844,293.1499938964844,0.041439976543188,-6266.95849609375,304.1441345214844,0.4962171018123626,0.0836518034338951,0.3950132429599762,291.02056884765625,291.1499938964844,265.203857421875,263.6990966796875,280.4177551269531,293.010009765625,291.0204772949219,1.0,0.4714862406253814,0.9511656761169434,0.9511656761169434,1.0,1.0,-2.2835164070129395,1.0341978073120115,1.2493184804916382,0.5134499073028564,0.0,0.0,1.0,137.85984802246094,155.0,-23.234508514404297,-24360.630859375,1212.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6968994140625,308.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,28739.3203125,28800.0,0.0,0.0,0.5635877251625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724254488945007,1.7242790460586548,-2.455322282912676e-05,0.0,0.0005719698965549,0.0,0.0,569.9830932617188,0.0,0.0,0.0,0.9413619041442872,4.0,0.0,1.0
715500,293.0133972167969,297.1499938964844,293.1499938964844,0.2864497601985931,-5308.81396484375,304.1398620605469,0.8229780197143555,0.36900195479393,0.3347485661506653,293.039306640625,297.1499938964844,293.1499938964844,0.2191676646471023,-4522.84326171875,304.1413269042969,0.7665368914604187,0.2974771559238434,0.2851574718952179,292.9469909667969,297.1499938964844,293.1499938964844,0.3620761930942535,-4968.1123046875,304.1319580078125,0.8735557198524475,0.4457759857177734,0.3134546279907226,292.9612731933594,297.1499938964844,293.1499938964844,0.5308757424354553,-9097.01953125,304.0966491699219,0.9742864370346068,0.6064601540565491,0.5755028128623962,293.0251159667969,297.1499938964844,293.1499938964844,0.041715107858181,-6289.10009765625,304.1446838378906,0.4941926300525665,0.0838350802659988,0.3964135944843292,291.0211181640625,291.1499938964844,265.2145690917969,263.7064208984375,280.42578125,293.0171203613281,291.0213928222656,1.0,0.4742691814899444,0.9499568343162536,0.9499568343162536,1.0,1.0,-2.2870943546295166,1.0358753204345703,1.2512189149856567,0.5143376588821411,0.0,0.0,1.0,141.14334106445312,155.0,-10.806256294250488,-24399.66015625,1229.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7208251953125,308.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,28770.552734375,29880.0,0.0,0.0,0.5662320852279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7251914739608765,1.725216031074524,-2.457991104165557e-05,0.0,0.0005746535607613,0.0,0.0,570.9127807617188,0.0,0.0,0.0,0.9568268656730652,4.0,0.0,1.0
715560,293.0205993652344,297.1499938964844,293.1499938964844,0.2864161729812622,-5307.32861328125,304.14178466796875,0.820010244846344,0.3693181276321411,0.3351536989212036,293.0444641113281,297.1499938964844,293.1499938964844,0.2192639112472534,-4523.63916015625,304.1427307128906,0.7637184858322144,0.297863245010376,0.2856436967849731,292.9557189941406,297.1499938964844,293.1499938964844,0.3625281453132629,-4971.94189453125,304.1344299316406,0.8704569339752197,0.4466343820095062,0.3141506016254425,292.9726257324219,297.1499938964844,293.1499938964844,0.5309086441993713,-9091.2255859375,304.10626220703125,0.9704089164733888,0.6066197752952576,0.5756575465202332,293.0321960449219,297.1499938964844,293.1499938964844,0.0418759025633335,-6300.61279296875,304.1453552246094,0.4925549030303955,0.0840243995189666,0.3977690041065216,291.0417175292969,291.1499938964844,265.22515869140625,263.7136535644531,280.43341064453125,293.0238647460937,291.0437927246094,1.0,0.4767703413963318,0.948951542377472,0.948951542377472,1.0,1.0,-2.2908148765563965,1.037630558013916,1.2531843185424805,0.5152750015258789,0.0,0.0,1.0,144.0254364013672,158.0,23.443965911865234,-24523.498046875,1244.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.745361328125,308.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,29582.609375,29880.0,0.0,0.0,0.5688207745552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7493690252304075,1.7493942975997925,-2.5273686333093792e-05,0.0,0.0005772807635366,0.0,0.0,595.2539672851562,0.0,0.0,0.0,0.9554206728935242,4.0,0.0,1.0
715620,293.0341491699219,297.1499938964844,293.1499938964844,0.286526620388031,-5307.65234375,304.1443176269531,0.8150972723960876,0.3698467314243316,0.3358319997787475,293.0541687011719,297.1499938964844,293.1499938964844,0.2196093648672104,-4528.291015625,304.1445617675781,0.7591961026191711,0.2985680103302002,0.2865139842033386,292.97222900390625,297.1499938964844,293.1499938964844,0.3636280000209808,-4982.4111328125,304.13775634765625,0.8655118346214294,0.4482074677944183,0.3154111206531524,292.99188232421875,297.1499938964844,293.1499938964844,0.5315558910369873,-9091.2685546875,304.11962890625,0.9640195965766908,0.6072022914886475,0.576317548751831,293.0450439453125,297.1499938964844,293.1499938964844,0.0422429703176021,-6328.4189453125,304.14630126953125,0.4900127947330475,0.0844032391905784,0.4003579914569855,291.0701904296875,291.1499938964844,265.245849609375,263.72784423828125,280.4479064941406,293.0362548828125,291.0716857910156,1.0,0.4811414182186126,0.9469408988952636,0.9469408988952636,1.0,1.0,-2.2980923652648926,1.0410605669021606,1.2570316791534424,0.5171099901199341,0.0,0.0,1.0,148.96484375,161.0,33.99739074707031,-24639.3828125,1272.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8164367675781,308.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29811.97265625,29880.0,0.0,0.0,0.5735960602760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561376094818115,1.7561631202697754,-2.5469640604569577e-05,0.0,0.0005821271333843,0.0,0.0,602.1902465820312,0.0,0.0,0.0,0.9587755799293518,4.0,0.0,1.0
715680,293.0341491699219,297.1499938964844,293.1499938964844,0.286526620388031,-5307.65234375,304.1443176269531,0.8150972723960876,0.3698467314243316,0.3358319997787475,293.0541687011719,297.1499938964844,293.1499938964844,0.2196093648672104,-4528.291015625,304.1445617675781,0.7591961026191711,0.2985680103302002,0.2865139842033386,292.97222900390625,297.1499938964844,293.1499938964844,0.3636280000209808,-4982.4111328125,304.13775634765625,0.8655118346214294,0.4482074677944183,0.3154111206531524,292.99188232421875,297.1499938964844,293.1499938964844,0.5315558910369873,-9091.2685546875,304.11962890625,0.9640195965766908,0.6072022914886475,0.576317548751831,293.0450439453125,297.1499938964844,293.1499938964844,0.0422429703176021,-6328.4189453125,304.14630126953125,0.4900127947330475,0.0844032391905784,0.4003579914569855,291.0701904296875,291.1499938964844,265.245849609375,263.72784423828125,280.4479064941406,293.0362548828125,291.0716857910156,1.0,0.4811414182186126,0.9469408988952636,0.9469408988952636,1.0,1.0,-2.2980923652648926,1.0410605669021606,1.2570316791534424,0.5171099901199341,0.0,0.0,1.0,148.96484375,161.0,33.99739074707031,-24639.3828125,1272.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8164367675781,308.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29811.97265625,29880.0,0.0,0.0,0.5735960602760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561376094818115,1.7561631202697754,-2.5469640604569577e-05,0.0,0.0005821271333843,0.0,0.0,602.1902465820312,0.0,0.0,0.0,0.9587755799293518,4.0,0.0,1.0
715740,293.0466003417969,297.1499938964844,293.1499938964844,0.2864378690719604,-5305.2158203125,304.1463317871094,0.8109800815582275,0.3702569305896759,0.3363760113716125,293.06304931640625,297.1499938964844,293.1499938964844,0.2198193073272705,-4530.80908203125,304.1460266113281,0.7555757164955139,0.2991955876350403,0.2872822880744934,292.98748779296875,297.1499938964844,293.1499938964844,0.3644421398639679,-4989.98681640625,304.1404724121094,0.8615690469741821,0.4496099352836609,0.3165315687656402,293.0084228515625,297.1499938964844,293.1499938964844,0.5318912863731384,-9089.5869140625,304.12908935546875,0.9587040543556212,0.6078502535820007,0.5770828127861023,293.056396484375,297.1499938964844,293.1499938964844,0.0425588712096214,-6352.07763671875,304.1470031738281,0.4880158305168152,0.0847546756267547,0.4027315378189087,291.0992431640625,291.1499938964844,265.26580810546875,263.74151611328125,280.4616394042969,293.0473022460937,291.1009521484375,1.0,0.4849230051040649,0.9449303150177002,0.9449303150177002,1.0,1.0,-2.3047854900360107,1.044204592704773,1.2605808973312378,0.5187903046607971,0.0,0.0,1.0,153.20242309570312,164.0,39.54156494140625,-24755.2734375,1296.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9150390625,308.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.498046875,30960.0,0.0,0.0,0.5777519345283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576839923858645,1.757709503173828,-2.5514515073155053e-05,0.0,0.0005863448022864,0.0,0.0,603.7824096679688,0.0,0.0,0.0,0.9745422601699828,4.0,0.0,1.0
715800,293.0466003417969,297.1499938964844,293.1499938964844,0.2864378690719604,-5305.2158203125,304.1463317871094,0.8109800815582275,0.3702569305896759,0.3363760113716125,293.06304931640625,297.1499938964844,293.1499938964844,0.2198193073272705,-4530.80908203125,304.1460266113281,0.7555757164955139,0.2991955876350403,0.2872822880744934,292.98748779296875,297.1499938964844,293.1499938964844,0.3644421398639679,-4989.98681640625,304.1404724121094,0.8615690469741821,0.4496099352836609,0.3165315687656402,293.0084228515625,297.1499938964844,293.1499938964844,0.5318912863731384,-9089.5869140625,304.12908935546875,0.9587040543556212,0.6078502535820007,0.5770828127861023,293.056396484375,297.1499938964844,293.1499938964844,0.0425588712096214,-6352.07763671875,304.1470031738281,0.4880158305168152,0.0847546756267547,0.4027315378189087,291.0992431640625,291.1499938964844,265.26580810546875,263.74151611328125,280.4616394042969,293.0473022460937,291.1009521484375,1.0,0.4849230051040649,0.9449303150177002,0.9449303150177002,1.0,1.0,-2.3047854900360107,1.044204592704773,1.2605808973312378,0.5187903046607971,0.0,0.0,1.0,153.20242309570312,164.0,39.54156494140625,-24755.2734375,1296.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9150390625,308.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.498046875,30960.0,0.0,0.0,0.5777519345283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576839923858645,1.757709503173828,-2.5514515073155053e-05,0.0,0.0005863448022864,0.0,0.0,603.7824096679688,0.0,0.0,0.0,0.9745422601699828,4.0,0.0,1.0
715860,293.05810546875,297.1499938964844,293.1499938964844,0.2855021357536316,-5289.73388671875,304.1490783691406,0.8072401285171509,0.3705408275127411,0.3367956876754761,293.0711975097656,297.1499938964844,293.1499938964844,0.2193985730409622,-4522.37744140625,304.14801025390625,0.7524433135986328,0.2997437119483948,0.2879621386528015,293.0018005371094,297.1499938964844,293.1499938964844,0.3641414940357208,-4984.9970703125,304.1440734863281,0.8581455945968628,0.4508265852928161,0.3175150752067566,293.0233764648437,297.1499938964844,293.1499938964844,0.5306289196014404,-9066.8525390625,304.1380310058594,0.9539278745651244,0.6084010601043701,0.5777719616889954,293.06658935546875,297.1499938964844,293.1499938964844,0.0426752194762229,-6357.7490234375,304.1477966308594,0.4862549901008606,0.0850569754838943,0.4048354625701904,291.15594482421875,291.1499938964844,265.284912109375,263.754638671875,280.4747314453125,293.057373046875,291.1582946777344,1.0,0.4883063733577728,0.9429726004600524,0.9429726004600524,1.0,1.0,-2.3106436729431152,1.0469437837600708,1.2636997699737549,0.5202510356903076,0.0,0.0,0.9985420107841492,157.03939819335938,167.0,64.32111358642578,-24951.73828125,1318.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0038757324219,308.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,30830.794921875,30960.0,0.0,0.0,0.5816251635551453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7854948043823242,1.785521149635315,-2.6331415938329883e-05,0.0,0.0005902756238356,0.0,0.0,632.94873046875,0.0,0.0,0.0,0.9748660326004028,4.0,0.0,1.0
715920,293.05810546875,297.1499938964844,293.1499938964844,0.2855021357536316,-5289.73388671875,304.1490783691406,0.8072401285171509,0.3705408275127411,0.3367956876754761,293.0711975097656,297.1499938964844,293.1499938964844,0.2193985730409622,-4522.37744140625,304.14801025390625,0.7524433135986328,0.2997437119483948,0.2879621386528015,293.0018005371094,297.1499938964844,293.1499938964844,0.3641414940357208,-4984.9970703125,304.1440734863281,0.8581455945968628,0.4508265852928161,0.3175150752067566,293.0233764648437,297.1499938964844,293.1499938964844,0.5306289196014404,-9066.8525390625,304.1380310058594,0.9539278745651244,0.6084010601043701,0.5777719616889954,293.06658935546875,297.1499938964844,293.1499938964844,0.0426752194762229,-6357.7490234375,304.1477966308594,0.4862549901008606,0.0850569754838943,0.4048354625701904,291.15594482421875,291.1499938964844,265.284912109375,263.754638671875,280.4747314453125,293.057373046875,291.1582946777344,1.0,0.4883063733577728,0.9429726004600524,0.9429726004600524,1.0,1.0,-2.3106436729431152,1.0469437837600708,1.2636997699737549,0.5202510356903076,0.0,0.0,0.9985420107841492,157.03939819335938,167.0,64.32111358642578,-24951.73828125,1318.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0038757324219,308.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,30830.794921875,30960.0,0.0,0.0,0.5816251635551453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7854948043823242,1.785521149635315,-2.6331415938329883e-05,0.0,0.0005902756238356,0.0,0.0,632.94873046875,0.0,0.0,0.0,0.9748660326004028,4.0,0.0,1.0
715980,293.0687255859375,297.1499938964844,293.1499938964844,0.284903734922409,-5279.9853515625,304.1503601074219,0.8036804795265198,0.3707163631916046,0.337104320526123,293.0787048339844,297.1499938964844,293.1499938964844,0.2192566692829132,-4519.171875,304.1488952636719,0.7495947480201721,0.3002192378044128,0.2885623872280121,293.0151062011719,297.1499938964844,293.1499938964844,0.364220529794693,-4984.89453125,304.1459045410156,0.8550109267234802,0.4518812000751495,0.3183735907077789,293.0370483398437,297.1499938964844,293.1499938964844,0.5298793911933899,-9053.4521484375,304.1432189941406,0.949437379837036,0.608837366104126,0.5783414840698242,293.0758056640625,297.1499938964844,293.1499938964844,0.0428321361541748,-6368.0751953125,304.14825439453125,0.4845721423625946,0.0852997079491615,0.4066395163536072,291.1932983398437,291.1499938964844,265.3030090332031,263.76708984375,280.4873046875,293.06658935546875,291.1950378417969,1.0,0.4914030432701111,0.9410148859024048,0.9410148859024048,1.0,1.0,-2.3156185150146484,1.0492528676986694,1.2663657665252686,0.5214745402336121,0.0,0.0,0.9901400804519652,160.6356201171875,170.0,53.687618255615234,-25043.2421875,1338.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.104736328125,308.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,31014.654296875,30960.0,0.0,0.0,0.5850048065185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7823318243026731,1.782358169555664,-2.6304469429305755e-05,0.0,0.0005937055102549,0.0,0.0,630.6614379882812,0.0,0.0,0.0,0.9733105301856996,4.0,0.0,1.0
716040,293.0687255859375,297.1499938964844,293.1499938964844,0.284903734922409,-5279.9853515625,304.1503601074219,0.8036804795265198,0.3707163631916046,0.337104320526123,293.0787048339844,297.1499938964844,293.1499938964844,0.2192566692829132,-4519.171875,304.1488952636719,0.7495947480201721,0.3002192378044128,0.2885623872280121,293.0151062011719,297.1499938964844,293.1499938964844,0.364220529794693,-4984.89453125,304.1459045410156,0.8550109267234802,0.4518812000751495,0.3183735907077789,293.0370483398437,297.1499938964844,293.1499938964844,0.5298793911933899,-9053.4521484375,304.1432189941406,0.949437379837036,0.608837366104126,0.5783414840698242,293.0758056640625,297.1499938964844,293.1499938964844,0.0428321361541748,-6368.0751953125,304.14825439453125,0.4845721423625946,0.0852997079491615,0.4066395163536072,291.1932983398437,291.1499938964844,265.3030090332031,263.76708984375,280.4873046875,293.06658935546875,291.1950378417969,1.0,0.4914030432701111,0.9410148859024048,0.9410148859024048,1.0,1.0,-2.3156185150146484,1.0492528676986694,1.2663657665252686,0.5214745402336121,0.0,0.0,0.9901400804519652,160.6356201171875,170.0,53.687618255615234,-25043.2421875,1338.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.104736328125,308.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,31014.654296875,30960.0,0.0,0.0,0.5850048065185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7823318243026731,1.782358169555664,-2.6304469429305755e-05,0.0,0.0005937055102549,0.0,0.0,630.6614379882812,0.0,0.0,0.0,0.9733105301856996,4.0,0.0,1.0
716100,293.0736999511719,297.1499938964844,293.1499938964844,0.2846421897411346,-5275.78955078125,304.1507568359375,0.8019639253616333,0.3707670271396637,0.3372231423854828,293.08221435546875,297.1499938964844,293.1499938964844,0.2192191183567047,-4518.22021484375,304.149169921875,0.7482436299324036,0.3004312515258789,0.2888360023498535,293.0213928222656,297.1499938964844,293.1499938964844,0.3642934560775757,-4985.33154296875,304.1465148925781,0.8535165190696716,0.452352911233902,0.3187621831893921,293.0434265136719,297.1499938964844,293.1499938964844,0.5295511484146118,-9047.865234375,304.14501953125,0.9472629427909852,0.6090136766433716,0.5785855650901794,293.0801086425781,297.1499938964844,293.1499938964844,0.0429048836231231,-6372.99365234375,304.1484375,0.4837338030338287,0.0853979364037513,0.4074279367923736,291.2086486816406,291.1499938964844,265.3116455078125,263.7730407714844,280.4933776855469,293.0709228515625,291.210205078125,1.0,0.4928672611713409,0.9400360584259032,0.9400360584259032,1.0,1.0,-2.3177974224090576,1.050256848335266,1.267540454864502,0.5220032334327698,0.0,0.0,0.9846735000610352,162.37197875976562,170.0,48.344970703125,-25080.876953125,1348.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1619567871094,308.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,31062.876953125,32040.0,0.0,0.0,0.5864642262458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7774782180786133,1.7775044441223145,-2.6210454961983487e-05,0.0,0.0005951866623945,0.0,0.0,626.3135375976562,0.0,0.0,0.0,0.9859614968299866,4.0,0.0,1.0
716160,293.0784912109375,297.1499938964844,293.1499938964844,0.2839859426021576,-5265.3525390625,304.1518249511719,0.8002780079841614,0.3707903027534485,0.337318867444992,293.0856018066406,297.1499938964844,293.1499938964844,0.2188791781663894,-4511.90771484375,304.1499328613281,0.7469269037246704,0.3006250858306885,0.2890927195549011,293.0274963378906,297.1499938964844,293.1499938964844,0.3638566434383392,-4979.8544921875,304.14794921875,0.8520544171333313,0.4527849853038788,0.3191246092319488,293.0495910644531,297.1499938964844,293.1499938964844,0.5285034775733948,-9031.978515625,304.1478576660156,0.94511741399765,0.6091545820236206,0.5788006782531738,293.08416748046875,297.1499938964844,293.1499938964844,0.0428852252662181,-6369.40625,304.1487731933594,0.4828880429267883,0.085481159389019,0.4081452190876007,291.2384338378906,291.1499938964844,265.3199768066406,263.7787780761719,280.4992980957031,293.0751342773437,291.2410888671875,1.0,0.4942853152751922,0.9390600323677064,0.9390600323677064,1.0,1.0,-2.31977653503418,1.051163673400879,1.2686127424240112,0.5224786400794983,0.0,0.0,0.9758955836296082,164.07997131347656,173.0,65.23818969726562,-25184.685546875,1357.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2118225097656,308.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,31933.828125,32040.0,0.0,0.0,0.5878912210464478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.793293833732605,1.7933205366134644,-2.6750356482807547e-05,0.0,0.0005966348107904,0.0,0.0,644.3418579101562,0.0,0.0,0.0,0.9803479909896852,4.0,0.0,1.0
716220,293.0875549316406,297.1499938964844,293.1499938964844,0.2833433449268341,-5255.359375,304.1522521972656,0.7969655394554138,0.3707638084888458,0.3374375104904175,293.09197998046875,297.1499938964844,293.1499938964844,0.2187284380197525,-4508.87255859375,304.1501770019531,0.7443665862083435,0.3009616136550903,0.2895535230636596,293.0390625,297.1499938964844,293.1499938964844,0.3638040125370025,-4978.7744140625,304.148681640625,0.8491920828819275,0.4535404145717621,0.3197672665119171,293.06121826171875,297.1499938964844,293.1499938964844,0.5275688171386719,-9018.0263671875,304.1500549316406,0.9408739805221558,0.6093405485153198,0.579130232334137,293.091796875,297.1499938964844,293.1499938964844,0.0429656766355037,-6374.05712890625,304.1490478515625,0.4811517298221588,0.085603155195713,0.409369021654129,291.26861572265625,291.1499938964844,265.335693359375,263.7896728515625,280.5107421875,293.0830383300781,291.26971435546875,1.0,0.496997207403183,0.9371079802513124,0.9371079802513124,1.0,1.0,-2.323111057281494,1.052673578262329,1.270437479019165,0.5232608914375305,0.0,0.0,0.9577881693840028,167.43386840820312,161.0,44.56255722045898,-25226.0,1374.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.322021484375,308.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32247.53125,32040.0,0.0,0.0,0.5903283357620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7766762971878052,1.7767027616500854,-2.646105713211e-05,0.0,0.0005991082289256,0.0,0.0,629.8829956054688,0.0,0.0,0.0,0.9724574089050292,4.0,0.0,1.0
716280,293.0875549316406,297.1499938964844,293.1499938964844,0.2833433449268341,-5255.359375,304.1522521972656,0.7969655394554138,0.3707638084888458,0.3374375104904175,293.09197998046875,297.1499938964844,293.1499938964844,0.2187284380197525,-4508.87255859375,304.1501770019531,0.7443665862083435,0.3009616136550903,0.2895535230636596,293.0390625,297.1499938964844,293.1499938964844,0.3638040125370025,-4978.7744140625,304.148681640625,0.8491920828819275,0.4535404145717621,0.3197672665119171,293.06121826171875,297.1499938964844,293.1499938964844,0.5275688171386719,-9018.0263671875,304.1500549316406,0.9408739805221558,0.6093405485153198,0.579130232334137,293.091796875,297.1499938964844,293.1499938964844,0.0429656766355037,-6374.05712890625,304.1490478515625,0.4811517298221588,0.085603155195713,0.409369021654129,291.26861572265625,291.1499938964844,265.335693359375,263.7896728515625,280.5107421875,293.0830383300781,291.26971435546875,1.0,0.496997207403183,0.9371079802513124,0.9371079802513124,1.0,1.0,-2.323111057281494,1.052673578262329,1.270437479019165,0.5232608914375305,0.0,0.0,0.9577881693840028,167.43386840820312,161.0,44.56255722045898,-25226.0,1374.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.322021484375,308.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32247.53125,32040.0,0.0,0.0,0.5903283357620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7766762971878052,1.7767027616500854,-2.646105713211e-05,0.0,0.0005991082289256,0.0,0.0,629.8829956054688,0.0,0.0,0.0,0.9724574089050292,4.0,0.0,1.0
716340,293.0956115722656,297.1499938964844,293.1499938964844,0.2827172875404358,-5245.80810546875,304.1525573730469,0.7995420098304749,0.3707098960876465,0.3372915387153625,293.09765625,297.1499938964844,293.1499938964844,0.218555063009262,-4505.6552734375,304.1504211425781,0.7468481063842773,0.3012800514698028,0.2897497415542602,293.0495910644531,297.1499938964844,293.1499938964844,0.3637822568416595,-4978.20703125,304.149169921875,0.8522385954856873,0.4542156457901001,0.3201698958873749,293.0716857910156,297.1499938964844,293.1499938964844,0.5267776250839233,-9006.5830078125,304.1513366699219,0.9444079399108888,0.6094624996185303,0.5791531801223755,293.0985107421875,297.1499938964844,293.1499938964844,0.0428733639419078,-6365.25244140625,304.1495056152344,0.4829571545124054,0.085714504122734,0.4093641638755798,291.2868347167969,291.1499938964844,265.3500061035156,263.79962158203125,280.52227783203125,293.0901794433594,291.2876892089844,1.0,0.4948805868625641,0.935155987739563,0.935155987739563,1.0,1.0,-2.3236794471740723,1.0528331995010376,1.2708463668823242,0.5233295559883118,0.0,0.0,0.9382819533348083,164.873291015625,149.0,30.30014419555664,-25230.888671875,1365.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4564819335937,309.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32358.123046875,33120.0,0.0,0.0,0.5920348763465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.750209927558899,1.750235915184021,-2.59192383964546e-05,0.0,0.0006008401396684,0.0,0.0,605.9689331054688,0.0,0.0,0.0,0.9747495055198668,4.0,0.0,1.0
716400,293.0956115722656,297.1499938964844,293.1499938964844,0.2827172875404358,-5245.80810546875,304.1525573730469,0.7995420098304749,0.3707098960876465,0.3372915387153625,293.09765625,297.1499938964844,293.1499938964844,0.218555063009262,-4505.6552734375,304.1504211425781,0.7468481063842773,0.3012800514698028,0.2897497415542602,293.0495910644531,297.1499938964844,293.1499938964844,0.3637822568416595,-4978.20703125,304.149169921875,0.8522385954856873,0.4542156457901001,0.3201698958873749,293.0716857910156,297.1499938964844,293.1499938964844,0.5267776250839233,-9006.5830078125,304.1513366699219,0.9444079399108888,0.6094624996185303,0.5791531801223755,293.0985107421875,297.1499938964844,293.1499938964844,0.0428733639419078,-6365.25244140625,304.1495056152344,0.4829571545124054,0.085714504122734,0.4093641638755798,291.2868347167969,291.1499938964844,265.3500061035156,263.79962158203125,280.52227783203125,293.0901794433594,291.2876892089844,1.0,0.4948805868625641,0.935155987739563,0.935155987739563,1.0,1.0,-2.3236794471740723,1.0528331995010376,1.2708463668823242,0.5233295559883118,0.0,0.0,0.9382819533348083,164.873291015625,149.0,30.30014419555664,-25230.888671875,1365.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4564819335937,309.01153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32358.123046875,33120.0,0.0,0.0,0.5920348763465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.750209927558899,1.750235915184021,-2.59192383964546e-05,0.0,0.0006008401396684,0.0,0.0,605.9689331054688,0.0,0.0,0.0,0.9747495055198668,4.0,0.0,1.0
716460,293.1026611328125,297.1499938964844,293.1499938964844,0.2815691828727722,-5228.11767578125,304.153564453125,0.8062394261360168,0.3706617653369903,0.3370096981525421,293.1025390625,297.1499938964844,293.1499938964844,0.2179595828056335,-4495.09423828125,304.1512145996094,0.7529520988464355,0.3016166985034942,0.2898108959197998,293.05908203125,297.1499938964844,293.1499938964844,0.3630629777908325,-4969.6767578125,304.15057373046875,0.8595054149627686,0.454836755990982,0.3204250037670135,293.0811767578125,297.1499938964844,293.1499938964844,0.5250469446182251,-8981.880859375,304.1536560058594,0.9531596302986144,0.6095246076583862,0.5789754986763,293.10418701171875,297.1499938964844,293.1499938964844,0.0425931140780448,-6340.15966796875,304.1501159667969,0.4872170984745025,0.0858658105134964,0.4088011085987091,291.3205871582031,291.1499938964844,265.36151123046875,263.8074951171875,280.5325927734375,293.096435546875,291.3211975097656,1.0,0.4901493787765503,0.9332288503646852,0.9332288503646852,1.0,1.0,-2.322831869125366,1.052309274673462,1.2705225944519043,0.5230047702789307,0.0,0.0,0.9128981828689576,158.46780395507812,137.0,35.473445892333984,-25276.17578125,1338.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,309.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33469.765625,33120.0,0.0,0.0,0.5932067632675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.737608551979065,1.7376344203948977,-2.5903738787746988e-05,0.0,0.0006020294968038,0.0,0.0,598.5874633789062,0.0,0.0,0.0,0.9556019902229308,4.0,0.0,1.0
716520,293.1026611328125,297.1499938964844,293.1499938964844,0.2815691828727722,-5228.11767578125,304.153564453125,0.8062394261360168,0.3706617653369903,0.3370096981525421,293.1025390625,297.1499938964844,293.1499938964844,0.2179595828056335,-4495.09423828125,304.1512145996094,0.7529520988464355,0.3016166985034942,0.2898108959197998,293.05908203125,297.1499938964844,293.1499938964844,0.3630629777908325,-4969.6767578125,304.15057373046875,0.8595054149627686,0.454836755990982,0.3204250037670135,293.0811767578125,297.1499938964844,293.1499938964844,0.5250469446182251,-8981.880859375,304.1536560058594,0.9531596302986144,0.6095246076583862,0.5789754986763,293.10418701171875,297.1499938964844,293.1499938964844,0.0425931140780448,-6340.15966796875,304.1501159667969,0.4872170984745025,0.0858658105134964,0.4088011085987091,291.3205871582031,291.1499938964844,265.36151123046875,263.8074951171875,280.5325927734375,293.096435546875,291.3211975097656,1.0,0.4901493787765503,0.9332288503646852,0.9332288503646852,1.0,1.0,-2.322831869125366,1.052309274673462,1.2705225944519043,0.5230047702789307,0.0,0.0,0.9128981828689576,158.46780395507812,137.0,35.473445892333984,-25276.17578125,1338.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,309.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33469.765625,33120.0,0.0,0.0,0.5932067632675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.737608551979065,1.7376344203948977,-2.5903738787746988e-05,0.0,0.0006020294968038,0.0,0.0,598.5874633789062,0.0,0.0,0.0,0.9556019902229308,4.0,0.0,1.0
716580,293.1087646484375,297.1499938964844,293.1499938964844,0.2810498774051666,-5220.54541015625,304.1532287597656,0.8154709339141846,0.3706170916557312,0.336649626493454,293.1067199707031,297.1499938964844,293.1499938964844,0.2178513556718826,-4493.3154296875,304.1510009765625,0.7618070244789124,0.3019714951515198,0.2898043394088745,293.06756591796875,297.1499938964844,293.1499938964844,0.3631130456924438,-4970.2734375,304.1502685546875,0.8699436783790588,0.4554145038127899,0.3205842971801758,293.0896301269531,297.1499938964844,293.1499938964844,0.5244306325912476,-8973.78125,304.1534423828125,0.9650249481201172,0.6095481514930725,0.5786685943603516,293.1089782714844,297.1499938964844,293.1499938964844,0.0424199141561985,-6325.71044921875,304.1503601074219,0.4931465685367584,0.0860530063509941,0.4080067574977875,291.3254089355469,291.1499938964844,265.3691101074219,263.8123779296875,280.5409851074219,293.1018981933594,291.3253479003906,1.0,0.4837936460971832,0.9313017129898072,0.9313017129898072,1.0,1.0,-2.321260452270508,1.0514333248138428,1.269827127456665,0.5224831104278564,0.0,0.0,0.8890600800514221,149.89393615722656,125.0,13.060629844665527,-25219.603515625,1302.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503662109375,309.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,33626.13671875,33120.0,0.0,0.0,0.593532383441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6941238641738892,1.6941488981246948,-2.503291943867225e-05,0.0,0.0006023598834872,0.0,0.0,561.0504760742188,0.0,0.0,0.0,0.9349702596664428,4.0,0.0,1.0
716640,293.1087646484375,297.1499938964844,293.1499938964844,0.2810498774051666,-5220.54541015625,304.1532287597656,0.8154709339141846,0.3706170916557312,0.336649626493454,293.1067199707031,297.1499938964844,293.1499938964844,0.2178513556718826,-4493.3154296875,304.1510009765625,0.7618070244789124,0.3019714951515198,0.2898043394088745,293.06756591796875,297.1499938964844,293.1499938964844,0.3631130456924438,-4970.2734375,304.1502685546875,0.8699436783790588,0.4554145038127899,0.3205842971801758,293.0896301269531,297.1499938964844,293.1499938964844,0.5244306325912476,-8973.78125,304.1534423828125,0.9650249481201172,0.6095481514930725,0.5786685943603516,293.1089782714844,297.1499938964844,293.1499938964844,0.0424199141561985,-6325.71044921875,304.1503601074219,0.4931465685367584,0.0860530063509941,0.4080067574977875,291.3254089355469,291.1499938964844,265.3691101074219,263.8123779296875,280.5409851074219,293.1018981933594,291.3253479003906,1.0,0.4837936460971832,0.9313017129898072,0.9313017129898072,1.0,1.0,-2.321260452270508,1.0514333248138428,1.269827127456665,0.5224831104278564,0.0,0.0,0.8890600800514221,149.89393615722656,125.0,13.060629844665527,-25219.603515625,1302.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503662109375,309.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,33626.13671875,33120.0,0.0,0.0,0.593532383441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6941238641738892,1.6941488981246948,-2.503291943867225e-05,0.0,0.0006023598834872,0.0,0.0,561.0504760742188,0.0,0.0,0.0,0.9349702596664428,4.0,0.0,1.0
716700,293.111572265625,297.1499938964844,293.1499938964844,0.2808668613433838,-5217.97119140625,304.1529846191406,0.8207992315292358,0.370591789484024,0.3364493548870086,293.10858154296875,297.1499938964844,293.1499938964844,0.2178578525781631,-4493.50634765625,304.1507873535156,0.7671880125999451,0.3021530508995056,0.2897857427597046,293.0715026855469,297.1499938964844,293.1499938964844,0.36322683095932,-4971.60205078125,304.1500244140625,0.8762474656105042,0.4556853473186493,0.3206374645233154,293.0935363769531,297.1499938964844,293.1499938964844,0.5242629647254944,-8971.7578125,304.15313720703125,0.9716950058937072,0.6095448732376099,0.5784823894500732,293.1111145019531,297.1499938964844,293.1499938964844,0.0423441566526889,-6319.62255859375,304.15045166015625,0.4966871738433838,0.0861563012003898,0.4075624346733093,291.32391357421875,291.1499938964844,265.3715209960937,263.81378173828125,280.54449462890625,293.1044006347656,291.3236389160156,1.0,0.4802041053771972,0.9303381443023682,0.9303381443023682,1.0,1.0,-2.3203041553497314,1.0509120225906372,1.2693921327590942,0.5221757888793945,0.0,0.0,0.8776053190231323,145.0882568359375,125.0,4.6431732177734375,-25186.333984375,1282.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392028808594,309.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,33656.95703125,32040.0,0.0,0.0,0.5933530330657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6702266931533811,1.6702512502670288,-2.4551671231165528e-05,0.0,0.0006021778681315,0.0,0.0,540.9719848632812,0.0,0.0,0.0,0.9086472988128662,4.0,0.0,1.0
716760,293.1141662597656,297.1499938964844,293.1499938964844,0.2811331450939178,-5222.55322265625,304.1519470214844,0.8266140818595886,0.3705652952194214,0.3362380862236023,293.1103210449219,297.1499938964844,293.1499938964844,0.2182157933712005,-4499.9599609375,304.1499938964844,0.7731950283050537,0.3023369312286377,0.2897599637508392,293.0752258300781,297.1499938964844,293.1499938964844,0.3639116585254669,-4979.6005859375,304.1487731933594,0.8832529187202454,0.455946534872055,0.3206756114959717,293.09722900390625,297.1499938964844,293.1499938964844,0.5249085426330566,-8981.595703125,304.1513671875,0.9786556959152222,0.609535813331604,0.5782780647277832,293.1130676269531,297.1499938964844,293.1499938964844,0.0423619747161865,-6322.38232421875,304.1503295898437,0.5006373524665833,0.0862640365958213,0.4070976674556732,291.3041687011719,291.1499938964844,265.37310791015625,263.81451416015625,280.5475769042969,293.10675048828125,291.30255126953125,1.0,0.4764130413532257,0.9293996095657348,0.9293996095657348,1.0,1.0,-2.3192615509033203,1.0503500699996948,1.2689114809036257,0.5218459963798523,0.0,0.0,0.8691873550415039,140.04673767089844,113.0,-24.12673759460449,-25081.21875,1261.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32791.8359375,32040.0,0.0,0.0,0.592826783657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6263669729232788,1.6263904571533203,-2.34780181926908e-05,0.0,0.0006016438128426,0.0,0.0,502.395263671875,0.0,0.0,0.0,0.9010522961616516,4.0,0.0,1.0
716820,293.1190490722656,297.1499938964844,293.1499938964844,0.2809566557407379,-5220.25,304.151611328125,0.8399710655212402,0.3704865574836731,0.3357839286327362,293.11346435546875,297.1499938964844,293.1499938964844,0.2183840572834015,-4502.99365234375,304.1497497558594,0.7871445417404175,0.3027004301548004,0.2896899282932281,293.08221435546875,297.1499938964844,293.1499938964844,0.3643672466278076,-4984.71630859375,304.1484375,0.8994042277336121,0.4564238786697387,0.3207125067710876,293.1041259765625,297.1499938964844,293.1499938964844,0.5249583721160889,-8982.6123046875,304.15087890625,0.9929506182670592,0.6094767451286316,0.5778247117996216,293.1165771484375,297.1499938964844,293.1499938964844,0.0422396957874298,-6313.14208984375,304.1504211425781,0.5099717974662781,0.0864871516823768,0.406119555234909,291.29156494140625,291.1499938964844,265.37384033203125,263.814208984375,280.55255126953125,293.111083984375,291.2911071777344,1.0,0.4683603942394256,0.9275224804878236,0.9275224804878236,1.0,1.0,-2.3169569969177246,1.0491187572479248,1.2678381204605105,0.5211270451545715,0.0,0.0,0.8513484597206116,129.46205139160156,101.0,-17.024869918823242,-25033.361328125,1217.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,309.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,32560.767578125,32040.0,0.0,0.0,0.5911188125610352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809204578399658,1.580942988395691,-2.25406329263933e-05,0.0,0.0005999104469083,0.0,0.0,466.5520935058594,0.0,0.0,0.0,0.8793894648551941,4.0,0.0,1.0
716880,293.1190490722656,297.1499938964844,293.1499938964844,0.2809566557407379,-5220.25,304.151611328125,0.8399710655212402,0.3704865574836731,0.3357839286327362,293.11346435546875,297.1499938964844,293.1499938964844,0.2183840572834015,-4502.99365234375,304.1497497558594,0.7871445417404175,0.3027004301548004,0.2896899282932281,293.08221435546875,297.1499938964844,293.1499938964844,0.3643672466278076,-4984.71630859375,304.1484375,0.8994042277336121,0.4564238786697387,0.3207125067710876,293.1041259765625,297.1499938964844,293.1499938964844,0.5249583721160889,-8982.6123046875,304.15087890625,0.9929506182670592,0.6094767451286316,0.5778247117996216,293.1165771484375,297.1499938964844,293.1499938964844,0.0422396957874298,-6313.14208984375,304.1504211425781,0.5099717974662781,0.0864871516823768,0.406119555234909,291.29156494140625,291.1499938964844,265.37384033203125,263.814208984375,280.55255126953125,293.111083984375,291.2911071777344,1.0,0.4683603942394256,0.9275224804878236,0.9275224804878236,1.0,1.0,-2.3169569969177246,1.0491187572479248,1.2678381204605105,0.5211270451545715,0.0,0.0,0.8513484597206116,129.46205139160156,101.0,-17.024869918823242,-25033.361328125,1217.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,309.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,32560.767578125,32040.0,0.0,0.0,0.5911188125610352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809204578399658,1.580942988395691,-2.25406329263933e-05,0.0,0.0005999104469083,0.0,0.0,466.5520935058594,0.0,0.0,0.0,0.8793894648551941,4.0,0.0,1.0
716940,293.1233825683594,297.1499938964844,293.1499938964844,0.2805077135562897,-5213.56201171875,304.15185546875,0.8532326817512512,0.3703870177268982,0.3353561460971832,293.1161193847656,297.1499938964844,293.1499938964844,0.2183768898248672,-4502.83154296875,304.1498718261719,0.8008381724357605,0.3030869662761688,0.289684385061264,293.0885009765625,297.1499938964844,293.1499938964844,0.3644484877586365,-4985.43701171875,304.1488647460937,0.9159260988235474,0.4568648040294647,0.320756584405899,293.104736328125,297.1499938964844,293.1499938964844,0.5129125118255615,-8807.5205078125,304.17236328125,0.9990000128746032,0.6104695200920105,0.5656024813652039,293.119384765625,297.1499938964844,293.1499938964844,0.0421296991407871,-6304.1669921875,304.15045166015625,0.5196264386177063,0.0867608487606048,0.4055523872375488,291.29107666015625,291.1499938964844,265.3717041015625,263.81170654296875,280.5611267089844,293.1138916015625,291.2922668457031,1.0,0.4592647552490234,0.925645351409912,0.925645351409912,1.0,1.0,-2.3011484146118164,1.041275143623352,1.2598731517791748,0.5170612335205078,0.0,0.0,0.8329223990440369,119.9517059326172,89.0,1.9194104671478271,-24889.5078125,1162.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3579406738281,309.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32543.876953125,30960.0,0.0,0.0,0.5886585712432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537040114402771,1.5370619297027588,-2.170599509554449e-05,0.0,0.0005974136292934,0.0,0.0,434.3341064453125,0.0,0.0,0.0,0.8437104225158691,4.0,0.0,1.0
717000,293.1233825683594,297.1499938964844,293.1499938964844,0.2805077135562897,-5213.56201171875,304.15185546875,0.8532326817512512,0.3703870177268982,0.3353561460971832,293.1161193847656,297.1499938964844,293.1499938964844,0.2183768898248672,-4502.83154296875,304.1498718261719,0.8008381724357605,0.3030869662761688,0.289684385061264,293.0885009765625,297.1499938964844,293.1499938964844,0.3644484877586365,-4985.43701171875,304.1488647460937,0.9159260988235474,0.4568648040294647,0.320756584405899,293.104736328125,297.1499938964844,293.1499938964844,0.5129125118255615,-8807.5205078125,304.17236328125,0.9990000128746032,0.6104695200920105,0.5656024813652039,293.119384765625,297.1499938964844,293.1499938964844,0.0421296991407871,-6304.1669921875,304.15045166015625,0.5196264386177063,0.0867608487606048,0.4055523872375488,291.29107666015625,291.1499938964844,265.3717041015625,263.81170654296875,280.5611267089844,293.1138916015625,291.2922668457031,1.0,0.4592647552490234,0.925645351409912,0.925645351409912,1.0,1.0,-2.3011484146118164,1.041275143623352,1.2598731517791748,0.5170612335205078,0.0,0.0,0.8329223990440369,119.9517059326172,89.0,1.9194104671478271,-24889.5078125,1162.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3579406738281,309.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32543.876953125,30960.0,0.0,0.0,0.5886585712432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537040114402771,1.5370619297027588,-2.170599509554449e-05,0.0,0.0005974136292934,0.0,0.0,434.3341064453125,0.0,0.0,0.0,0.8437104225158691,4.0,0.0,1.0
717060,293.127685546875,297.1499938964844,293.1499938964844,0.2798321843147278,-5203.294921875,304.1524353027344,0.8665753602981567,0.3701882064342499,0.3349198400974273,293.11865234375,297.1499938964844,293.1499938964844,0.2182410508394241,-4500.3505859375,304.1501770019531,0.8139534592628479,0.3034323155879974,0.2897242605686188,293.094482421875,297.1499938964844,293.1499938964844,0.3642352819442749,-4982.77490234375,304.1496887207031,0.9333348870277404,0.4572085440158844,0.320794016122818,293.0738525390625,297.1499938964844,293.1499938964844,0.4851727783679962,-8410.3017578125,304.2110900878906,0.9990000128746032,0.6178098917007446,0.5388644337654114,293.1217346191406,297.1499938964844,293.1499938964844,0.042056743055582,-6297.66650390625,304.15045166015625,0.5296915769577026,0.0870579332113266,0.4054240882396698,291.29986572265625,291.1499938964844,265.366943359375,263.8072509765625,280.5731201171875,293.113037109375,291.3016357421875,1.0,0.4484570324420929,0.9238584637641908,0.9238584637641908,1.0,1.0,-2.268449068069458,1.0252816677093506,1.243167519569397,0.5083783268928528,0.0,0.0,0.8128585815429688,111.09210968017578,77.0,17.09423828125,-24549.880859375,1092.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246032714844,309.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,31615.23828125,30960.0,0.0,0.0,0.5846436023712158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4660675525665283,1.466087818145752,-2.0201703591737896e-05,0.0,0.0005933389766141,0.0,0.0,382.9361572265625,0.0,0.0,0.0,0.8232187032699585,4.0,0.0,1.0
717120,293.127685546875,297.1499938964844,293.1499938964844,0.2798321843147278,-5203.294921875,304.1524353027344,0.8665753602981567,0.3701882064342499,0.3349198400974273,293.11865234375,297.1499938964844,293.1499938964844,0.2182410508394241,-4500.3505859375,304.1501770019531,0.8139534592628479,0.3034323155879974,0.2897242605686188,293.094482421875,297.1499938964844,293.1499938964844,0.3642352819442749,-4982.77490234375,304.1496887207031,0.9333348870277404,0.4572085440158844,0.320794016122818,293.0738525390625,297.1499938964844,293.1499938964844,0.4851727783679962,-8410.3017578125,304.2110900878906,0.9990000128746032,0.6178098917007446,0.5388644337654114,293.1217346191406,297.1499938964844,293.1499938964844,0.042056743055582,-6297.66650390625,304.15045166015625,0.5296915769577026,0.0870579332113266,0.4054240882396698,291.29986572265625,291.1499938964844,265.366943359375,263.8072509765625,280.5731201171875,293.113037109375,291.3016357421875,1.0,0.4484570324420929,0.9238584637641908,0.9238584637641908,1.0,1.0,-2.268449068069458,1.0252816677093506,1.243167519569397,0.5083783268928528,0.0,0.0,0.8128585815429688,111.09210968017578,77.0,17.09423828125,-24549.880859375,1092.0426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6246032714844,309.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,31615.23828125,30960.0,0.0,0.0,0.5846436023712158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4660675525665283,1.466087818145752,-2.0201703591737896e-05,0.0,0.0005933389766141,0.0,0.0,382.9361572265625,0.0,0.0,0.0,0.8232187032699585,4.0,0.0,1.0
