time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,293.13201904296875,297.1499938964844,293.1499938964844,0.2783615887165069,-5180.56640625,304.154052734375,0.8830572366714478,0.3698773086071014,0.3343517482280731,293.1212463378906,297.1499938964844,293.1499938964844,0.2174957394599914,-4487.181640625,304.1513671875,0.8286983370780945,0.3036988079547882,0.2896621525287628,293.1003112792969,297.1499938964844,293.1499938964844,0.3630133867263794,-4968.56787109375,304.1518249511719,0.9537031054496764,0.4574326872825622,0.3207256197929382,293.0182189941406,297.1499938964844,293.1499938964844,0.4521404802799225,-7939.7275390625,304.24560546875,0.9990000128746032,0.6309722065925598,0.5087753534317017,293.1233215332031,297.1499938964844,293.1499938964844,0.041871540248394,-6280.3251953125,304.1506042480469,0.5423349142074585,0.0874513313174247,0.4054399728775024,291.33575439453125,291.1499938964844,265.3599548339844,263.8011169433594,280.5899353027344,293.11895751953125,291.3375244140625,1.0,0.4364378154277801,0.9220715165138244,0.9220715165138244,1.0,1.0,-2.231489658355713,1.007235050201416,1.2242546081542969,0.4985607266426086,0.0,0.0,0.7856771349906921,101.59262084960938,95.0,39.7315559387207,-24211.626953125,1017.0149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9306640625,309.79864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,31729.859375,30960.0,0.0,0.0,0.5790838599205017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998574018478394,1.3998764753341677,-1.907534897327423e-05,0.0,0.0005876965005882,0.0,0.0,341.6998291015625,0.0,0.0,0.0,0.792412281036377,4.0,0.0,1.0
717240,293.13201904296875,297.1499938964844,293.1499938964844,0.2783615887165069,-5180.56640625,304.154052734375,0.8830572366714478,0.3698773086071014,0.3343517482280731,293.1212463378906,297.1499938964844,293.1499938964844,0.2174957394599914,-4487.181640625,304.1513671875,0.8286983370780945,0.3036988079547882,0.2896621525287628,293.1003112792969,297.1499938964844,293.1499938964844,0.3630133867263794,-4968.56787109375,304.1518249511719,0.9537031054496764,0.4574326872825622,0.3207256197929382,293.0182189941406,297.1499938964844,293.1499938964844,0.4521404802799225,-7939.7275390625,304.24560546875,0.9990000128746032,0.6309722065925598,0.5087753534317017,293.1233215332031,297.1499938964844,293.1499938964844,0.041871540248394,-6280.3251953125,304.1506042480469,0.5423349142074585,0.0874513313174247,0.4054399728775024,291.33575439453125,291.1499938964844,265.3599548339844,263.8011169433594,280.5899353027344,293.11895751953125,291.3375244140625,1.0,0.4364378154277801,0.9220715165138244,0.9220715165138244,1.0,1.0,-2.231489658355713,1.007235050201416,1.2242546081542969,0.4985607266426086,0.0,0.0,0.7856771349906921,101.59262084960938,95.0,39.7315559387207,-24211.626953125,1017.0149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9306640625,309.79864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,31729.859375,30960.0,0.0,0.0,0.5790838599205017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998574018478394,1.3998764753341677,-1.907534897327423e-05,0.0,0.0005876965005882,0.0,0.0,341.6998291015625,0.0,0.0,0.0,0.792412281036377,4.0,0.0,1.0
717300,293.1343994140625,297.1499938964844,293.1499938964844,0.2778888642787933,-5173.4658203125,304.1541748046875,0.8868669271469116,0.3696385622024536,0.3341074883937835,293.122802734375,297.1499938964844,293.1499938964844,0.2173448801040649,-4484.57666015625,304.1513671875,0.8321553468704224,0.3037571012973785,0.2896815836429596,293.1033630371094,297.1499938964844,293.1499938964844,0.362725168466568,-4965.345703125,304.1519775390625,0.9582523703575134,0.4574631154537201,0.3207214176654815,292.987548828125,297.1499938964844,293.1499938964844,0.4438607394695282,-7827.5302734375,304.2429504394531,0.9990000128746032,0.6386721134185791,0.5020407438278198,293.1239013671875,297.1499938964844,293.1499938964844,0.0419536866247653,-6286.6103515625,304.1503295898437,0.5457185506820679,0.0876771509647369,0.4061185419559479,291.3450622558594,291.1499938964844,265.3557434082031,263.7975158691406,280.5939636230469,293.12353515625,291.34454345703125,1.0,0.4345434904098511,0.921178102493286,0.921178102493286,1.0,1.0,-2.223914861679077,1.0035690069198608,1.2203457355499268,0.4962652921676636,0.0,0.0,0.7716208696365356,99.5438461303711,95.0,25.49763298034668,-24084.87890625,1001.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947265625,309.8681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,31793.90234375,29880.0,0.0,0.0,0.5757172107696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3611609935760498,1.3611794710159302,-1.8441040083416738e-05,0.0,0.0005842797691002,0.0,0.0,319.14471435546875,0.0,0.0,0.0,0.7597205638885498,4.0,0.0,1.0
717360,293.1368408203125,297.1499938964844,293.1499938964844,0.2784367799758911,-5182.66748046875,304.15240478515625,0.8870857954025269,0.3693540394306183,0.3338642418384552,293.12451171875,297.1499938964844,293.1499938964844,0.2179988622665405,-4496.3125,304.1499328613281,0.8325521945953369,0.3037693500518799,0.2897054851055145,293.1064147949219,297.1499938964844,293.1499938964844,0.3637622594833374,-4977.61669921875,304.14971923828125,0.958742380142212,0.4574561715126037,0.3207219839096069,292.96453857421875,297.1499938964844,293.1499938964844,0.4431694746017456,-7827.03955078125,304.2271728515625,0.9990000128746032,0.6452557444572449,0.5013137459754944,293.1244201660156,297.1499938964844,293.1499938964844,0.0423111282289028,-6318.0546875,304.1496276855469,0.5465917587280273,0.0879015922546386,0.4070948362350464,291.3126220703125,291.1499938964844,265.35107421875,263.7935791015625,280.5931091308594,293.12518310546875,291.3089599609375,1.0,0.4346353113651275,0.9204810857772828,0.9204810857772828,1.0,1.0,-2.223941802978516,1.0035632848739624,1.2203786373138428,0.4961310625076294,0.0,0.0,0.7638015747070312,99.34513092041016,113.0,-32.89288330078125,-23927.30859375,1000.8201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26373291015625,309.895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,30817.23046875,29880.0,0.0,0.0,0.5719683170318604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085390329360962,1.3085564374923706,-1.7367072359775193e-05,0.0,0.0005804751417599,0.0,0.0,287.38983154296875,0.0,0.0,0.0,0.7487375736236572,4.0,0.0,1.0
717420,293.14178466796875,297.1499938964844,293.1499938964844,0.279294341802597,-5196.8701171875,304.1501770019531,0.8799395561218262,0.3686884641647339,0.3334144949913025,293.1280517578125,297.1499938964844,293.1499938964844,0.2191197574138641,-4516.138671875,304.1480712890625,0.8268634080886841,0.3036957383155823,0.2897879183292389,293.1123352050781,297.1499938964844,293.1499938964844,0.3655571043491363,-4998.4150390625,304.1468200683594,0.9511191248893738,0.45736163854599,0.3207655549049377,292.94757080078125,297.1499938964844,293.1499938964844,0.4545604288578033,-8009.75830078125,304.1820678710937,0.9990000128746032,0.6534761786460876,0.5126420855522156,293.12603759765625,297.1499938964844,293.1499938964844,0.0430244319140911,-6379.8486328125,304.1485595703125,0.5427970886230469,0.0882267281413078,0.40936279296875,291.2578125,291.1499938964844,265.340576171875,263.7848815917969,280.5840148925781,293.1279602050781,291.2543334960937,1.0,0.4397752285003662,0.9190871715545654,0.9190871715545654,1.0,1.0,-2.2398693561553955,1.0112411975860596,1.228628158569336,0.5000764727592468,0.0,0.0,0.7530299425125122,102.8666534423828,131.0,-65.45252227783203,-23957.634765625,1030.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5220642089844,309.9920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,30338.80859375,29880.0,0.0,0.0,0.5643657445907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635585069656372,1.2635750770568848,-1.655632513575256e-05,0.0,0.0005727594834752,0.0,0.0,262.9142761230469,0.0,0.0,0.0,0.7280327677726746,4.0,0.0,1.0
717480,293.14178466796875,297.1499938964844,293.1499938964844,0.279294341802597,-5196.8701171875,304.1501770019531,0.8799395561218262,0.3686884641647339,0.3334144949913025,293.1280517578125,297.1499938964844,293.1499938964844,0.2191197574138641,-4516.138671875,304.1480712890625,0.8268634080886841,0.3036957383155823,0.2897879183292389,293.1123352050781,297.1499938964844,293.1499938964844,0.3655571043491363,-4998.4150390625,304.1468200683594,0.9511191248893738,0.45736163854599,0.3207655549049377,292.94757080078125,297.1499938964844,293.1499938964844,0.4545604288578033,-8009.75830078125,304.1820678710937,0.9990000128746032,0.6534761786460876,0.5126420855522156,293.12603759765625,297.1499938964844,293.1499938964844,0.0430244319140911,-6379.8486328125,304.1485595703125,0.5427970886230469,0.0882267281413078,0.40936279296875,291.2578125,291.1499938964844,265.340576171875,263.7848815917969,280.5840148925781,293.1279602050781,291.2543334960937,1.0,0.4397752285003662,0.9190871715545654,0.9190871715545654,1.0,1.0,-2.2398693561553955,1.0112411975860596,1.228628158569336,0.5000764727592468,0.0,0.0,0.7530299425125122,102.8666534423828,131.0,-65.45252227783203,-23957.634765625,1030.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5220642089844,309.9920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,30338.80859375,29880.0,0.0,0.0,0.5643657445907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2635585069656372,1.2635750770568848,-1.655632513575256e-05,0.0,0.0005727594834752,0.0,0.0,262.9142761230469,0.0,0.0,0.0,0.7280327677726746,4.0,0.0,1.0
717540,293.14678955078125,297.1499938964844,293.1499938964844,0.2806515991687774,-5218.72314453125,304.1478576660156,0.8658709526062012,0.3678833842277527,0.3329813480377197,293.1317443847656,297.1499938964844,293.1499938964844,0.2206481993198394,-4542.94970703125,304.14617919921875,0.8149905800819397,0.3035017848014831,0.2899011075496673,293.1181030273437,297.1499938964844,293.1499938964844,0.3680338859558105,-5026.75146484375,304.1437683105469,0.934598982334137,0.4571462869644165,0.3208340108394623,292.9690856933594,297.1499938964844,293.1499938964844,0.4809160828590393,-8403.2734375,304.1273498535156,0.9990000128746032,0.6543191075325012,0.5370532870292664,293.12921142578125,297.1499938964844,293.1499938964844,0.0437173321843147,-6441.02685546875,304.1479187011719,0.533356785774231,0.0881950333714485,0.4109690487384796,291.184814453125,291.1499938964844,265.3288879394531,263.7752990722656,280.568603515625,293.1312255859375,291.18072509765625,1.0,0.4498719573020935,0.9176931977272034,0.9176931977272034,1.0,1.0,-2.2708089351654053,1.0261930227279663,1.2446160316467283,0.5080100297927856,0.0,0.0,0.7531237006187439,110.61192321777344,149.0,-92.99693298339844,-24124.880859375,1092.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6177978515625,309.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,29988.126953125,28800.0,0.0,0.0,0.557669460773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480300664901731,1.2480462789535522,-1.624018477741629e-05,0.0,0.0005659636226482,0.0,0.0,254.33848571777344,0.0,0.0,0.0,0.7060589790344238,4.0,0.0,1.0
717600,293.14678955078125,297.1499938964844,293.1499938964844,0.2806515991687774,-5218.72314453125,304.1478576660156,0.8658709526062012,0.3678833842277527,0.3329813480377197,293.1317443847656,297.1499938964844,293.1499938964844,0.2206481993198394,-4542.94970703125,304.14617919921875,0.8149905800819397,0.3035017848014831,0.2899011075496673,293.1181030273437,297.1499938964844,293.1499938964844,0.3680338859558105,-5026.75146484375,304.1437683105469,0.934598982334137,0.4571462869644165,0.3208340108394623,292.9690856933594,297.1499938964844,293.1499938964844,0.4809160828590393,-8403.2734375,304.1273498535156,0.9990000128746032,0.6543191075325012,0.5370532870292664,293.12921142578125,297.1499938964844,293.1499938964844,0.0437173321843147,-6441.02685546875,304.1479187011719,0.533356785774231,0.0881950333714485,0.4109690487384796,291.184814453125,291.1499938964844,265.3288879394531,263.7752990722656,280.568603515625,293.1312255859375,291.18072509765625,1.0,0.4498719573020935,0.9176931977272034,0.9176931977272034,1.0,1.0,-2.2708089351654053,1.0261930227279663,1.2446160316467283,0.5080100297927856,0.0,0.0,0.7531237006187439,110.61192321777344,149.0,-92.99693298339844,-24124.880859375,1092.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6177978515625,309.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,29988.126953125,28800.0,0.0,0.0,0.557669460773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480300664901731,1.2480462789535522,-1.624018477741629e-05,0.0,0.0005659636226482,0.0,0.0,254.33848571777344,0.0,0.0,0.0,0.7060589790344238,4.0,0.0,1.0
717660,293.1518249511719,297.1499938964844,293.1499938964844,0.2827301323413849,-5251.66015625,304.1452331542969,0.8485834002494812,0.3669439852237701,0.3325404524803161,293.1355285644531,297.1499938964844,293.1499938964844,0.2227665781974792,-4579.89990234375,304.1440124511719,0.7988359928131104,0.3032019436359405,0.2900308668613434,293.1236572265625,297.1499938964844,293.1499938964844,0.3715069890022278,-5066.14013671875,304.14019775390625,0.9131507873535156,0.4568289518356323,0.3209165930747986,293.02410888671875,297.1499938964844,293.1499938964844,0.5192124247550964,-8957.0859375,304.07135009765625,0.9990000128746032,0.6478168964385986,0.5704280734062195,293.1341857910156,297.1499938964844,293.1499938964844,0.0443009883165359,-6494.93212890625,304.1476745605469,0.5207092761993408,0.0877182930707931,0.4111876189708709,291.0829467773437,291.1499938964844,265.3162536621094,263.7650756835937,280.54705810546875,293.1294860839844,291.0794372558594,1.0,0.4633195400238037,0.915678322315216,0.915678322315216,1.0,1.0,-2.3108808994293213,1.045536994934082,1.2653440237045288,0.5183327794075012,0.0,0.0,0.7695097923278809,121.6760482788086,152.0,-117.04235076904295,-24353.126953125,1179.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55059814453125,309.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,28545.994140625,28800.0,0.0,0.0,0.5525365471839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529680728912354,1.2529840469360352,-1.5989042367436923e-05,0.0,0.0005607543280348,0.0,0.0,253.05455017089844,0.0,0.0,0.0,0.7205315232276917,4.0,0.0,1.0
717720,293.1518249511719,297.1499938964844,293.1499938964844,0.2827301323413849,-5251.66015625,304.1452331542969,0.8485834002494812,0.3669439852237701,0.3325404524803161,293.1355285644531,297.1499938964844,293.1499938964844,0.2227665781974792,-4579.89990234375,304.1440124511719,0.7988359928131104,0.3032019436359405,0.2900308668613434,293.1236572265625,297.1499938964844,293.1499938964844,0.3715069890022278,-5066.14013671875,304.14019775390625,0.9131507873535156,0.4568289518356323,0.3209165930747986,293.02410888671875,297.1499938964844,293.1499938964844,0.5192124247550964,-8957.0859375,304.07135009765625,0.9990000128746032,0.6478168964385986,0.5704280734062195,293.1341857910156,297.1499938964844,293.1499938964844,0.0443009883165359,-6494.93212890625,304.1476745605469,0.5207092761993408,0.0877182930707931,0.4111876189708709,291.0829467773437,291.1499938964844,265.3162536621094,263.7650756835937,280.54705810546875,293.1294860839844,291.0794372558594,1.0,0.4633195400238037,0.915678322315216,0.915678322315216,1.0,1.0,-2.3108808994293213,1.045536994934082,1.2653440237045288,0.5183327794075012,0.0,0.0,0.7695097923278809,121.6760482788086,152.0,-117.04235076904295,-24353.126953125,1179.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55059814453125,309.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,28545.994140625,28800.0,0.0,0.0,0.5525365471839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529680728912354,1.2529840469360352,-1.5989042367436923e-05,0.0,0.0005607543280348,0.0,0.0,253.05455017089844,0.0,0.0,0.0,0.7205315232276917,4.0,0.0,1.0
717780,293.1566467285156,297.1499938964844,293.1499938964844,0.2835744023323059,-5264.78271484375,304.1454467773437,0.8357919454574585,0.365917831659317,0.3319520652294159,293.1390075683594,297.1499938964844,293.1499938964844,0.2239237874746322,-4599.6728515625,304.14410400390625,0.7862845063209534,0.3028625249862671,0.2900456190109253,293.1287841796875,297.1499938964844,293.1499938964844,0.3734650909900665,-5087.57763671875,304.1402587890625,0.8982259631156921,0.4564529657363891,0.3209061026573181,293.0988464355469,297.1499938964844,293.1499938964844,0.5512154698371887,-9402.169921875,304.0449523925781,0.9990000128746032,0.6358720064163208,0.5974063873291016,293.13983154296875,297.1499938964844,293.1499938964844,0.0443002879619598,-6498.01513671875,304.1484680175781,0.5107676386833191,0.0869741812348365,0.4096134901046753,291.0267944335937,291.1499938964844,265.3030700683594,263.75445556640625,280.5329284667969,293.1329345703125,291.02459716796875,1.0,0.4734582304954529,0.913663387298584,0.913663387298584,1.0,1.0,-2.340710163116455,1.059862732887268,1.2808475494384766,0.5261499285697937,0.0,0.0,0.7899987697601318,131.00283813476562,155.0,-85.09420776367188,-24621.966796875,1250.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909240722656,309.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,28277.322265625,28800.0,0.0,0.0,0.5500001311302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299081563949585,1.299098253250122,-1.6642916307318956e-05,0.0,0.0005581802106462,0.0,0.0,275.6214904785156,0.0,0.0,0.0,0.7413528561592102,4.0,0.0,1.0
717840,293.1566467285156,297.1499938964844,293.1499938964844,0.2835744023323059,-5264.78271484375,304.1454467773437,0.8357919454574585,0.365917831659317,0.3319520652294159,293.1390075683594,297.1499938964844,293.1499938964844,0.2239237874746322,-4599.6728515625,304.14410400390625,0.7862845063209534,0.3028625249862671,0.2900456190109253,293.1287841796875,297.1499938964844,293.1499938964844,0.3734650909900665,-5087.57763671875,304.1402587890625,0.8982259631156921,0.4564529657363891,0.3209061026573181,293.0988464355469,297.1499938964844,293.1499938964844,0.5512154698371887,-9402.169921875,304.0449523925781,0.9990000128746032,0.6358720064163208,0.5974063873291016,293.13983154296875,297.1499938964844,293.1499938964844,0.0443002879619598,-6498.01513671875,304.1484680175781,0.5107676386833191,0.0869741812348365,0.4096134901046753,291.0267944335937,291.1499938964844,265.3030700683594,263.75445556640625,280.5329284667969,293.1329345703125,291.02459716796875,1.0,0.4734582304954529,0.913663387298584,0.913663387298584,1.0,1.0,-2.340710163116455,1.059862732887268,1.2808475494384766,0.5261499285697937,0.0,0.0,0.7899987697601318,131.00283813476562,155.0,-85.09420776367188,-24621.966796875,1250.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909240722656,309.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,28277.322265625,28800.0,0.0,0.0,0.5500001311302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299081563949585,1.299098253250122,-1.6642916307318956e-05,0.0,0.0005581802106462,0.0,0.0,275.6214904785156,0.0,0.0,0.0,0.7413528561592102,4.0,0.0,1.0
717900,293.1588134765625,297.1499938964844,293.1499938964844,0.283720463514328,-5266.9521484375,304.1460266113281,0.8287308216094971,0.3654078543186188,0.3316776156425476,293.1404724121094,297.1499938964844,293.1499938964844,0.2243041098117828,-4606.0146484375,304.1445007324219,0.7792598009109497,0.3027140200138092,0.2900899350643158,293.13104248046875,297.1499938964844,293.1499938964844,0.3740914463996887,-5094.18603515625,304.1408996582031,0.8901294469833374,0.4562782049179077,0.3209230303764343,293.1340637207031,297.1499938964844,293.1499938964844,0.555767297744751,-9456.951171875,304.0565185546875,0.9945767521858216,0.6295922994613647,0.5997701287269592,293.1421813964844,297.1499938964844,293.1499938964844,0.0442497581243515,-6494.7421875,304.1488342285156,0.505449652671814,0.086637295782566,0.4089073538780212,291.01025390625,291.1499938964844,265.2963562011719,263.7491149902344,280.5350341796875,293.1407775878906,291.0098876953125,1.0,0.4772650003433227,0.9126559495925904,0.9126559495925904,1.0,1.0,-2.342074394226074,1.0603832006454468,1.2816911935806274,0.5267438292503357,0.0,0.0,0.8010688424110413,136.23495483398438,155.0,-60.28472900390625,-24658.771484375,1273.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1175231933594,309.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28214.01171875,27720.0,0.0,0.0,0.5496256947517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326429009437561,1.3264460563659668,-1.7064610801753588e-05,0.0,0.0005578001728281,0.0,0.0,289.9537658691406,0.0,0.0,0.0,0.7388618588447571,4.0,0.0,1.0
717960,293.1610107421875,297.1499938964844,293.1499938964844,0.2838833034038543,-5269.43994140625,304.1464538574219,0.8219799399375916,0.364862710237503,0.3314129412174225,293.1419372558594,297.1499938964844,293.1499938964844,0.2247156500816345,-4612.921875,304.1447448730469,0.7726126313209534,0.3025481104850769,0.2901599109172821,293.13330078125,297.1499938964844,293.1499938964844,0.3747450709342956,-5101.16455078125,304.141357421875,0.8824262619018555,0.4560771584510803,0.3209536075592041,293.1570739746094,297.1499938964844,293.1499938964844,0.5535534024238586,-9411.2353515625,304.0774841308594,0.9857678413391112,0.6252632737159729,0.5950031876564026,293.1441955566406,297.1499938964844,293.1499938964844,0.0442619584500789,-6496.6904296875,304.1490173339844,0.5006146430969238,0.0863434895873069,0.4085186421871185,290.9940490722656,291.1499938964844,265.2896423339844,263.7437744140625,280.5394897460937,293.1488342285156,290.9934387207031,1.0,0.4801501631736755,0.911516010761261,0.911516010761261,1.0,1.0,-2.3360848426818848,1.0574079751968384,1.2786768674850464,0.5250481367111206,0.0,0.0,0.8130141496658325,141.3125762939453,158.0,-52.38772201538086,-24547.490234375,1286.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9593811035156,309.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27344.390625,27720.0,0.0,0.0,0.5494328141212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340123891830444,1.3340294361114502,-1.699045969871804e-05,0.0,0.0005576044204644,0.0,0.0,291.69256591796875,0.0,0.0,0.0,0.7549647092819214,4.0,0.0,1.0
718020,293.1656188964844,297.1499938964844,293.1499938964844,0.2828923165798187,-5253.7607421875,304.1492919921875,0.8120883107185364,0.3636507093906402,0.3306560218334198,293.1451416015625,297.1499938964844,293.1499938964844,0.2244787216186523,-4608.22802734375,304.1469116210937,0.7633177638053894,0.3020991086959839,0.2900808453559875,293.1380615234375,297.1499938964844,293.1499938964844,0.3743890523910522,-5096.0517578125,304.14483642578125,0.8716489672660828,0.4555374979972839,0.3208387792110443,293.1804504394531,297.1499938964844,293.1499938964844,0.5496410131454468,-9339.53125,304.1076965332031,0.9726031422615052,0.6203054189682007,0.5896565914154053,293.1476745605469,297.1499938964844,293.1499938964844,0.0439959168434143,-6474.01513671875,304.1497802734375,0.4937838613986969,0.0857839435338974,0.4074393212795257,291.0053100585937,291.1499938964844,265.2763061523437,263.73321533203125,280.5447998046875,293.1601257324219,291.0059509277344,1.0,0.4844674170017242,0.9092360734939576,0.9092360734939576,1.0,1.0,-2.3272204399108887,1.0529626607894895,1.274257779121399,0.5224959254264832,0.0,0.0,0.831731915473938,148.91610717773438,161.0,-2.605661630630493,-24523.955078125,1306.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6594543457031,309.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,27230.70703125,27720.0,0.0,0.0,0.5498015880584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3806850910186768,1.3807028532028198,-1.7734148059389554e-05,0.0,0.0005579786957241,0.0,0.0,317.5604858398437,0.0,0.0,0.0,0.7762482762336731,4.0,0.0,1.0
718080,293.1656188964844,297.1499938964844,293.1499938964844,0.2828923165798187,-5253.7607421875,304.1492919921875,0.8120883107185364,0.3636507093906402,0.3306560218334198,293.1451416015625,297.1499938964844,293.1499938964844,0.2244787216186523,-4608.22802734375,304.1469116210937,0.7633177638053894,0.3020991086959839,0.2900808453559875,293.1380615234375,297.1499938964844,293.1499938964844,0.3743890523910522,-5096.0517578125,304.14483642578125,0.8716489672660828,0.4555374979972839,0.3208387792110443,293.1804504394531,297.1499938964844,293.1499938964844,0.5496410131454468,-9339.53125,304.1076965332031,0.9726031422615052,0.6203054189682007,0.5896565914154053,293.1476745605469,297.1499938964844,293.1499938964844,0.0439959168434143,-6474.01513671875,304.1497802734375,0.4937838613986969,0.0857839435338974,0.4074393212795257,291.0053100585937,291.1499938964844,265.2763061523437,263.73321533203125,280.5447998046875,293.1601257324219,291.0059509277344,1.0,0.4844674170017242,0.9092360734939576,0.9092360734939576,1.0,1.0,-2.3272204399108887,1.0529626607894895,1.274257779121399,0.5224959254264832,0.0,0.0,0.831731915473938,148.91610717773438,161.0,-2.605661630630493,-24523.955078125,1306.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6594543457031,309.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,27230.70703125,27720.0,0.0,0.0,0.5498015880584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3806850910186768,1.3807028532028198,-1.7734148059389554e-05,0.0,0.0005579786957241,0.0,0.0,317.5604858398437,0.0,0.0,0.0,0.7762482762336731,4.0,0.0,1.0
718140,293.169677734375,297.1499938964844,293.1499938964844,0.2817203104496002,-5235.6494140625,304.1514587402344,0.8047248721122742,0.3624297976493835,0.3297766745090484,293.148193359375,297.1499938964844,293.1499938964844,0.2240626960992813,-4600.7451171875,304.14862060546875,0.7569519281387329,0.301607072353363,0.2898488938808441,293.1425476074219,297.1499938964844,293.1499938964844,0.3737637102603912,-5088.31884765625,304.1475830078125,0.8642672896385193,0.4549272060394287,0.320591390132904,293.19097900390625,297.1499938964844,293.1499938964844,0.5473812818527222,-9298.0556640625,304.1253356933594,0.9631770849227904,0.6173862814903259,0.586815357208252,293.1504821777344,297.1499938964844,293.1499938964844,0.0436859205365181,-6447.80712890625,304.1503601074219,0.4889226853847503,0.0852710083127021,0.4061599671840668,291.017822265625,291.1499938964844,265.263427734375,263.7230529785156,280.5469055175781,293.1667175292969,291.0184326171875,1.0,0.4875975251197815,0.9069561958312988,0.9069561958312988,1.0,1.0,-2.3206372261047363,1.0496195554733276,1.2710177898406982,0.5205565690994263,0.0,0.0,0.8485085368156433,154.46141052246094,164.0,11.517372131347656,-24491.123046875,1320.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887023925781,309.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27274.13671875,26640.0,0.0,0.0,0.5510280132293701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212703704833984,1.4212887287139893,-1.843452082539443e-05,0.0,0.0005592234083451,0.0,0.0,341.78973388671875,0.0,0.0,0.0,0.7801912426948547,4.0,0.0,1.0
718200,293.169677734375,297.1499938964844,293.1499938964844,0.2817203104496002,-5235.6494140625,304.1514587402344,0.8047248721122742,0.3624297976493835,0.3297766745090484,293.148193359375,297.1499938964844,293.1499938964844,0.2240626960992813,-4600.7451171875,304.14862060546875,0.7569519281387329,0.301607072353363,0.2898488938808441,293.1425476074219,297.1499938964844,293.1499938964844,0.3737637102603912,-5088.31884765625,304.1475830078125,0.8642672896385193,0.4549272060394287,0.320591390132904,293.19097900390625,297.1499938964844,293.1499938964844,0.5473812818527222,-9298.0556640625,304.1253356933594,0.9631770849227904,0.6173862814903259,0.586815357208252,293.1504821777344,297.1499938964844,293.1499938964844,0.0436859205365181,-6447.80712890625,304.1503601074219,0.4889226853847503,0.0852710083127021,0.4061599671840668,291.017822265625,291.1499938964844,265.263427734375,263.7230529785156,280.5469055175781,293.1667175292969,291.0184326171875,1.0,0.4875975251197815,0.9069561958312988,0.9069561958312988,1.0,1.0,-2.3206372261047363,1.0496195554733276,1.2710177898406982,0.5205565690994263,0.0,0.0,0.8485085368156433,154.46141052246094,164.0,11.517372131347656,-24491.123046875,1320.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887023925781,309.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,27274.13671875,26640.0,0.0,0.0,0.5510280132293701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212703704833984,1.4212887287139893,-1.843452082539443e-05,0.0,0.0005592234083451,0.0,0.0,341.78973388671875,0.0,0.0,0.0,0.7801912426948547,4.0,0.0,1.0
718260,293.17303466796875,297.1499938964844,293.1499938964844,0.2811270356178283,-5226.947265625,304.15203857421875,0.7987784743309021,0.3612516224384308,0.3288882672786712,293.1507873535156,297.1499938964844,293.1499938964844,0.2240805178880691,-4601.115234375,304.14910888671875,0.752082347869873,0.3011254966259002,0.2895743548870086,293.1465148925781,297.1499938964844,293.1499938964844,0.3738420903682709,-5089.0126953125,304.1483459472656,0.858612596988678,0.4543100297451019,0.320298820734024,293.19677734375,297.1499938964844,293.1499938964844,0.5466359257698059,-9282.0263671875,304.13482666015625,0.9556533098220824,0.6151648163795471,0.5848017334938049,293.1527404785156,297.1499938964844,293.1499938964844,0.0435036309063434,-6433.71142578125,304.15057373046875,0.4850098490715027,0.0847991406917572,0.4048648476600647,291.00469970703125,291.1499938964844,265.2513122558594,263.7135925292969,280.5474548339844,293.1710205078125,291.0054626464844,1.0,0.4900517761707306,0.9051724076271056,0.9051724076271056,1.0,1.0,-2.314913749694824,1.046725511550903,1.2681883573532104,0.5188775658607483,0.0,0.0,0.86927729845047,158.90150451660156,167.0,-0.9709942936897278,-24390.802734375,1331.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,309.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,26279.650390625,26640.0,0.0,0.0,0.5524900555610657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380630254745483,1.4380815029144287,-1.8501194062992e-05,0.0,0.0005607071798294,0.0,0.0,349.20562744140625,0.0,0.0,0.0,0.8006947040557861,4.0,0.0,1.0
718320,293.17303466796875,297.1499938964844,293.1499938964844,0.2811270356178283,-5226.947265625,304.15203857421875,0.7987784743309021,0.3612516224384308,0.3288882672786712,293.1507873535156,297.1499938964844,293.1499938964844,0.2240805178880691,-4601.115234375,304.14910888671875,0.752082347869873,0.3011254966259002,0.2895743548870086,293.1465148925781,297.1499938964844,293.1499938964844,0.3738420903682709,-5089.0126953125,304.1483459472656,0.858612596988678,0.4543100297451019,0.320298820734024,293.19677734375,297.1499938964844,293.1499938964844,0.5466359257698059,-9282.0263671875,304.13482666015625,0.9556533098220824,0.6151648163795471,0.5848017334938049,293.1527404785156,297.1499938964844,293.1499938964844,0.0435036309063434,-6433.71142578125,304.15057373046875,0.4850098490715027,0.0847991406917572,0.4048648476600647,291.00469970703125,291.1499938964844,265.2513122558594,263.7135925292969,280.5474548339844,293.1710205078125,291.0054626464844,1.0,0.4900517761707306,0.9051724076271056,0.9051724076271056,1.0,1.0,-2.314913749694824,1.046725511550903,1.2681883573532104,0.5188775658607483,0.0,0.0,0.86927729845047,158.90150451660156,167.0,-0.9709942936897278,-24390.802734375,1331.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,309.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,26279.650390625,26640.0,0.0,0.0,0.5524900555610657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380630254745483,1.4380815029144287,-1.8501194062992e-05,0.0,0.0005607071798294,0.0,0.0,349.20562744140625,0.0,0.0,0.0,0.8006947040557861,4.0,0.0,1.0
718380,293.1759338378906,297.1499938964844,293.1499938964844,0.2797783017158508,-5206.349609375,304.1535949707031,0.7936973571777344,0.3600817024707794,0.3279939889907837,293.1530456542969,297.1499938964844,293.1499938964844,0.2234854847192764,-4590.75244140625,304.150390625,0.748026967048645,0.3006473481655121,0.2892827093601227,293.150146484375,297.1499938964844,293.1499938964844,0.3728803694248199,-5077.8408203125,304.1504821777344,0.8538877964019775,0.4536623060703277,0.3199735581874847,293.2008361816406,297.1499938964844,293.1499938964844,0.5444741249084473,-9247.78125,304.1434020996094,0.949105441570282,0.6131577491760254,0.5830487012863159,293.15460205078125,297.1499938964844,293.1499938964844,0.0431659966707229,-6405.0234375,304.15093994140625,0.4815586507320404,0.0843537151813507,0.4035905301570892,291.0221862792969,291.1499938964844,265.24029541015625,263.705078125,280.5478515625,293.1743469238281,291.023193359375,1.0,0.4921134412288666,0.9033886194229126,0.9033886194229126,1.0,1.0,-2.309461832046509,1.0439631938934326,1.2654986381530762,0.5172696709632874,0.0,0.0,0.8851870894432068,162.7365264892578,170.0,17.430789947509766,-24393.26171875,1339.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,309.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,26275.005859375,26640.0,0.0,0.0,0.5543602705001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4715968370437622,1.4716159105300903,-1.909264938149136e-05,0.0,0.0005626052152365,0.0,0.0,370.4545593261719,0.0,0.0,0.0,0.8163864612579346,4.0,0.0,1.0
718440,293.1759338378906,297.1499938964844,293.1499938964844,0.2797783017158508,-5206.349609375,304.1535949707031,0.7936973571777344,0.3600817024707794,0.3279939889907837,293.1530456542969,297.1499938964844,293.1499938964844,0.2234854847192764,-4590.75244140625,304.150390625,0.748026967048645,0.3006473481655121,0.2892827093601227,293.150146484375,297.1499938964844,293.1499938964844,0.3728803694248199,-5077.8408203125,304.1504821777344,0.8538877964019775,0.4536623060703277,0.3199735581874847,293.2008361816406,297.1499938964844,293.1499938964844,0.5444741249084473,-9247.78125,304.1434020996094,0.949105441570282,0.6131577491760254,0.5830487012863159,293.15460205078125,297.1499938964844,293.1499938964844,0.0431659966707229,-6405.0234375,304.15093994140625,0.4815586507320404,0.0843537151813507,0.4035905301570892,291.0221862792969,291.1499938964844,265.24029541015625,263.705078125,280.5478515625,293.1743469238281,291.023193359375,1.0,0.4921134412288666,0.9033886194229126,0.9033886194229126,1.0,1.0,-2.309461832046509,1.0439631938934326,1.2654986381530762,0.5172696709632874,0.0,0.0,0.8851870894432068,162.7365264892578,170.0,17.430789947509766,-24393.26171875,1339.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,309.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,26275.005859375,26640.0,0.0,0.0,0.5543602705001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4715968370437622,1.4716159105300903,-1.909264938149136e-05,0.0,0.0005626052152365,0.0,0.0,370.4545593261719,0.0,0.0,0.0,0.8163864612579346,4.0,0.0,1.0
718500,293.17724609375,297.1499938964844,293.1499938964844,0.2790639400482178,-5195.4873046875,304.1542358398437,0.7913587689399719,0.359495460987091,0.3275408148765564,293.154052734375,297.1499938964844,293.1499938964844,0.2231555581092834,-4585.056640625,304.1509094238281,0.746189534664154,0.3004066944122314,0.2891304194927215,293.15185546875,297.1499938964844,293.1499938964844,0.3723309338092804,-5071.56787109375,304.1513977050781,0.8517409563064575,0.4533260464668274,0.3197975754737854,293.2024841308594,297.1499938964844,293.1499938964844,0.5432807207107544,-9229.783203125,304.1467590332031,0.9460482001304626,0.6121870875358582,0.5822054743766785,293.1553955078125,297.1499938964844,293.1499938964844,0.0429924540221691,-6390.24560546875,304.1510925292969,0.4799201488494873,0.0841369926929473,0.4029591083526611,291.03204345703125,291.1499938964844,265.2352905273437,263.7012634277344,280.5481872558594,293.17578125,291.0331115722656,1.0,0.4930487871170044,0.9024966955184937,0.9024966955184937,1.0,1.0,-2.3067517280578613,1.042589545249939,1.2641621828079224,0.5164684057235718,0.0,0.0,0.8920528292655945,164.51513671875,170.0,22.1390380859375,-24391.904296875,1343.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,309.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26303.90234375,25560.0,0.0,0.0,0.5553995370864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486220359802246,1.486239671707153,-1.9361841623322107e-05,0.0,0.0005636599380522,0.0,0.0,380.09771728515625,0.0,0.0,0.0,0.8082871437072754,4.0,0.0,1.0
718560,293.1784362792969,297.1499938964844,293.1499938964844,0.278838574886322,-5192.47802734375,304.15386962890625,0.7891181707382202,0.3589115142822265,0.3270851969718933,293.155029296875,297.1499938964844,293.1499938964844,0.2232172787189483,-4586.34326171875,304.150634765625,0.7444432377815247,0.3001658916473388,0.2889747023582458,293.1534423828125,297.1499938964844,293.1499938964844,0.3724203705787658,-5072.7841796875,304.1509704589844,0.8496987819671631,0.4529882073402405,0.3196159303188324,293.20391845703125,297.1499938964844,293.1499938964844,0.5429826974868774,-9225.173828125,304.1478576660156,0.9430946707725524,0.6112381219863892,0.5813769698143005,293.1561584472656,297.1499938964844,293.1499938964844,0.042926337569952,-6385.58984375,304.1510009765625,0.4783096313476562,0.08392284065485,0.4023293256759643,291.021728515625,291.1499938964844,265.230712890625,263.69775390625,280.5486145019531,293.1770935058594,291.021240234375,1.0,0.4939405918121338,0.9015947580337524,0.9015947580337524,1.0,1.0,-2.3040473461151123,1.0412180423736572,1.262829303741455,0.5156666040420532,0.0,0.0,0.9015009999275208,166.23085021972656,158.0,-2.6360878944396973,-24300.376953125,1346.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036865234375,308.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,25496.796875,25560.0,0.0,0.0,0.5563147664070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477578043937683,1.4775971174240112,-1.902377516671549e-05,0.0,0.0005645887576974,0.0,0.0,371.9846496582031,0.0,0.0,0.0,0.8170912861824036,4.0,0.0,1.0
718620,293.180419921875,297.1499938964844,293.1499938964844,0.2772108614444732,-5167.72900390625,304.1553039550781,0.7905939817428589,0.3577872216701507,0.3259806334972381,293.1566162109375,297.1499938964844,293.1499938964844,0.2223532199859619,-4571.54443359375,304.1518859863281,0.7460942268371582,0.2997160255908966,0.2884488403797149,293.1562194824219,297.1499938964844,293.1499938964844,0.3710817396640777,-5057.603515625,304.1529235839844,0.8516719937324524,0.4523380100727081,0.3190923631191253,293.2062072753906,297.1499938964844,293.1499938964844,0.5402930974960327,-9186.0859375,304.153076171875,0.9451236128807068,0.6094091534614563,0.5795560479164124,293.1572570800781,297.1499938964844,293.1499938964844,0.042396031320095,-6341.03515625,304.15155029296875,0.4789423048496246,0.0835434719920158,0.400106817483902,291.04052734375,291.1499938964844,265.222900390625,263.6919250488281,280.5507202148437,293.1792297363281,291.04205322265625,1.0,0.490925669670105,0.8997907638549805,0.8997907638549805,1.0,1.0,-2.296605110168457,1.037482500076294,1.2591224908828735,0.5135475993156433,0.0,0.0,0.9152123928070068,163.70159912109375,146.0,22.974315643310547,-24307.556640625,1328.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83905029296875,308.96514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25326.783203125,25560.0,0.0,0.0,0.5580847263336182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4999032020568848,1.4999226331710815,-1.938898094522301e-05,0.0,0.0005663850461132,0.0,0.0,386.1924133300781,0.0,0.0,0.0,0.8273809552192688,4.0,0.0,1.0
718680,293.180419921875,297.1499938964844,293.1499938964844,0.2772108614444732,-5167.72900390625,304.1553039550781,0.7905939817428589,0.3577872216701507,0.3259806334972381,293.1566162109375,297.1499938964844,293.1499938964844,0.2223532199859619,-4571.54443359375,304.1518859863281,0.7460942268371582,0.2997160255908966,0.2884488403797149,293.1562194824219,297.1499938964844,293.1499938964844,0.3710817396640777,-5057.603515625,304.1529235839844,0.8516719937324524,0.4523380100727081,0.3190923631191253,293.2062072753906,297.1499938964844,293.1499938964844,0.5402930974960327,-9186.0859375,304.153076171875,0.9451236128807068,0.6094091534614563,0.5795560479164124,293.1572570800781,297.1499938964844,293.1499938964844,0.042396031320095,-6341.03515625,304.15155029296875,0.4789423048496246,0.0835434719920158,0.400106817483902,291.04052734375,291.1499938964844,265.222900390625,263.6919250488281,280.5507202148437,293.1792297363281,291.04205322265625,1.0,0.490925669670105,0.8997907638549805,0.8997907638549805,1.0,1.0,-2.296605110168457,1.037482500076294,1.2591224908828735,0.5135475993156433,0.0,0.0,0.9152123928070068,163.70159912109375,146.0,22.974315643310547,-24307.556640625,1328.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83905029296875,308.96514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25326.783203125,25560.0,0.0,0.0,0.5580847263336182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4999032020568848,1.4999226331710815,-1.938898094522301e-05,0.0,0.0005663850461132,0.0,0.0,386.1924133300781,0.0,0.0,0.0,0.8273809552192688,4.0,0.0,1.0
718740,293.1818542480469,297.1499938964844,293.1499938964844,0.2751854360103607,-5136.87255859375,304.15692138671875,0.7962496280670166,0.3567260801792145,0.3247888088226318,293.1577453613281,297.1499938964844,293.1499938964844,0.2211459577083587,-4550.90380859375,304.1532592773437,0.7514110803604126,0.299319326877594,0.2878201007843017,293.158447265625,297.1499938964844,293.1499938964844,0.3691975772380829,-5036.4033203125,304.1550598144531,0.857939600944519,0.4517246782779693,0.3184811770915985,293.2078552246094,297.1499938964844,293.1499938964844,0.5368099212646484,-9136.7587890625,304.1578369140625,0.9525498151779176,0.6076467037200928,0.5776479244232178,293.1577453613281,297.1499938964844,293.1499938964844,0.0417407862842083,-6285.60205078125,304.1521301269531,0.4823179841041565,0.0832580253481864,0.3975643217563629,291.0724182128906,291.1499938964844,265.2172241210937,263.68780517578125,280.5538330078125,293.1808166503906,291.0741882324219,1.0,0.4853019714355469,0.8979868292808533,0.8979868292808533,1.0,1.0,-2.288338184356689,1.033350944519043,1.254987120628357,0.5111915469169617,0.0,0.0,0.9234659671783448,157.28213500976562,134.0,38.78410720825195,-24304.46484375,1293.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031616210937,308.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,25379.771484375,26640.0,0.0,0.0,0.559769332408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5170449018478394,1.5170645713806152,-1.9715003872988746e-05,0.0,0.0005680947215296,0.0,0.0,397.93939208984375,0.0,0.0,0.0,0.8504679203033447,4.0,0.0,1.0
718800,293.1818542480469,297.1499938964844,293.1499938964844,0.2751854360103607,-5136.87255859375,304.15692138671875,0.7962496280670166,0.3567260801792145,0.3247888088226318,293.1577453613281,297.1499938964844,293.1499938964844,0.2211459577083587,-4550.90380859375,304.1532592773437,0.7514110803604126,0.299319326877594,0.2878201007843017,293.158447265625,297.1499938964844,293.1499938964844,0.3691975772380829,-5036.4033203125,304.1550598144531,0.857939600944519,0.4517246782779693,0.3184811770915985,293.2078552246094,297.1499938964844,293.1499938964844,0.5368099212646484,-9136.7587890625,304.1578369140625,0.9525498151779176,0.6076467037200928,0.5776479244232178,293.1577453613281,297.1499938964844,293.1499938964844,0.0417407862842083,-6285.60205078125,304.1521301269531,0.4823179841041565,0.0832580253481864,0.3975643217563629,291.0724182128906,291.1499938964844,265.2172241210937,263.68780517578125,280.5538330078125,293.1808166503906,291.0741882324219,1.0,0.4853019714355469,0.8979868292808533,0.8979868292808533,1.0,1.0,-2.288338184356689,1.033350944519043,1.254987120628357,0.5111915469169617,0.0,0.0,0.9234659671783448,157.28213500976562,134.0,38.78410720825195,-24304.46484375,1293.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031616210937,308.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,25379.771484375,26640.0,0.0,0.0,0.559769332408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5170449018478394,1.5170645713806152,-1.9715003872988746e-05,0.0,0.0005680947215296,0.0,0.0,397.93939208984375,0.0,0.0,0.0,0.8504679203033447,4.0,0.0,1.0
718860,293.1829528808594,297.1499938964844,293.1499938964844,0.2724339365959167,-5094.61181640625,304.1591186523437,0.8048157095909119,0.3556970655918121,0.3235520422458648,293.1585693359375,297.1499938964844,293.1499938964844,0.2193457633256912,-4519.9306640625,304.1551208496094,0.7594363689422607,0.2989564836025238,0.2871431112289428,293.16033935546875,297.1499938964844,293.1499938964844,0.3663242161273956,-5004.02392578125,304.1580810546875,0.8673596978187561,0.4511312544345855,0.3178244531154632,293.2091064453125,297.1499938964844,293.1499938964844,0.5318952798843384,-9067.8271484375,304.16326904296875,0.9632645845413208,0.6059279441833496,0.5757020115852356,293.15777587890625,297.1499938964844,293.1499938964844,0.0409405604004859,-6216.62548828125,304.1527404785156,0.4874351620674133,0.0830551162362098,0.3950029611587524,291.13250732421875,291.1499938964844,265.2139587402344,263.6856689453125,280.55792236328125,293.1820373535156,291.1344299316406,1.0,0.4780709743499756,0.8962268829345703,0.8962268829345703,1.0,1.0,-2.279836177825928,1.0291088819503784,1.250727295875549,0.5087722539901733,0.0,0.0,0.921396017074585,148.68728637695312,122.0,63.80622863769531,-24366.4296875,1250.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,309.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,26477.615234375,26640.0,0.0,0.0,0.5615770220756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5499945878982544,1.550015211105347,-2.05769556487212e-05,0.0,0.0005699292523786,0.0,0.0,424.3834533691406,0.0,0.0,0.0,0.8533244729042053,4.0,0.0,1.0
