time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.1829528808594,297.1499938964844,293.1499938964844,0.2724339365959167,-5094.61181640625,304.1591186523437,0.8048157095909119,0.3556970655918121,0.3235520422458648,293.1585693359375,297.1499938964844,293.1499938964844,0.2193457633256912,-4519.9306640625,304.1551208496094,0.7594363689422607,0.2989564836025238,0.2871431112289428,293.16033935546875,297.1499938964844,293.1499938964844,0.3663242161273956,-5004.02392578125,304.1580810546875,0.8673596978187561,0.4511312544345855,0.3178244531154632,293.2091064453125,297.1499938964844,293.1499938964844,0.5318952798843384,-9067.8271484375,304.16326904296875,0.9632645845413208,0.6059279441833496,0.5757020115852356,293.15777587890625,297.1499938964844,293.1499938964844,0.0409405604004859,-6216.62548828125,304.1527404785156,0.4874351620674133,0.0830551162362098,0.3950029611587524,291.13250732421875,291.1499938964844,265.2139587402344,263.6856689453125,280.55792236328125,293.1820373535156,291.1344299316406,1.0,0.4780709743499756,0.8962268829345703,0.8962268829345703,1.0,1.0,-2.279836177825928,1.0291088819503784,1.250727295875549,0.5087722539901733,0.0,0.0,0.921396017074585,148.68728637695312,122.0,63.80622863769531,-24366.4296875,1250.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,309.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,26477.615234375,26640.0,0.0,0.0,0.5615770220756531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5499945878982544,1.550015211105347,-2.05769556487212e-05,0.0,0.0005699292523786,0.0,0.0,424.3834533691406,0.0,0.0,0.0,0.8533244729042053,4.0,0.0,1.0
718980,293.18377685546875,297.1499938964844,293.1499938964844,0.2703324556350708,-5062.91552734375,304.1595764160156,0.8154439330101013,0.3546972274780273,0.3222925364971161,293.1591491699219,297.1499938964844,293.1499938964844,0.2180632799863815,-4498.29931640625,304.155517578125,0.7699242830276489,0.2986170053482055,0.2864393293857574,293.16180419921875,297.1499938964844,293.1499938964844,0.3643032312393188,-4981.81591796875,304.1587219238281,0.8796160221099854,0.450572669506073,0.3171503841876983,293.2098388671875,297.1499938964844,293.1499938964844,0.528171956539154,-9017.0830078125,304.1650085449219,0.976003348827362,0.6042832732200623,0.5737643241882324,293.157470703125,297.1499938964844,293.1499938964844,0.0403040498495101,-6162.91845703125,304.15289306640625,0.4939829707145691,0.0829182043671608,0.3925178349018097,291.16357421875,291.1499938964844,265.2135009765625,263.685791015625,280.5631103515625,293.1828918457031,291.1650390625,1.0,0.4698289632797241,0.8944668769836426,0.8944668769836426,1.0,1.0,-2.271355390548706,1.0248773097991943,1.2464780807495115,0.5063550472259521,0.0,0.0,0.917422890663147,138.81565856933594,110.0,48.22039031982422,-24314.31640625,1202.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,309.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,26656.423828125,26640.0,0.0,0.0,0.5630227327346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549713373184204,1.5497339963912964,-2.0612100342987105e-05,0.0,0.0005713964928872,0.0,0.0,424.7510681152344,0.0,0.0,0.0,0.8532624244689941,4.0,0.0,1.0
719040,293.18377685546875,297.1499938964844,293.1499938964844,0.2703324556350708,-5062.91552734375,304.1595764160156,0.8154439330101013,0.3546972274780273,0.3222925364971161,293.1591491699219,297.1499938964844,293.1499938964844,0.2180632799863815,-4498.29931640625,304.155517578125,0.7699242830276489,0.2986170053482055,0.2864393293857574,293.16180419921875,297.1499938964844,293.1499938964844,0.3643032312393188,-4981.81591796875,304.1587219238281,0.8796160221099854,0.450572669506073,0.3171503841876983,293.2098388671875,297.1499938964844,293.1499938964844,0.528171956539154,-9017.0830078125,304.1650085449219,0.976003348827362,0.6042832732200623,0.5737643241882324,293.157470703125,297.1499938964844,293.1499938964844,0.0403040498495101,-6162.91845703125,304.15289306640625,0.4939829707145691,0.0829182043671608,0.3925178349018097,291.16357421875,291.1499938964844,265.2135009765625,263.685791015625,280.5631103515625,293.1828918457031,291.1650390625,1.0,0.4698289632797241,0.8944668769836426,0.8944668769836426,1.0,1.0,-2.271355390548706,1.0248773097991943,1.2464780807495115,0.5063550472259521,0.0,0.0,0.917422890663147,138.81565856933594,110.0,48.22039031982422,-24314.31640625,1202.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,309.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,26656.423828125,26640.0,0.0,0.0,0.5630227327346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549713373184204,1.5497339963912964,-2.0612100342987105e-05,0.0,0.0005713964928872,0.0,0.0,424.7510681152344,0.0,0.0,0.0,0.8532624244689941,4.0,0.0,1.0
719100,293.1841125488281,297.1499938964844,293.1499938964844,0.2693254351615906,-5047.76806640625,304.15966796875,0.821357011795044,0.3542022705078125,0.3216581642627716,293.159423828125,297.1499938964844,293.1499938964844,0.2174540013074875,-4488.0615234375,304.1556396484375,0.776095449924469,0.2984509766101837,0.2860807180404663,293.1623840332031,297.1499938964844,293.1499938964844,0.363353431224823,-4971.43505859375,304.15887451171875,0.8867986798286438,0.4503041803836822,0.3168132603168487,293.21002197265625,297.1499938964844,293.1499938964844,0.5264005661010742,-8993.130859375,304.1654968261719,0.982808232307434,0.6034867167472839,0.5728099942207336,293.1572265625,297.1499938964844,293.1499938964844,0.040003914386034,-6137.67041015625,304.15289306640625,0.497828871011734,0.0828694701194763,0.3913134634494781,291.177001953125,291.1499938964844,265.21441650390625,263.6867980957031,280.5661315917969,293.1831970214844,291.1783752441406,1.0,0.4654450714588165,0.8935868740081787,0.8935868740081787,1.0,1.0,-2.267164707183838,1.0227853059768677,1.2443792819976809,0.5051590800285339,0.0,0.0,0.9142696857452391,133.57810974121094,110.0,43.145267486572266,-24287.283203125,1177.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967529296875,309.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,26704.552734375,27720.0,0.0,0.0,0.5635488033294678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5465054512023926,1.546525955200195,-2.0562669305945747e-05,0.0,0.0005719304317608,0.0,0.0,422.6208190917969,0.0,0.0,0.0,0.8667286038398743,4.0,0.0,1.0
719160,293.1844482421875,297.1499938964844,293.1499938964844,0.2678745985031128,-5025.4580078125,304.1605529785156,0.8277534246444702,0.3537030220031738,0.3210183382034302,293.15966796875,297.1499938964844,293.1499938964844,0.216483935713768,-4471.38134765625,304.1563720703125,0.7829041481018066,0.2982825338840484,0.2857167422771454,293.1629638671875,297.1499938964844,293.1499938964844,0.3618132472038269,-4954.146484375,304.1600646972656,0.8946961164474487,0.4500349164009094,0.3164747655391693,293.2101745605469,297.1499938964844,293.1499938964844,0.5238004922866821,-8957.099609375,304.1674194335937,0.9897419810295104,0.6026952266693115,0.5718614459037781,293.1569519042969,297.1499938964844,293.1499938964844,0.0396151654422283,-6103.947265625,304.153076171875,0.5021205544471741,0.0828314051032066,0.3901355564594269,291.20880126953125,291.1499938964844,265.2161560058594,263.6884460449219,280.56951904296875,293.1835021972656,291.211669921875,1.0,0.4609261751174927,0.8927287459373474,0.8927287459373474,1.0,1.0,-2.262998104095459,1.0207064151763916,1.2422915697097778,0.5039712190628052,0.0,0.0,0.907303512096405,128.20455932617188,98.0,65.58868408203125,-24342.673828125,1152.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127136230469,309.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,27584.359375,27720.0,0.0,0.0,0.5640794634819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5635534524917605,1.5635745525360107,-2.108360240526963e-05,0.0,0.0005724689690396,0.0,0.0,437.6744079589844,0.0,0.0,0.0,0.8618249297142029,4.0,0.0,1.0
719220,293.1849975585937,297.1499938964844,293.1499938964844,0.2657743394374847,-4993.8232421875,304.1604919433594,0.840994656085968,0.3527153134346008,0.319756805896759,293.1600646972656,297.1499938964844,293.1499938964844,0.215198129415512,-4449.76123046875,304.1563720703125,0.797061562538147,0.2979579865932464,0.2850114107131958,293.16387939453125,297.1499938964844,293.1499938964844,0.3597974181175232,-4932.1611328125,304.1600341796875,0.9114286303520204,0.4495214819908142,0.3158199787139892,293.2086486816406,297.1499938964844,293.1499938964844,0.5145699381828308,-8825.265625,304.1781616210937,0.9990000128746032,0.6014646291732788,0.5642009377479553,293.1562194824219,297.1499938964844,293.1499938964844,0.0390624329447746,-6057.0869140625,304.1529541015625,0.5113745331764221,0.0828063637018203,0.3880653977394104,291.2398986816406,291.1499938964844,265.22222900390625,263.69390869140625,280.5799560546875,293.1831970214844,291.24176025390625,1.0,0.4513145983219147,0.89101243019104,0.89101243019104,1.0,1.0,-2.248386144638061,1.0134577751159668,1.2349284887313845,0.5001436471939087,0.0,0.0,0.8930270075798035,117.94168853759766,86.0,49.16360855102539,-24218.330078125,1096.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,309.1319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,27920.00390625,27720.0,0.0,0.0,0.5647199749946594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.547048568725586,1.5470693111419678,-2.084774496324826e-05,0.0,0.000573118973989,0.0,0.0,426.8614196777344,0.0,0.0,0.0,0.8541733622550964,4.0,0.0,1.0
719280,293.1849975585937,297.1499938964844,293.1499938964844,0.2657743394374847,-4993.8232421875,304.1604919433594,0.840994656085968,0.3527153134346008,0.319756805896759,293.1600646972656,297.1499938964844,293.1499938964844,0.215198129415512,-4449.76123046875,304.1563720703125,0.797061562538147,0.2979579865932464,0.2850114107131958,293.16387939453125,297.1499938964844,293.1499938964844,0.3597974181175232,-4932.1611328125,304.1600341796875,0.9114286303520204,0.4495214819908142,0.3158199787139892,293.2086486816406,297.1499938964844,293.1499938964844,0.5145699381828308,-8825.265625,304.1781616210937,0.9990000128746032,0.6014646291732788,0.5642009377479553,293.1562194824219,297.1499938964844,293.1499938964844,0.0390624329447746,-6057.0869140625,304.1529541015625,0.5113745331764221,0.0828063637018203,0.3880653977394104,291.2398986816406,291.1499938964844,265.22222900390625,263.69390869140625,280.5799560546875,293.1831970214844,291.24176025390625,1.0,0.4513145983219147,0.89101243019104,0.89101243019104,1.0,1.0,-2.248386144638061,1.0134577751159668,1.2349284887313845,0.5001436471939087,0.0,0.0,0.8930270075798035,117.94168853759766,86.0,49.16360855102539,-24218.330078125,1096.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,309.1319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,27920.00390625,27720.0,0.0,0.0,0.5647199749946594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.547048568725586,1.5470693111419678,-2.084774496324826e-05,0.0,0.000573118973989,0.0,0.0,426.8614196777344,0.0,0.0,0.0,0.8541733622550964,4.0,0.0,1.0
719340,293.1856384277344,297.1499938964844,293.1499938964844,0.2632395029067993,-4955.021484375,304.1612548828125,0.8529945015907288,0.3517026603221893,0.3185869455337524,293.1604309082031,297.1499938964844,293.1499938964844,0.2135822623968124,-4422.0966796875,304.1569519042969,0.8096018433570862,0.2976310849189758,0.2844170033931732,293.16461181640625,297.1499938964844,293.1499938964844,0.3571933805942535,-4903.20068359375,304.1610412597656,0.9277610778808594,0.4490205347537994,0.3152598738670349,293.18084716796875,297.1499938964844,293.1499938964844,0.4848226606845855,-8401.525390625,304.2181396484375,0.9990000128746032,0.6055473685264587,0.537782609462738,293.1552429199219,297.1499938964844,293.1499938964844,0.0385492891073226,-6011.90234375,304.15283203125,0.5202540755271912,0.0828485116362571,0.3867931962013244,291.2932434082031,291.1499938964844,265.23211669921875,263.702392578125,280.594970703125,293.1716613769531,291.2963562011719,1.0,0.4400024116039276,0.8892961740493774,0.8892961740493774,1.0,1.0,-2.212131977081299,0.9957637786865234,1.2163680791854858,0.4905043840408325,0.0,0.0,0.8705651164054871,109.11742401123048,74.0,69.85115051269531,-23946.33984375,1025.7249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190734863281,309.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,28139.244140625,26640.0,0.0,0.0,0.564109742641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143005847930908,1.5143208503723145,-2.028854214586317e-05,0.0,0.0005724996444769,0.0,0.0,404.6346130371094,0.0,0.0,0.0,0.8234960436820984,4.0,0.0,1.0
719400,293.1856384277344,297.1499938964844,293.1499938964844,0.2632395029067993,-4955.021484375,304.1612548828125,0.8529945015907288,0.3517026603221893,0.3185869455337524,293.1604309082031,297.1499938964844,293.1499938964844,0.2135822623968124,-4422.0966796875,304.1569519042969,0.8096018433570862,0.2976310849189758,0.2844170033931732,293.16461181640625,297.1499938964844,293.1499938964844,0.3571933805942535,-4903.20068359375,304.1610412597656,0.9277610778808594,0.4490205347537994,0.3152598738670349,293.18084716796875,297.1499938964844,293.1499938964844,0.4848226606845855,-8401.525390625,304.2181396484375,0.9990000128746032,0.6055473685264587,0.537782609462738,293.1552429199219,297.1499938964844,293.1499938964844,0.0385492891073226,-6011.90234375,304.15283203125,0.5202540755271912,0.0828485116362571,0.3867931962013244,291.2932434082031,291.1499938964844,265.23211669921875,263.702392578125,280.594970703125,293.1716613769531,291.2963562011719,1.0,0.4400024116039276,0.8892961740493774,0.8892961740493774,1.0,1.0,-2.212131977081299,0.9957637786865234,1.2163680791854858,0.4905043840408325,0.0,0.0,0.8705651164054871,109.11742401123048,74.0,69.85115051269531,-23946.33984375,1025.7249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190734863281,309.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,28139.244140625,26640.0,0.0,0.0,0.564109742641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143005847930908,1.5143208503723145,-2.028854214586317e-05,0.0,0.0005724996444769,0.0,0.0,404.6346130371094,0.0,0.0,0.0,0.8234960436820984,4.0,0.0,1.0
719460,293.18670654296875,297.1499938964844,293.1499938964844,0.2610010206699371,-4921.0576171875,304.1612854003906,0.8679634928703308,0.3505829274654388,0.3173005878925323,293.1612243652344,297.1499938964844,293.1499938964844,0.212197259068489,-4398.6484375,304.156982421875,0.823721706867218,0.2972017824649811,0.2837115526199341,293.16552734375,297.1499938964844,293.1499938964844,0.3550530970096588,-4879.72412109375,304.1610107421875,0.9474942088127136,0.4484656751155853,0.3146423101425171,293.1264038085937,297.1499938964844,293.1499938964844,0.45194873213768,-7934.69189453125,304.25018310546875,0.9990000128746032,0.6157514452934265,0.508076548576355,293.1544494628906,297.1499938964844,293.1499938964844,0.0380942225456237,-5972.53076171875,304.1526794433594,0.5314291715621948,0.0828738585114479,0.3853569030761719,291.3294677734375,291.1499938964844,265.2461242675781,263.71417236328125,280.613525390625,293.1592102050781,291.33282470703125,1.0,0.4274607300758362,0.8877980709075928,0.8877980709075928,1.0,1.0,-2.1715950965881348,0.9760277271270752,1.1955673694610596,0.4797678291797638,0.0,0.0,0.8446419835090637,99.67082977294922,77.0,63.80064010620117,-23545.955078125,950.0252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876281738281,309.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27331.134765625,26640.0,0.0,0.0,0.5614433884620667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403388500213623,1.440357685089111,-1.877876638900489e-05,0.0,0.0005697936867363,0.0,0.0,353.7250671386719,0.0,0.0,0.0,0.8012567758560181,4.0,0.0,1.0
719520,293.18670654296875,297.1499938964844,293.1499938964844,0.2610010206699371,-4921.0576171875,304.1612854003906,0.8679634928703308,0.3505829274654388,0.3173005878925323,293.1612243652344,297.1499938964844,293.1499938964844,0.212197259068489,-4398.6484375,304.156982421875,0.823721706867218,0.2972017824649811,0.2837115526199341,293.16552734375,297.1499938964844,293.1499938964844,0.3550530970096588,-4879.72412109375,304.1610107421875,0.9474942088127136,0.4484656751155853,0.3146423101425171,293.1264038085937,297.1499938964844,293.1499938964844,0.45194873213768,-7934.69189453125,304.25018310546875,0.9990000128746032,0.6157514452934265,0.508076548576355,293.1544494628906,297.1499938964844,293.1499938964844,0.0380942225456237,-5972.53076171875,304.1526794433594,0.5314291715621948,0.0828738585114479,0.3853569030761719,291.3294677734375,291.1499938964844,265.2461242675781,263.71417236328125,280.613525390625,293.1592102050781,291.33282470703125,1.0,0.4274607300758362,0.8877980709075928,0.8877980709075928,1.0,1.0,-2.1715950965881348,0.9760277271270752,1.1955673694610596,0.4797678291797638,0.0,0.0,0.8446419835090637,99.67082977294922,77.0,63.80064010620117,-23545.955078125,950.0252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876281738281,309.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27331.134765625,26640.0,0.0,0.0,0.5614433884620667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403388500213623,1.440357685089111,-1.877876638900489e-05,0.0,0.0005697936867363,0.0,0.0,353.7250671386719,0.0,0.0,0.0,0.8012567758560181,4.0,0.0,1.0
719580,293.18853759765625,297.1499938964844,293.1499938964844,0.2585123777389526,-4883.04248046875,304.16162109375,0.878475546836853,0.3492835164070129,0.3159897327423095,293.162841796875,297.1499938964844,293.1499938964844,0.2106020301580429,-4371.4609375,304.15728759765625,0.8333165645599365,0.2965922355651855,0.2829805016517639,293.1668395996094,297.1499938964844,293.1499938964844,0.3526355624198913,-4853.0126953125,304.16131591796875,0.9605637788772584,0.4478055238723755,0.3140544891357422,293.0617370605469,297.1499938964844,293.1499938964844,0.4279989898204803,-7600.41748046875,304.2559509277344,0.9990000128746032,0.6294656991958618,0.4882362186908722,293.1535339355469,297.1499938964844,293.1499938964844,0.0377168506383895,-5938.8603515625,304.1523742675781,0.5397433042526245,0.0829447358846664,0.3845925033092499,291.3768615722656,291.1499938964844,265.2645568847656,263.7295227050781,280.63653564453125,293.1612548828125,291.3783874511719,1.0,0.4195063412189483,0.8862999677658081,0.8862999677658081,1.0,1.0,-2.1436729431152344,0.9624525904655457,1.181220293045044,0.472165584564209,0.0,0.0,0.8108084797859192,93.60701751708984,95.0,57.60966110229492,-23256.912109375,900.9803466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209411621094,309.5619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,27475.443359375,26640.0,0.0,0.0,0.5569053888320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368714451789856,1.3687320947647097,-1.758963662723545e-05,0.0,0.0005651881801895,0.0,0.0,311.3778076171875,0.0,0.0,0.0,0.7676374316215515,4.0,0.0,1.0
719640,293.18853759765625,297.1499938964844,293.1499938964844,0.2585123777389526,-4883.04248046875,304.16162109375,0.878475546836853,0.3492835164070129,0.3159897327423095,293.162841796875,297.1499938964844,293.1499938964844,0.2106020301580429,-4371.4609375,304.15728759765625,0.8333165645599365,0.2965922355651855,0.2829805016517639,293.1668395996094,297.1499938964844,293.1499938964844,0.3526355624198913,-4853.0126953125,304.16131591796875,0.9605637788772584,0.4478055238723755,0.3140544891357422,293.0617370605469,297.1499938964844,293.1499938964844,0.4279989898204803,-7600.41748046875,304.2559509277344,0.9990000128746032,0.6294656991958618,0.4882362186908722,293.1535339355469,297.1499938964844,293.1499938964844,0.0377168506383895,-5938.8603515625,304.1523742675781,0.5397433042526245,0.0829447358846664,0.3845925033092499,291.3768615722656,291.1499938964844,265.2645568847656,263.7295227050781,280.63653564453125,293.1612548828125,291.3783874511719,1.0,0.4195063412189483,0.8862999677658081,0.8862999677658081,1.0,1.0,-2.1436729431152344,0.9624525904655457,1.181220293045044,0.472165584564209,0.0,0.0,0.8108084797859192,93.60701751708984,95.0,57.60966110229492,-23256.912109375,900.9803466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209411621094,309.5619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,27475.443359375,26640.0,0.0,0.0,0.5569053888320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368714451789856,1.3687320947647097,-1.758963662723545e-05,0.0,0.0005651881801895,0.0,0.0,311.3778076171875,0.0,0.0,0.0,0.7676374316215515,4.0,0.0,1.0
719700,293.18975830078125,297.1499938964844,293.1499938964844,0.257690280675888,-4870.86962890625,304.1609802246094,0.8790315389633179,0.3485546708106994,0.3153478801250458,293.1640014648437,297.1499938964844,293.1499938964844,0.2101455926895141,-4363.984375,304.1567687988281,0.8340017199516296,0.2962006628513336,0.2826244533061981,293.1676940917969,297.1499938964844,293.1499938964844,0.3520180284976959,-4846.59228515625,304.16033935546875,0.9615831971168518,0.4474275708198547,0.3137919902801513,293.0350036621094,297.1499938964844,293.1499938964844,0.4245636761188507,-7559.72412109375,304.24273681640625,0.9990000128746032,0.635840117931366,0.4863380193710327,293.1529846191406,297.1499938964844,293.1499938964844,0.0377209521830081,-5939.01171875,304.1519470214844,0.5407189130783081,0.0830094814300537,0.3847754001617431,291.383056640625,291.1499938964844,265.27557373046875,263.7386474609375,280.6456298828125,293.16510009765625,291.38250732421875,1.0,0.4190117120742798,0.8855509757995605,0.8855509757995605,1.0,1.0,-2.140082597732544,0.9607023000717164,1.179380178451538,0.4709939658641815,0.0,0.0,0.7945420145988464,93.0063705444336,95.0,32.35659408569336,-23152.111328125,895.4160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7954406738281,309.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27521.83203125,25560.0,0.0,0.0,0.5540431141853333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284085988998413,1.3284255266189575,-1.693998638074845e-05,0.0,0.0005622833268716,0.0,0.0,289.13946533203125,0.0,0.0,0.0,0.7340173125267029,4.0,0.0,1.0
719760,293.19110107421875,297.1499938964844,293.1499938964844,0.2578045725822449,-4873.873046875,304.1587829589844,0.8765239715576172,0.3477889001369476,0.3147088885307312,293.16534423828125,297.1499938964844,293.1499938964844,0.2104480266571045,-4370.119140625,304.15496826171875,0.8320132493972778,0.2957620918750763,0.2822645008563995,293.1685485839844,297.1499938964844,293.1499938964844,0.3526909351348877,-4855.28564453125,304.1572265625,0.9591851234436036,0.4470346570014953,0.3135468065738678,293.01776123046875,297.1499938964844,293.1499938964844,0.4277082979679107,-7615.99560546875,304.2200622558594,0.9990000128746032,0.6406969428062439,0.489454835653305,293.1524963378906,297.1499938964844,293.1499938964844,0.0379725396633148,-5962.11279296875,304.151123046875,0.5395442843437195,0.0830669999122619,0.3852084875106811,291.3487548828125,291.1499938964844,265.2878112792969,263.74871826171875,280.6504821777344,293.1654052734375,291.3444519042969,1.0,0.420297771692276,0.8849047422409058,0.8849047422409058,1.0,1.0,-2.142843723297119,0.9620105624198914,1.1808332204818726,0.471565306186676,0.0,0.0,0.7844681739807129,93.89048767089844,113.0,-33.57574462890625,-22995.796875,901.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9764099121094,309.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,26587.158203125,25560.0,0.0,0.0,0.5507616400718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716131210327148,1.271628975868225,-1.5831888958928175e-05,0.0,0.0005589530337601,0.0,0.0,257.1831970214844,0.0,0.0,0.0,0.7207295894622803,4.0,0.0,1.0
719820,293.1939697265625,297.1499938964844,293.1499938964844,0.2578776180744171,-4876.89013671875,304.15576171875,0.8650699853897095,0.3461673557758331,0.3134627044200897,293.1683044433594,297.1499938964844,293.1499938964844,0.2109030485153198,-4379.36328125,304.152587890625,0.8223176598548889,0.2947754263877868,0.2815532684326172,293.1702880859375,297.1499938964844,293.1499938964844,0.3539040684700012,-4870.4697265625,304.15283203125,0.9465453624725342,0.4462108314037323,0.3131213784217834,293.0140686035156,297.1499938964844,293.1499938964844,0.4455762505531311,-7893.8603515625,304.1667175292969,0.9990000128746032,0.6448825001716614,0.50697922706604,293.15234375,297.1499938964844,293.1499938964844,0.0384564995765686,-6005.85986328125,304.14996337890625,0.5323716998100281,0.0830349400639534,0.3862020075321197,291.28668212890625,291.1499938964844,265.316162109375,263.7720031738281,280.6564025878906,293.1670837402344,291.28289794921875,1.0,0.4272598922252655,0.8836122751235962,0.8836122751235962,1.0,1.0,-2.162210464477539,0.9713134765625,1.1908971071243286,0.4763555228710174,0.0,0.0,0.770402729511261,99.08386993408205,131.0,-71.62147521972656,-23017.994140625,938.7775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2701721191406,309.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26099.19921875,25560.0,0.0,0.0,0.5438878536224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2195581197738647,1.2195730209350586,-1.4934070350136608e-05,0.0,0.0005519770202226,0.0,0.0,230.98464965820312,0.0,0.0,0.0,0.6965599656105042,4.0,0.0,1.0
719880,293.1939697265625,297.1499938964844,293.1499938964844,0.2578776180744171,-4876.89013671875,304.15576171875,0.8650699853897095,0.3461673557758331,0.3134627044200897,293.1683044433594,297.1499938964844,293.1499938964844,0.2109030485153198,-4379.36328125,304.152587890625,0.8223176598548889,0.2947754263877868,0.2815532684326172,293.1702880859375,297.1499938964844,293.1499938964844,0.3539040684700012,-4870.4697265625,304.15283203125,0.9465453624725342,0.4462108314037323,0.3131213784217834,293.0140686035156,297.1499938964844,293.1499938964844,0.4455762505531311,-7893.8603515625,304.1667175292969,0.9990000128746032,0.6448825001716614,0.50697922706604,293.15234375,297.1499938964844,293.1499938964844,0.0384564995765686,-6005.85986328125,304.14996337890625,0.5323716998100281,0.0830349400639534,0.3862020075321197,291.28668212890625,291.1499938964844,265.316162109375,263.7720031738281,280.6564025878906,293.1670837402344,291.28289794921875,1.0,0.4272598922252655,0.8836122751235962,0.8836122751235962,1.0,1.0,-2.162210464477539,0.9713134765625,1.1908971071243286,0.4763555228710174,0.0,0.0,0.770402729511261,99.08386993408205,131.0,-71.62147521972656,-23017.994140625,938.7775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2701721191406,309.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26099.19921875,25560.0,0.0,0.0,0.5438878536224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2195581197738647,1.2195730209350586,-1.4934070350136608e-05,0.0,0.0005519770202226,0.0,0.0,230.98464965820312,0.0,0.0,0.0,0.6965599656105042,4.0,0.0,1.0
719940,293.1971435546875,297.1499938964844,293.1499938964844,0.258304089307785,-4885.29541015625,304.15313720703125,0.8484141230583191,0.3444110453128814,0.3122235536575317,293.1715393066406,297.1499938964844,293.1499938964844,0.2116396725177765,-4393.41015625,304.1505126953125,0.8071344494819641,0.293653130531311,0.2808437049388885,293.1722412109375,297.1499938964844,293.1499938964844,0.3556847274303436,-4891.76611328125,304.14892578125,0.9261204600334167,0.4453016221523285,0.3127388060092926,293.04888916015625,297.1499938964844,293.1499938964844,0.4767211079597473,-8356.3369140625,304.1092529296875,0.9990000128746032,0.641338586807251,0.5359101891517639,293.1539611816406,297.1499938964844,293.1499938964844,0.0388733297586441,-6044.82275390625,304.1492919921875,0.5207827687263489,0.0826557427644729,0.3864443600177765,291.21112060546875,291.1499938964844,265.3500061035156,263.79962158203125,280.65728759765625,293.16510009765625,291.20672607421875,1.0,0.4385935366153717,0.8823198080062866,0.8823198080062866,1.0,1.0,-2.19444227218628,0.986833393573761,1.207608699798584,0.4845409393310547,0.0,0.0,0.7671699523925781,108.04279327392578,149.0,-97.50989532470705,-23162.861328125,1003.7980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4160461425781,309.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,25766.314453125,24480.0,0.0,0.0,0.5376026034355164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1956827640533447,1.19569730758667,-1.4508619642583652e-05,0.0,0.0005455983337014,0.0,0.0,219.3467254638672,0.0,0.0,0.0,0.6706699132919312,4.0,0.0,1.0
720000,293.1971435546875,297.1499938964844,293.1499938964844,0.258304089307785,-4885.29541015625,304.15313720703125,0.8484141230583191,0.3444110453128814,0.3122235536575317,293.1715393066406,297.1499938964844,293.1499938964844,0.2116396725177765,-4393.41015625,304.1505126953125,0.8071344494819641,0.293653130531311,0.2808437049388885,293.1722412109375,297.1499938964844,293.1499938964844,0.3556847274303436,-4891.76611328125,304.14892578125,0.9261204600334167,0.4453016221523285,0.3127388060092926,293.04888916015625,297.1499938964844,293.1499938964844,0.4767211079597473,-8356.3369140625,304.1092529296875,0.9990000128746032,0.641338586807251,0.5359101891517639,293.1539611816406,297.1499938964844,293.1499938964844,0.0388733297586441,-6044.82275390625,304.1492919921875,0.5207827687263489,0.0826557427644729,0.3864443600177765,291.21112060546875,291.1499938964844,265.3500061035156,263.79962158203125,280.65728759765625,293.16510009765625,291.20672607421875,1.0,0.4385935366153717,0.8823198080062866,0.8823198080062866,1.0,1.0,-2.19444227218628,0.986833393573761,1.207608699798584,0.4845409393310547,0.0,0.0,0.7671699523925781,108.04279327392578,149.0,-97.50989532470705,-23162.861328125,1003.7980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4160461425781,309.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,25766.314453125,24480.0,0.0,0.0,0.5376026034355164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1956827640533447,1.19569730758667,-1.4508619642583652e-05,0.0,0.0005455983337014,0.0,0.0,219.3467254638672,0.0,0.0,0.0,0.6706699132919312,4.0,0.0,1.0
720060,293.2012939453125,297.1499938964844,293.1499938964844,0.2593110203742981,-4902.80322265625,304.1505432128906,0.829766035079956,0.3423788249492645,0.3108929991722107,293.1758117675781,297.1499938964844,293.1499938964844,0.2128345072269439,-4415.466796875,304.1484680175781,0.7882245182991028,0.2922470867633819,0.2800351679325104,293.17510986328125,297.1499938964844,293.1499938964844,0.358374148607254,-4923.13525390625,304.1449890136719,0.902923583984375,0.4441576898097992,0.3123155832290649,293.1183166503906,297.1499938964844,293.1499938964844,0.5187905430793762,-8962.8388671875,304.05303955078125,0.9990000128746032,0.6299018859863281,0.5726552605628967,293.1579895019531,297.1499938964844,293.1499938964844,0.0391256511211395,-6071.98681640625,304.149169921875,0.507068395614624,0.0817452818155288,0.3850718438625335,291.1062316894531,291.1499938964844,265.3894958496094,263.831298828125,280.6600646972656,293.1654357910156,291.1029052734375,1.0,0.4528292417526245,0.8803756237030029,0.8803756237030029,1.0,1.0,-2.233847141265869,1.0057706832885742,1.228076457977295,0.494584709405899,0.0,0.0,0.7807480096817017,120.04802703857422,152.0,-118.67169189453124,-23337.1640625,1089.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4180603027344,309.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,24361.048828125,24480.0,0.0,0.0,0.5324531197547913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1876660585403442,1.1876801252365112,-1.4074795217311475e-05,0.0,0.000540372217074,0.0,0.0,212.3812866210937,0.0,0.0,0.0,0.6790786981582642,4.0,0.0,1.0
720120,293.2012939453125,297.1499938964844,293.1499938964844,0.2593110203742981,-4902.80322265625,304.1505432128906,0.829766035079956,0.3423788249492645,0.3108929991722107,293.1758117675781,297.1499938964844,293.1499938964844,0.2128345072269439,-4415.466796875,304.1484680175781,0.7882245182991028,0.2922470867633819,0.2800351679325104,293.17510986328125,297.1499938964844,293.1499938964844,0.358374148607254,-4923.13525390625,304.1449890136719,0.902923583984375,0.4441576898097992,0.3123155832290649,293.1183166503906,297.1499938964844,293.1499938964844,0.5187905430793762,-8962.8388671875,304.05303955078125,0.9990000128746032,0.6299018859863281,0.5726552605628967,293.1579895019531,297.1499938964844,293.1499938964844,0.0391256511211395,-6071.98681640625,304.149169921875,0.507068395614624,0.0817452818155288,0.3850718438625335,291.1062316894531,291.1499938964844,265.3894958496094,263.831298828125,280.6600646972656,293.1654357910156,291.1029052734375,1.0,0.4528292417526245,0.8803756237030029,0.8803756237030029,1.0,1.0,-2.233847141265869,1.0057706832885742,1.228076457977295,0.494584709405899,0.0,0.0,0.7807480096817017,120.04802703857422,152.0,-118.67169189453124,-23337.1640625,1089.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4180603027344,309.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,24361.048828125,24480.0,0.0,0.0,0.5324531197547913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1876660585403442,1.1876801252365112,-1.4074795217311475e-05,0.0,0.000540372217074,0.0,0.0,212.3812866210937,0.0,0.0,0.0,0.6790786981582642,4.0,0.0,1.0
720180,293.2057800292969,297.1499938964844,293.1499938964844,0.2585093080997467,-4890.8720703125,304.1517944335937,0.8120872378349304,0.3401709794998169,0.3093764781951904,293.1805114746094,297.1499938964844,293.1499938964844,0.212491974234581,-4410.00927734375,304.1496276855469,0.7703834772109985,0.2906377017498016,0.2790055572986603,293.1784362792969,297.1499938964844,293.1499938964844,0.3586973249912262,-4926.4736328125,304.146240234375,0.8828970789909363,0.4428456425666809,0.3117605447769165,293.2009582519531,297.1499938964844,293.1499938964844,0.5370051860809326,-9198.6015625,304.0586853027344,0.9897856712341307,0.6139024496078491,0.5856978893280029,293.1624755859375,297.1499938964844,293.1499938964844,0.0387341417372226,-6041.78369140625,304.15008544921875,0.4942468404769897,0.0806252658367157,0.3822284042835235,291.0731201171875,291.1499938964844,265.4344177246094,263.8664245605469,280.6927490234375,293.1903686523437,291.07489013671875,1.0,0.4626405835151672,0.878431499004364,0.878431499004364,1.0,1.0,-2.243094682693481,1.009953856468201,1.2331408262252808,0.4973544776439667,0.0,0.0,0.7941744923591614,132.2292938232422,155.0,-47.21399688720703,-23434.943359375,1145.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528991699219,309.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,24157.443359375,24480.0,0.0,0.0,0.5293298363685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2177284955978394,1.2177430391311646,-1.4467865184997208e-05,0.0,0.0005372024606913,0.0,0.0,225.2948303222656,0.0,0.0,0.0,0.6924845576286316,4.0,0.0,1.0
720240,293.2057800292969,297.1499938964844,293.1499938964844,0.2585093080997467,-4890.8720703125,304.1517944335937,0.8120872378349304,0.3401709794998169,0.3093764781951904,293.1805114746094,297.1499938964844,293.1499938964844,0.212491974234581,-4410.00927734375,304.1496276855469,0.7703834772109985,0.2906377017498016,0.2790055572986603,293.1784362792969,297.1499938964844,293.1499938964844,0.3586973249912262,-4926.4736328125,304.146240234375,0.8828970789909363,0.4428456425666809,0.3117605447769165,293.2009582519531,297.1499938964844,293.1499938964844,0.5370051860809326,-9198.6015625,304.0586853027344,0.9897856712341307,0.6139024496078491,0.5856978893280029,293.1624755859375,297.1499938964844,293.1499938964844,0.0387341417372226,-6041.78369140625,304.15008544921875,0.4942468404769897,0.0806252658367157,0.3822284042835235,291.0731201171875,291.1499938964844,265.4344177246094,263.8664245605469,280.6927490234375,293.1903686523437,291.07489013671875,1.0,0.4626405835151672,0.878431499004364,0.878431499004364,1.0,1.0,-2.243094682693481,1.009953856468201,1.2331408262252808,0.4973544776439667,0.0,0.0,0.7941744923591614,132.2292938232422,155.0,-47.21399688720703,-23434.943359375,1145.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528991699219,309.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,24157.443359375,24480.0,0.0,0.0,0.5293298363685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2177284955978394,1.2177430391311646,-1.4467865184997208e-05,0.0,0.0005372024606913,0.0,0.0,225.2948303222656,0.0,0.0,0.0,0.6924845576286316,4.0,0.0,1.0
720300,293.2081298828125,297.1499938964844,293.1499938964844,0.2572875022888183,-4871.65576171875,304.1536865234375,0.8030399680137634,0.3389992117881775,0.3086076080799103,293.1829833984375,297.1499938964844,293.1499938964844,0.2116419672966003,-4395.1875,304.1512451171875,0.7619901299476624,0.289766252040863,0.2784768342971802,293.1802978515625,297.1499938964844,293.1499938964844,0.3577314019203186,-4915.0380859375,304.148681640625,0.8733975291252136,0.442121297121048,0.3114750385284424,293.2239685058594,297.1499938964844,293.1499938964844,0.5311741232872009,-9107.748046875,304.0856628417969,0.9783472418785096,0.6087256669998169,0.5799524784088135,293.1644897460937,297.1499938964844,293.1499938964844,0.0384049080312252,-6013.4609375,304.1506652832031,0.4882802665233612,0.0800728127360344,0.3810250461101532,291.0937194824219,291.1499938964844,265.45880126953125,263.88525390625,280.7163391113281,293.2030944824219,291.09576416015625,1.0,0.4657662510871887,0.8774594664573669,0.8774594664573669,1.0,1.0,-2.2321722507476807,1.0046039819717407,1.22756826877594,0.4943239688873291,0.0,0.0,0.7958779335021973,138.26507568359375,155.0,-0.4686468541622162,-23354.822265625,1157.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1587829589844,309.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,24243.568359375,23400.0,0.0,0.0,0.5281602144241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284908294677734,1.2285054922103882,-1.4647211173723916e-05,0.0,0.0005360154900699,0.0,0.0,230.4580535888672,0.0,0.0,0.0,0.6822687983512878,4.0,0.0,1.0
720360,293.2106628417969,297.1499938964844,293.1499938964844,0.2565972805023193,-4861.2939453125,304.1542663574219,0.7958126664161682,0.3377663195133209,0.307720422744751,293.1856994628906,297.1499938964844,293.1499938964844,0.2112098485231399,-4388.078125,304.1517944335937,0.7555572986602783,0.2888181209564209,0.2778183221817016,293.182373046875,297.1499938964844,293.1499938964844,0.35752734541893,-4912.74560546875,304.1492614746094,0.8661874532699585,0.4413323998451233,0.3110959827899933,293.2374572753906,297.1499938964844,293.1499938964844,0.5286883115768433,-9064.3740234375,304.1017761230469,0.9690837264060974,0.6051338315010071,0.576074481010437,293.1665954589844,297.1499938964844,293.1499938964844,0.0381361581385135,-5992.05419921875,304.1510314941406,0.4833363890647888,0.0794769823551178,0.3793895840644836,291.0856018066406,291.1499938964844,265.48443603515625,263.90484619140625,280.73748779296875,293.2119140625,291.085205078125,1.0,0.4682425558567047,0.8764693140983582,0.8764693140983582,1.0,1.0,-2.223236322402954,1.0001955032348633,1.2230408191680908,0.491890400648117,0.0,0.0,0.8007846474647522,143.10018920898438,158.0,-13.973021507263184,-23162.1796875,1165.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09033203125,309.53338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23450.17578125,23400.0,0.0,0.0,0.526899516582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2150713205337524,1.215085506439209,-1.4268660379457287e-05,0.0,0.0005347360274754,0.0,0.0,222.32379150390625,0.0,0.0,0.0,0.688737154006958,4.0,0.0,1.0
720420,293.215087890625,297.1499938964844,293.1499938964844,0.2542908489704132,-4825.47412109375,304.1568908691406,0.7857382297515869,0.3354896008968353,0.3059750199317932,293.190673828125,297.1499938964844,293.1499938964844,0.2094912528991699,-4358.60400390625,304.1541748046875,0.7467570900917053,0.2870027720928192,0.2764290571212768,293.18609619140625,297.1499938964844,293.1499938964844,0.3557267785072326,-4891.95263671875,304.1525573730469,0.8565042614936829,0.4398461282253265,0.3102928698062897,293.25,297.1499938964844,293.1499938964844,0.524247944355011,-8990.9599609375,304.123779296875,0.9560980796813964,0.6005957722663879,0.5715420246124268,293.17022705078125,297.1499938964844,293.1499938964844,0.0373335741460323,-5924.66748046875,304.1520690917969,0.4755407571792602,0.0783674716949462,0.3758098185062408,291.10943603515625,291.1499938964844,265.5335388183594,263.9419860839844,280.7729187011719,293.2215270996094,291.1112365722656,1.0,0.4714967906475067,0.8746869564056396,0.8746869564056396,1.0,1.0,-2.20876145362854,0.9930341243743896,1.21572744846344,0.4879554510116577,0.0,0.0,0.804212212562561,149.89158630371094,158.0,24.81837272644043,-23040.6953125,1175.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98565673828125,309.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,23315.80859375,23400.0,0.0,0.0,0.5247533917427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2250202894210815,1.2250347137451172,-1.4385692338692024e-05,0.0,0.0005325580132193,0.0,0.0,226.52410888671875,0.0,0.0,0.0,0.6928869485855103,4.0,0.0,1.0
720480,293.215576171875,297.1499938964844,293.1499938964844,0.2540132999420166,-4821.17041015625,304.1571655273437,0.7847841382026672,0.3352334201335907,0.3057731688022613,293.19122314453125,297.1499938964844,293.1499938964844,0.2092786431312561,-4354.96435546875,304.1544189453125,0.745931088924408,0.2867943942546844,0.2762628197669983,293.1864929199219,297.1499938964844,293.1499938964844,0.3554976284503937,-4889.32958984375,304.1529235839844,0.8556098341941833,0.4396770000457763,0.3101968467235565,293.2508850097656,297.1499938964844,293.1499938964844,0.5237943530082703,-8983.681640625,304.1257019042969,0.9548681974411012,0.6001722812652588,0.5711413621902466,293.17059326171875,297.1499938964844,293.1499938964844,0.0372363254427909,-5916.4814453125,304.1521911621094,0.4747174978256225,0.0782432779669761,0.375382512807846,291.1127319335937,291.1499938964844,265.5392150878906,263.9462585449219,280.7767333984375,293.2221984863281,291.114501953125,1.0,0.4717828333377838,0.8744890093803406,0.8744890093803406,1.0,1.0,-2.207209587097168,0.9922653436660768,1.2149442434310913,0.4875344932079315,0.0,0.0,0.8042809963226318,150.5323944091797,161.0,27.118242263793945,-23025.09765625,1176.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9750366210937,309.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,23321.525390625,23400.0,0.0,0.0,0.5245283842086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2255897521972656,1.2256041765213013,-1.4395460311789066e-05,0.0,0.0005323296645656,0.0,0.0,226.8000640869141,0.0,0.0,0.0,0.6931416392326355,4.0,0.0,1.0
720540,293.2201232910156,297.1499938964844,293.1499938964844,0.2512146532535553,-4777.9033203125,304.159423828125,0.7763616442680359,0.3326475918292999,0.3037005364894867,293.19659423828125,297.1499938964844,293.1499938964844,0.2070996016263961,-4317.7861328125,304.15655517578125,0.7386655211448669,0.2846569716930389,0.2745139300823211,293.1903991699219,297.1499938964844,293.1499938964844,0.3531750738620758,-4862.96142578125,304.1557922363281,0.8478731513023376,0.4379622936248779,0.3091932833194732,293.25732421875,297.1499938964844,293.1499938964844,0.5195051431655884,-8916.69140625,304.1407775878906,0.9439682960510254,0.5963051319122314,0.5675845146179199,293.1741638183594,297.1499938964844,293.1499938964844,0.0362423732876777,-5832.88134765625,304.1531066894531,0.4664467573165893,0.0769983232021331,0.3709372580051422,291.14385986328125,291.1499938964844,265.59844970703125,263.990478515625,280.8152160644531,293.2276306152344,291.1454467773437,1.0,0.4740945994853973,0.8725087642669678,0.8725087642669678,1.0,1.0,-2.191802501678467,0.984630048274994,1.2071725130081177,0.4833653569221496,0.0,0.0,0.8029856085777283,156.1533203125,149.0,38.1943359375,-22855.556640625,1180.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8851318359375,309.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,23400.724609375,22320.0,0.0,0.0,0.5223175883293152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226933836936951,1.2269482612609863,-1.44333880598424e-05,0.0,0.000530085992068,0.0,0.0,227.61753845214844,0.0,0.0,0.0,0.6787398457527161,4.0,0.0,1.0
720600,293.2201232910156,297.1499938964844,293.1499938964844,0.2512146532535553,-4777.9033203125,304.159423828125,0.7763616442680359,0.3326475918292999,0.3037005364894867,293.19659423828125,297.1499938964844,293.1499938964844,0.2070996016263961,-4317.7861328125,304.15655517578125,0.7386655211448669,0.2846569716930389,0.2745139300823211,293.1903991699219,297.1499938964844,293.1499938964844,0.3531750738620758,-4862.96142578125,304.1557922363281,0.8478731513023376,0.4379622936248779,0.3091932833194732,293.25732421875,297.1499938964844,293.1499938964844,0.5195051431655884,-8916.69140625,304.1407775878906,0.9439682960510254,0.5963051319122314,0.5675845146179199,293.1741638183594,297.1499938964844,293.1499938964844,0.0362423732876777,-5832.88134765625,304.1531066894531,0.4664467573165893,0.0769983232021331,0.3709372580051422,291.14385986328125,291.1499938964844,265.59844970703125,263.990478515625,280.8152160644531,293.2276306152344,291.1454467773437,1.0,0.4740945994853973,0.8725087642669678,0.8725087642669678,1.0,1.0,-2.191802501678467,0.984630048274994,1.2071725130081177,0.4833653569221496,0.0,0.0,0.8029856085777283,156.1533203125,149.0,38.1943359375,-22855.556640625,1180.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8851318359375,309.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,23400.724609375,22320.0,0.0,0.0,0.5223175883293152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226933836936951,1.2269482612609863,-1.44333880598424e-05,0.0,0.000530085992068,0.0,0.0,227.61753845214844,0.0,0.0,0.0,0.6787398457527161,4.0,0.0,1.0
