time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720660,293.2240295410156,297.1499938964844,293.1499938964844,0.2488112896680832,-4741.3779296875,304.1603698730469,0.7749982476234436,0.3300808370113373,0.301372766494751,293.2015380859375,297.1499938964844,293.1499938964844,0.2051583379507064,-4285.27587890625,304.1576843261719,0.7375002503395081,0.282473474740982,0.2724379301071167,293.19366455078125,297.1499938964844,293.1499938964844,0.3514758646488189,-4844.2138671875,304.15679931640625,0.8474990725517273,0.4362701177597046,0.3079935312271118,293.2609558105469,297.1499938964844,293.1499938964844,0.5163712501525879,-8869.474609375,304.1491394042969,0.9427586793899536,0.592846155166626,0.5642468929290771,293.17706298828125,297.1499938964844,293.1499938964844,0.0351767987012863,-5745.046875,304.15386962890625,0.4631810486316681,0.0757972449064254,0.3653489947319031,291.14434814453125,291.1499938964844,265.6617736816406,264.03729248046875,280.85516357421875,293.2313232421875,291.14630126953125,1.0,0.4708920419216156,0.8709886074066162,0.8709886074066162,1.0,1.0,-2.1743533611297607,0.976038694381714,1.1983146667480469,0.4787433445453644,0.0,0.0,0.8043068051338196,155.04080200195312,137.0,22.47270393371582,-22579.978515625,1157.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86627197265625,309.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,22416.046875,22320.0,0.0,0.0,0.5196180939674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034684419631958,1.2034822702407837,-1.3864386346540414e-05,0.0,0.0005273462738841,0.0,0.0,214.56375122070312,0.0,0.0,0.0,0.6801099181175232,4.0,0.0,1.0
720720,293.2240295410156,297.1499938964844,293.1499938964844,0.2488112896680832,-4741.3779296875,304.1603698730469,0.7749982476234436,0.3300808370113373,0.301372766494751,293.2015380859375,297.1499938964844,293.1499938964844,0.2051583379507064,-4285.27587890625,304.1576843261719,0.7375002503395081,0.282473474740982,0.2724379301071167,293.19366455078125,297.1499938964844,293.1499938964844,0.3514758646488189,-4844.2138671875,304.15679931640625,0.8474990725517273,0.4362701177597046,0.3079935312271118,293.2609558105469,297.1499938964844,293.1499938964844,0.5163712501525879,-8869.474609375,304.1491394042969,0.9427586793899536,0.592846155166626,0.5642468929290771,293.17706298828125,297.1499938964844,293.1499938964844,0.0351767987012863,-5745.046875,304.15386962890625,0.4631810486316681,0.0757972449064254,0.3653489947319031,291.14434814453125,291.1499938964844,265.6617736816406,264.03729248046875,280.85516357421875,293.2313232421875,291.14630126953125,1.0,0.4708920419216156,0.8709886074066162,0.8709886074066162,1.0,1.0,-2.1743533611297607,0.976038694381714,1.1983146667480469,0.4787433445453644,0.0,0.0,0.8043068051338196,155.04080200195312,137.0,22.47270393371582,-22579.978515625,1157.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86627197265625,309.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,22416.046875,22320.0,0.0,0.0,0.5196180939674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034684419631958,1.2034822702407837,-1.3864386346540414e-05,0.0,0.0005273462738841,0.0,0.0,214.56375122070312,0.0,0.0,0.0,0.6801099181175232,4.0,0.0,1.0
720780,293.2272644042969,297.1499938964844,293.1499938964844,0.2455167770385742,-4690.41748046875,304.1623840332031,0.7782091498374939,0.3275492489337921,0.2989197969436645,293.2059631347656,297.1499938964844,293.1499938964844,0.2024147063493728,-4238.50634765625,304.15966796875,0.740263044834137,0.2802736759185791,0.2701756954193115,293.1964111328125,297.1499938964844,293.1499938964844,0.3485498130321502,-4811.27783203125,304.1593933105469,0.8519080281257629,0.43460613489151,0.3066929280757904,293.2633361816406,297.1499938964844,293.1499938964844,0.5114824175834656,-8798.5546875,304.157470703125,0.947900414466858,0.5895511507987976,0.5609398484230042,293.1791687011719,297.1499938964844,293.1499938964844,0.0338768064975738,-5634.9296875,304.1547241210937,0.4641678929328918,0.0746830031275749,0.3593238890171051,291.1805419921875,291.1499938964844,265.7288818359375,264.08648681640625,280.8968200683594,293.23406982421875,291.18243408203125,1.0,0.4646255671977997,0.8694685101509094,0.8694685101509094,1.0,1.0,-2.1559197902679443,0.9669744968414308,1.1889452934265137,0.4738726615905761,0.0,0.0,0.7977880239486694,149.5737762451172,125.0,41.42229843139648,-22391.86328125,1118.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8732604980469,309.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,22456.361328125,22320.0,0.0,0.0,0.5166780948638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1932793855667114,1.193293213844299,-1.3725210919801611e-05,0.0,0.0005243626073934,0.0,0.0,210.1831817626953,0.0,0.0,0.0,0.6752443909645081,4.0,0.0,1.0
720840,293.2272644042969,297.1499938964844,293.1499938964844,0.2455167770385742,-4690.41748046875,304.1623840332031,0.7782091498374939,0.3275492489337921,0.2989197969436645,293.2059631347656,297.1499938964844,293.1499938964844,0.2024147063493728,-4238.50634765625,304.15966796875,0.740263044834137,0.2802736759185791,0.2701756954193115,293.1964111328125,297.1499938964844,293.1499938964844,0.3485498130321502,-4811.27783203125,304.1593933105469,0.8519080281257629,0.43460613489151,0.3066929280757904,293.2633361816406,297.1499938964844,293.1499938964844,0.5114824175834656,-8798.5546875,304.157470703125,0.947900414466858,0.5895511507987976,0.5609398484230042,293.1791687011719,297.1499938964844,293.1499938964844,0.0338768064975738,-5634.9296875,304.1547241210937,0.4641678929328918,0.0746830031275749,0.3593238890171051,291.1805419921875,291.1499938964844,265.7288818359375,264.08648681640625,280.8968200683594,293.23406982421875,291.18243408203125,1.0,0.4646255671977997,0.8694685101509094,0.8694685101509094,1.0,1.0,-2.1559197902679443,0.9669744968414308,1.1889452934265137,0.4738726615905761,0.0,0.0,0.7977880239486694,149.5737762451172,125.0,41.42229843139648,-22391.86328125,1118.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8732604980469,309.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,22456.361328125,22320.0,0.0,0.0,0.5166780948638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1932793855667114,1.193293213844299,-1.3725210919801611e-05,0.0,0.0005243626073934,0.0,0.0,210.1831817626953,0.0,0.0,0.0,0.6752443909645081,4.0,0.0,1.0
720900,293.2286682128906,297.1499938964844,293.1499938964844,0.2438682615756988,-4664.96826171875,304.1631164550781,0.7810192704200745,0.3262903392314911,0.2976629436016083,293.2079772949219,297.1499938964844,293.1499938964844,0.201024129986763,-4214.84765625,304.1604309082031,0.7426822781562805,0.2791645228862762,0.2689971029758453,293.1976318359375,297.1499938964844,293.1499938964844,0.3470838963985443,-4794.880859375,304.16033935546875,0.8553996086120605,0.4337808787822723,0.3060181140899658,293.26422119140625,297.1499938964844,293.1499938964844,0.5090159773826599,-8763.4267578125,304.1605834960937,0.952045738697052,0.5879409313201904,0.5592848062515259,293.17999267578125,297.1499938964844,293.1499938964844,0.0332290008664131,-5579.82421875,304.1550598144531,0.4657674729824066,0.0741543099284172,0.3562590777873993,291.1972351074219,291.1499938964844,265.76373291015625,264.11187744140625,280.9182434082031,293.2351989746094,291.1990051269531,1.0,0.4607192575931549,0.8687084317207336,0.8687084317207336,1.0,1.0,-2.1465156078338623,0.962351381778717,1.1841641664505005,0.4713959097862243,0.0,0.0,0.7929576635360718,145.83702087402344,125.0,43.34488677978516,-22283.345703125,1094.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8881225585937,309.3927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22503.78125,21240.0,0.0,0.0,0.5150690078735352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846227645874023,1.1846363544464111,-1.3610934729513248e-05,0.0,0.0005227295914664,0.0,0.0,206.54542541503903,0.0,0.0,0.0,0.6562516689300537,4.0,0.0,1.0
720960,293.22998046875,297.1499938964844,293.1499938964844,0.2427835315465927,-4648.83984375,304.1626892089844,0.7845091223716736,0.3250376284122467,0.296392410993576,293.2099304199219,297.1499938964844,293.1499938964844,0.2000876516103744,-4199.4833984375,304.16021728515625,0.7456948161125183,0.2780492603778839,0.2677937746047973,293.1986999511719,297.1499938964844,293.1499938964844,0.3464152812957763,-4787.9580078125,304.1596374511719,0.8596387505531311,0.4329649806022644,0.3053336441516876,293.264892578125,297.1499938964844,293.1499938964844,0.5076810121536255,-8745.28125,304.1610717773437,0.9569884538650512,0.5863606333732605,0.5576345920562744,293.1806640625,297.1499938964844,293.1499938964844,0.0327002927660942,-5536.34912109375,304.15509033203125,0.4678921997547149,0.0736412703990936,0.353182703256607,291.1873779296875,291.1499938964844,265.7994079589844,264.1377868652344,280.9399719238281,293.2361755371094,291.1866760253906,1.0,0.456434965133667,0.867988109588623,0.867988109588623,1.0,1.0,-2.137045383453369,0.9576995372772216,1.1793458461761477,0.4689105451107025,0.0,0.0,0.7912452816963196,141.6333465576172,113.0,7.57996654510498,-22062.763671875,1069.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.928955078125,309.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,21675.841796875,21240.0,0.0,0.0,0.51314777135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542202234268188,1.15423321723938,-1.2991901712666731e-05,0.0,0.0005207797512412,0.0,0.0,191.78643798828125,0.0,0.0,0.0,0.6547621488571167,4.0,0.0,1.0
721020,293.2323608398437,297.1499938964844,293.1499938964844,0.2396035492420196,-4599.7841796875,304.1637878417969,0.7933392524719238,0.3225298523902893,0.2938219308853149,293.2135925292969,297.1499938964844,293.1499938964844,0.1973465532064438,-4152.900390625,304.1614074707031,0.7533888220787048,0.2757879495620727,0.2653247714042663,293.2006530761719,297.1499938964844,293.1499938964844,0.3436668515205383,-4757.3251953125,304.1610412597656,0.8702290654182434,0.4313394725322723,0.3039494156837463,293.265869140625,297.1499938964844,293.1499938964844,0.5029985904693604,-8679.5595703125,304.1651916503906,0.9686819314956664,0.5832529067993164,0.5543651580810547,293.18170166015625,297.1499938964844,293.1499938964844,0.0314508900046348,-5429.22705078125,304.1554870605469,0.4732420742511749,0.0726518481969833,0.3470268249511719,291.2118835449219,291.1499938964844,265.873046875,264.1910095214844,280.98443603515625,293.2378234863281,291.213623046875,1.0,0.4470067322254181,0.8665475249290466,0.8665475249290466,1.0,1.0,-2.1180102825164795,0.948349118232727,1.1696611642837524,0.4639344215393066,0.0,0.0,0.7817509770393372,132.2364044189453,101.0,31.39874839782715,-21866.353515625,1016.3715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0274353027344,309.4177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,21504.21875,21240.0,0.0,0.0,0.5088515281677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335521936416626,1.1335649490356443,-1.2665958820434751e-05,0.0,0.0005164195899851,0.0,0.0,183.0559844970703,0.0,0.0,0.0,0.6447564959526062,4.0,0.0,1.0
721080,293.2323608398437,297.1499938964844,293.1499938964844,0.2396035492420196,-4599.7841796875,304.1637878417969,0.7933392524719238,0.3225298523902893,0.2938219308853149,293.2135925292969,297.1499938964844,293.1499938964844,0.1973465532064438,-4152.900390625,304.1614074707031,0.7533888220787048,0.2757879495620727,0.2653247714042663,293.2006530761719,297.1499938964844,293.1499938964844,0.3436668515205383,-4757.3251953125,304.1610412597656,0.8702290654182434,0.4313394725322723,0.3039494156837463,293.265869140625,297.1499938964844,293.1499938964844,0.5029985904693604,-8679.5595703125,304.1651916503906,0.9686819314956664,0.5832529067993164,0.5543651580810547,293.18170166015625,297.1499938964844,293.1499938964844,0.0314508900046348,-5429.22705078125,304.1554870605469,0.4732420742511749,0.0726518481969833,0.3470268249511719,291.2118835449219,291.1499938964844,265.873046875,264.1910095214844,280.98443603515625,293.2378234863281,291.213623046875,1.0,0.4470067322254181,0.8665475249290466,0.8665475249290466,1.0,1.0,-2.1180102825164795,0.948349118232727,1.1696611642837524,0.4639344215393066,0.0,0.0,0.7817509770393372,132.2364044189453,101.0,31.39874839782715,-21866.353515625,1016.3715209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0274353027344,309.4177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,21504.21875,21240.0,0.0,0.0,0.5088515281677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335521936416626,1.1335649490356443,-1.2665958820434751e-05,0.0,0.0005164195899851,0.0,0.0,183.0559844970703,0.0,0.0,0.0,0.6447564959526062,4.0,0.0,1.0
721140,293.23455810546875,297.1499938964844,293.1499938964844,0.2363494038581848,-4549.533203125,304.16461181640625,0.8044549226760864,0.3199976682662964,0.2912002503871918,293.2170715332031,297.1499938964844,293.1499938964844,0.1945108026266098,-4104.65234375,304.1623229980469,0.7632909417152405,0.2734690010547638,0.2627711892127991,293.2024230957031,297.1499938964844,293.1499938964844,0.3408130705356598,-4725.6044921875,304.162109375,0.8835586309432983,0.429693341255188,0.3025284111499786,293.2666015625,297.1499938964844,293.1499938964844,0.4981520771980285,-8612.2490234375,304.1681823730469,0.9818866848945618,0.5801675915718079,0.5510880351066589,293.1824645996094,297.1499938964844,293.1499938964844,0.0302192661911249,-5322.16259765625,304.1557006835937,0.4795742630958557,0.0716958492994308,0.3408844769001007,291.239013671875,291.1499938964844,265.949462890625,264.2459411621094,281.0303039550781,293.2392883300781,291.2402648925781,1.0,0.4367337524890899,0.8651069402694702,0.8651069402694702,1.0,1.0,-2.0987753868103027,0.9389002323150636,1.1598750352859497,0.4589329361915588,0.0,0.0,0.7679765820503235,122.00540161132812,89.0,34.20852279663086,-21623.564453125,960.8831787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.137451171875,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21566.984375,20160.0,0.0,0.0,0.5040249228477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048392057418823,1.104851484298706,-1.228986911883112e-05,0.0,0.0005115211824886,0.0,0.0,172.07305908203125,0.0,0.0,0.0,0.6166318655014038,4.0,0.0,1.0
721200,293.23455810546875,297.1499938964844,293.1499938964844,0.2363494038581848,-4549.533203125,304.16461181640625,0.8044549226760864,0.3199976682662964,0.2912002503871918,293.2170715332031,297.1499938964844,293.1499938964844,0.1945108026266098,-4104.65234375,304.1623229980469,0.7632909417152405,0.2734690010547638,0.2627711892127991,293.2024230957031,297.1499938964844,293.1499938964844,0.3408130705356598,-4725.6044921875,304.162109375,0.8835586309432983,0.429693341255188,0.3025284111499786,293.2666015625,297.1499938964844,293.1499938964844,0.4981520771980285,-8612.2490234375,304.1681823730469,0.9818866848945618,0.5801675915718079,0.5510880351066589,293.1824645996094,297.1499938964844,293.1499938964844,0.0302192661911249,-5322.16259765625,304.1557006835937,0.4795742630958557,0.0716958492994308,0.3408844769001007,291.239013671875,291.1499938964844,265.949462890625,264.2459411621094,281.0303039550781,293.2392883300781,291.2402648925781,1.0,0.4367337524890899,0.8651069402694702,0.8651069402694702,1.0,1.0,-2.0987753868103027,0.9389002323150636,1.1598750352859497,0.4589329361915588,0.0,0.0,0.7679765820503235,122.00540161132812,89.0,34.20852279663086,-21623.564453125,960.8831787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.137451171875,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21566.984375,20160.0,0.0,0.0,0.5040249228477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048392057418823,1.104851484298706,-1.228986911883112e-05,0.0,0.0005115211824886,0.0,0.0,172.07305908203125,0.0,0.0,0.0,0.6166318655014038,4.0,0.0,1.0
721260,293.2365417480469,297.1499938964844,293.1499938964844,0.2338946759700775,-4512.4423828125,304.1639099121094,0.8174247741699219,0.3174534738063812,0.2885469794273376,293.2204284667969,297.1499938964844,293.1499938964844,0.1922927051782608,-4067.67138671875,304.1619567871094,0.7756532430648804,0.2710939645767212,0.2601448595523834,293.2039794921875,297.1499938964844,293.1499938964844,0.3391161859035492,-4707.55224609375,304.1610107421875,0.8998154401779175,0.4280489683151245,0.3010905683040619,293.2669677734375,297.1499938964844,293.1499938964844,0.4949759244918823,-8569.7705078125,304.16754150390625,0.9957515597343444,0.5771390795707703,0.5478368401527405,293.1830139160156,297.1499938964844,293.1499938964844,0.0291951913386583,-5239.82177734375,304.1554870605469,0.4868119060993194,0.0707601904869079,0.3347548842430115,291.2257385253906,291.1499938964844,266.0283508300781,264.3023681640625,281.0772399902344,293.240478515625,291.2270812988281,1.0,0.4258454740047455,0.8637509346008301,0.8637509346008301,1.0,1.0,-2.07944130897522,0.9294090867042542,1.1500322818756104,0.4539410769939422,0.0,0.0,0.7593024373054504,111.29045867919922,77.0,7.631748199462891,-21277.318359375,904.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2994384765625,309.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,20526.208984375,20160.0,0.0,0.0,0.4981368482112884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0558415651321411,1.0558528900146484,-1.1411613741074689e-05,0.0,0.0005055455840192,0.0,0.0,151.9756622314453,0.0,0.0,0.0,0.6062703132629395,4.0,0.0,1.0
721320,293.2365417480469,297.1499938964844,293.1499938964844,0.2338946759700775,-4512.4423828125,304.1639099121094,0.8174247741699219,0.3174534738063812,0.2885469794273376,293.2204284667969,297.1499938964844,293.1499938964844,0.1922927051782608,-4067.67138671875,304.1619567871094,0.7756532430648804,0.2710939645767212,0.2601448595523834,293.2039794921875,297.1499938964844,293.1499938964844,0.3391161859035492,-4707.55224609375,304.1610107421875,0.8998154401779175,0.4280489683151245,0.3010905683040619,293.2669677734375,297.1499938964844,293.1499938964844,0.4949759244918823,-8569.7705078125,304.16754150390625,0.9957515597343444,0.5771390795707703,0.5478368401527405,293.1830139160156,297.1499938964844,293.1499938964844,0.0291951913386583,-5239.82177734375,304.1554870605469,0.4868119060993194,0.0707601904869079,0.3347548842430115,291.2257385253906,291.1499938964844,266.0283508300781,264.3023681640625,281.0772399902344,293.240478515625,291.2270812988281,1.0,0.4258454740047455,0.8637509346008301,0.8637509346008301,1.0,1.0,-2.07944130897522,0.9294090867042542,1.1500322818756104,0.4539410769939422,0.0,0.0,0.7593024373054504,111.29045867919922,77.0,7.631748199462891,-21277.318359375,904.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2994384765625,309.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,20526.208984375,20160.0,0.0,0.0,0.4981368482112884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0558415651321411,1.0558528900146484,-1.1411613741074689e-05,0.0,0.0005055455840192,0.0,0.0,151.9756622314453,0.0,0.0,0.0,0.6062703132629395,4.0,0.0,1.0
721380,293.23828125,297.1499938964844,293.1499938964844,0.230488121509552,-4459.32080078125,304.1649780273437,0.8286161422729492,0.314907819032669,0.2859649062156677,293.22344970703125,297.1499938964844,293.1499938964844,0.1892739087343216,-4015.82373046875,304.1630249023437,0.7870002388954163,0.268693745136261,0.2575632035732269,293.205322265625,297.1499938964844,293.1499938964844,0.3360251188278198,-4672.86181640625,304.1625366210937,0.9155324697494508,0.426410436630249,0.2997153699398041,293.2577514648437,297.1499938964844,293.1499938964844,0.4743679165840149,-8271.7802734375,304.1973876953125,0.9990000128746032,0.5759835839271545,0.529095470905304,293.18316650390625,297.1499938964844,293.1499938964844,0.0279108472168445,-5129.7802734375,304.1556396484375,0.4930906593799591,0.0698917433619499,0.3292080461978912,291.26275634765625,291.1499938964844,266.1093139648437,264.3600769042969,281.1316223144531,293.23736572265625,291.265869140625,1.0,0.4137279391288757,0.8623948693275452,0.8623948693275452,1.0,1.0,-2.042438745498657,0.9113378524780272,1.1311007738113403,0.4446432292461395,0.0,0.0,0.7422429919242859,102.04888153076172,65.0,45.568458557128906,-20922.6796875,838.5573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4657287597656,309.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,20558.84375,20160.0,0.0,0.0,0.4915536046028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222558975219729,1.022266864776611,-1.099516885005869e-05,0.0,0.0004988644504919,0.0,0.0,140.69061279296875,0.0,0.0,0.0,0.5908759832382202,4.0,0.0,1.0
721440,293.23828125,297.1499938964844,293.1499938964844,0.230488121509552,-4459.32080078125,304.1649780273437,0.8286161422729492,0.314907819032669,0.2859649062156677,293.22344970703125,297.1499938964844,293.1499938964844,0.1892739087343216,-4015.82373046875,304.1630249023437,0.7870002388954163,0.268693745136261,0.2575632035732269,293.205322265625,297.1499938964844,293.1499938964844,0.3360251188278198,-4672.86181640625,304.1625366210937,0.9155324697494508,0.426410436630249,0.2997153699398041,293.2577514648437,297.1499938964844,293.1499938964844,0.4743679165840149,-8271.7802734375,304.1973876953125,0.9990000128746032,0.5759835839271545,0.529095470905304,293.18316650390625,297.1499938964844,293.1499938964844,0.0279108472168445,-5129.7802734375,304.1556396484375,0.4930906593799591,0.0698917433619499,0.3292080461978912,291.26275634765625,291.1499938964844,266.1093139648437,264.3600769042969,281.1316223144531,293.23736572265625,291.265869140625,1.0,0.4137279391288757,0.8623948693275452,0.8623948693275452,1.0,1.0,-2.042438745498657,0.9113378524780272,1.1311007738113403,0.4446432292461395,0.0,0.0,0.7422429919242859,102.04888153076172,65.0,45.568458557128906,-20922.6796875,838.5573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4657287597656,309.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,20558.84375,20160.0,0.0,0.0,0.4915536046028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222558975219729,1.022266864776611,-1.099516885005869e-05,0.0,0.0004988644504919,0.0,0.0,140.69061279296875,0.0,0.0,0.0,0.5908759832382202,4.0,0.0,1.0
721500,293.2392272949219,297.1499938964844,293.1499938964844,0.2286429405212402,-4430.3818359375,304.16558837890625,0.8343298435211182,0.3136011064052582,0.2846656441688537,293.2250366210937,297.1499938964844,293.1499938964844,0.1876449286937713,-3987.6796875,304.16363525390625,0.7928445339202881,0.267454594373703,0.2562600076198578,293.2060852050781,297.1499938964844,293.1499938964844,0.3342675566673279,-4653.0537109375,304.1634521484375,0.9241714477539062,0.4255588948726654,0.2990230917930603,293.2419128417969,297.1499938964844,293.1499938964844,0.4589834213256836,-8050.22265625,304.2166748046875,0.9990000128746032,0.5777217149734497,0.5151861310005188,293.18316650390625,297.1499938964844,293.1499938964844,0.0274918098002672,-5078.87890625,304.1553955078125,0.4963670372962951,0.0694721117615699,0.3265906274318695,291.2886962890625,291.1499938964844,266.1504821777344,264.3893127441406,281.15936279296875,293.2313537597656,291.2914123535156,1.0,0.4070602655410766,0.8617168068885803,0.8617168068885803,1.0,1.0,-2.0186355113983154,0.899764895439148,1.118870496749878,0.4385933876037597,0.0,0.0,0.7303763628005981,97.56190490722656,65.0,56.31327819824219,-20678.662109375,802.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5681457519531,309.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20652.099609375,19080.0,0.0,0.0,0.4877968430519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985222816467284,0.998533010482788,-1.0725020729296377e-05,0.0,0.0004950517904944,0.0,0.0,133.23934936523438,0.0,0.0,0.0,0.5652936697006226,4.0,0.0,1.0
721560,293.2402038574219,297.1499938964844,293.1499938964844,0.2274278551340103,-4412.00341796875,304.1649475097656,0.8407258987426758,0.312280535697937,0.2833416759967804,293.22662353515625,297.1499938964844,293.1499938964844,0.1865234076976776,-3968.933837890625,304.1631774902344,0.7993414402008057,0.2661885917186737,0.2549226582050323,293.2068786621094,297.1499938964844,293.1499938964844,0.3334271609783172,-4644.22314453125,304.1625061035156,0.9338014125823976,0.4246947765350342,0.2983118891716003,293.21990966796875,297.1499938964844,293.1499938964844,0.4438546299934387,-7833.59619140625,304.2320251464844,0.9990000128746032,0.5808748006820679,0.5004541277885437,293.1831359863281,297.1499938964844,293.1499938964844,0.0270610116422176,-5041.044921875,304.1551818847656,0.5000981092453003,0.0690586492419242,0.3239735662937164,291.2830505371094,291.1499938964844,266.19207763671875,264.4188232421875,281.1872253417969,293.22412109375,291.28240966796875,1.0,0.4000749886035919,0.8611546754837036,0.8611546754837036,1.0,1.0,-1.993751764297485,0.8876842260360718,1.1060675382614136,0.4323034584522247,0.0,0.0,0.721809983253479,92.94033813476562,53.0,18.043251037597656,-20295.978515625,765.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70758056640625,309.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19831.427734375,19080.0,0.0,0.0,0.4834328889846802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9532877206802368,0.9532977342605592,-1.0003289389715064e-05,0.0,0.0004906229441985,0.0,0.0,117.90933227539062,0.0,0.0,0.0,0.5573177933692932,4.0,0.0,1.0
721620,293.2421264648437,297.1499938964844,293.1499938964844,0.2238999009132385,-4356.6591796875,304.1658935546875,0.8560277819633484,0.3096091151237488,0.2806578874588012,293.2298889160156,297.1499938964844,293.1499938964844,0.1833409368991851,-3913.930908203125,304.16412353515625,0.8141769170761108,0.2635886967182159,0.2521718144416809,293.2084350585937,297.1499938964844,293.1499938964844,0.3301610350608825,-4607.4931640625,304.163818359375,0.9553905725479126,0.4229366481304168,0.2968642711639404,293.1592712402344,297.1499938964844,293.1499938964844,0.4088663756847381,-7329.5908203125,304.2629089355469,0.9990000128746032,0.5913470387458801,0.4686188101768493,293.1830749511719,297.1499938964844,293.1499938964844,0.0260194670408964,-4943.525390625,304.1552124023437,0.509224534034729,0.0682310760021209,0.3187290132045746,291.322265625,291.1499938964844,266.2762756347656,264.4784240722656,281.2471923828125,293.2121887207031,291.32489013671875,1.0,0.3852291107177734,0.8600303530693054,0.8600303530693054,1.0,1.0,-1.9409608840942385,0.862075924873352,1.0788849592208862,0.4190602898597717,0.0,0.0,0.6967349052429199,83.40739440917969,71.0,50.15942001342773,-19770.44140625,690.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02899169921875,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19705.548828125,19080.0,0.0,0.0,0.4733573794364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989013433456421,0.8989107012748718,-9.36311698751524e-06,0.0,0.000480397575302,0.0,0.0,102.6767807006836,0.0,0.0,0.0,0.5328296422958374,4.0,0.0,1.0
721680,293.2421264648437,297.1499938964844,293.1499938964844,0.2238999009132385,-4356.6591796875,304.1658935546875,0.8560277819633484,0.3096091151237488,0.2806578874588012,293.2298889160156,297.1499938964844,293.1499938964844,0.1833409368991851,-3913.930908203125,304.16412353515625,0.8141769170761108,0.2635886967182159,0.2521718144416809,293.2084350585937,297.1499938964844,293.1499938964844,0.3301610350608825,-4607.4931640625,304.163818359375,0.9553905725479126,0.4229366481304168,0.2968642711639404,293.1592712402344,297.1499938964844,293.1499938964844,0.4088663756847381,-7329.5908203125,304.2629089355469,0.9990000128746032,0.5913470387458801,0.4686188101768493,293.1830749511719,297.1499938964844,293.1499938964844,0.0260194670408964,-4943.525390625,304.1552124023437,0.509224534034729,0.0682310760021209,0.3187290132045746,291.322265625,291.1499938964844,266.2762756347656,264.4784240722656,281.2471923828125,293.2121887207031,291.32489013671875,1.0,0.3852291107177734,0.8600303530693054,0.8600303530693054,1.0,1.0,-1.9409608840942385,0.862075924873352,1.0788849592208862,0.4190602898597717,0.0,0.0,0.6967349052429199,83.40739440917969,71.0,50.15942001342773,-19770.44140625,690.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02899169921875,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19705.548828125,19080.0,0.0,0.0,0.4733573794364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989013433456421,0.8989107012748718,-9.36311698751524e-06,0.0,0.000480397575302,0.0,0.0,102.6767807006836,0.0,0.0,0.0,0.5328296422958374,4.0,0.0,1.0
721740,293.24462890625,297.1499938964844,293.1499938964844,0.2212315648794174,-4315.62255859375,304.1649475097656,0.8587228059768677,0.3067690134048462,0.2780835926532745,293.2337646484375,297.1499938964844,293.1499938964844,0.1808465421199798,-3871.55224609375,304.1634826660156,0.8162961006164551,0.260778397321701,0.2494973838329315,293.21063232421875,297.1499938964844,293.1499938964844,0.328087568283081,-4585.06640625,304.1625366210937,0.9602044224739076,0.421013742685318,0.2955009937286377,293.09912109375,297.1499938964844,293.1499938964844,0.3975129127502441,-7179.99755859375,304.2428283691406,0.9990000128746032,0.6033638715744019,0.4598863124847412,293.183349609375,297.1499938964844,293.1499938964844,0.0252809468656778,-4874.87060546875,304.1546630859375,0.510188102722168,0.06733438372612,0.314371794462204,291.32666015625,291.1499938964844,266.3616027832031,264.5386962890625,281.3018493652344,293.2161560058594,291.32452392578125,1.0,0.3808084726333618,0.8589060306549072,0.8589060306549072,1.0,1.0,-1.9172717332839968,0.8505730628967285,1.066698670387268,0.4129637777805328,0.0,0.0,0.6718900799751282,80.67134857177734,89.0,2.038114309310913,-19320.037109375,663.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3743896484375,309.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19694.365234375,18000.0,0.0,0.0,0.4616922438144684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361643552780151,0.8361730575561523,-8.699580575921573e-06,0.0,0.0004685589228756,0.0,0.0,87.1749267578125,0.0,0.0,0.0,0.4910576641559601,4.0,0.0,1.0
721800,293.24462890625,297.1499938964844,293.1499938964844,0.2212315648794174,-4315.62255859375,304.1649475097656,0.8587228059768677,0.3067690134048462,0.2780835926532745,293.2337646484375,297.1499938964844,293.1499938964844,0.1808465421199798,-3871.55224609375,304.1634826660156,0.8162961006164551,0.260778397321701,0.2494973838329315,293.21063232421875,297.1499938964844,293.1499938964844,0.328087568283081,-4585.06640625,304.1625366210937,0.9602044224739076,0.421013742685318,0.2955009937286377,293.09912109375,297.1499938964844,293.1499938964844,0.3975129127502441,-7179.99755859375,304.2428283691406,0.9990000128746032,0.6033638715744019,0.4598863124847412,293.183349609375,297.1499938964844,293.1499938964844,0.0252809468656778,-4874.87060546875,304.1546630859375,0.510188102722168,0.06733438372612,0.314371794462204,291.32666015625,291.1499938964844,266.3616027832031,264.5386962890625,281.3018493652344,293.2161560058594,291.32452392578125,1.0,0.3808084726333618,0.8589060306549072,0.8589060306549072,1.0,1.0,-1.9172717332839968,0.8505730628967285,1.066698670387268,0.4129637777805328,0.0,0.0,0.6718900799751282,80.67134857177734,89.0,2.038114309310913,-19320.037109375,663.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3743896484375,309.85711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19694.365234375,18000.0,0.0,0.0,0.4616922438144684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361643552780151,0.8361730575561523,-8.699580575921573e-06,0.0,0.0004685589228756,0.0,0.0,87.1749267578125,0.0,0.0,0.0,0.4910576641559601,4.0,0.0,1.0
721860,293.2473449707031,297.1499938964844,293.1499938964844,0.2202481925487518,-4302.591796875,304.1617126464844,0.8497925996780396,0.3038211464881897,0.2755689620971679,293.23797607421875,297.1499938964844,293.1499938964844,0.1796862781047821,-3853.741943359375,304.1610107421875,0.8073659539222717,0.2578040063381195,0.2468345165252685,293.21295166015625,297.1499938964844,293.1499938964844,0.3285166621208191,-4592.09912109375,304.1578063964844,0.9508028030395508,0.4190101027488708,0.2942002117633819,293.0765686035156,297.1499938964844,293.1499938964844,0.4087633490562439,-7365.1494140625,304.1929016113281,0.9990000128746032,0.6093127727508545,0.4706121981143951,293.183837890625,297.1499938964844,293.1499938964844,0.0249403417110443,-4848.861328125,304.1537170410156,0.5036928057670593,0.0663925781846046,0.3107494413852691,291.2455444335937,291.1499938964844,266.4477233886719,264.5994567871094,281.3450012207031,293.2224426269531,291.24334716796875,1.0,0.3837425112724304,0.858059823513031,0.858059823513031,1.0,1.0,-1.918009281158448,0.8508167862892151,1.067192554473877,0.413197785615921,0.0,0.0,0.665103018283844,83.36067962646484,107.0,-66.3928451538086,-19028.607421875,672.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6920166015625,309.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18365.458984375,18000.0,0.0,0.0,0.4489420354366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839475274085999,0.7839553952217102,-7.885333616286516e-06,0.0,0.0004556190688163,0.0,0.0,73.53567504882812,0.0,0.0,0.0,0.4795653223991394,4.0,0.0,1.0
721920,293.2473449707031,297.1499938964844,293.1499938964844,0.2202481925487518,-4302.591796875,304.1617126464844,0.8497925996780396,0.3038211464881897,0.2755689620971679,293.23797607421875,297.1499938964844,293.1499938964844,0.1796862781047821,-3853.741943359375,304.1610107421875,0.8073659539222717,0.2578040063381195,0.2468345165252685,293.21295166015625,297.1499938964844,293.1499938964844,0.3285166621208191,-4592.09912109375,304.1578063964844,0.9508028030395508,0.4190101027488708,0.2942002117633819,293.0765686035156,297.1499938964844,293.1499938964844,0.4087633490562439,-7365.1494140625,304.1929016113281,0.9990000128746032,0.6093127727508545,0.4706121981143951,293.183837890625,297.1499938964844,293.1499938964844,0.0249403417110443,-4848.861328125,304.1537170410156,0.5036928057670593,0.0663925781846046,0.3107494413852691,291.2455444335937,291.1499938964844,266.4477233886719,264.5994567871094,281.3450012207031,293.2224426269531,291.24334716796875,1.0,0.3837425112724304,0.858059823513031,0.858059823513031,1.0,1.0,-1.918009281158448,0.8508167862892151,1.067192554473877,0.413197785615921,0.0,0.0,0.665103018283844,83.36067962646484,107.0,-66.3928451538086,-19028.607421875,672.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6920166015625,309.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18365.458984375,18000.0,0.0,0.0,0.4489420354366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839475274085999,0.7839553952217102,-7.885333616286516e-06,0.0,0.0004556190688163,0.0,0.0,73.53567504882812,0.0,0.0,0.0,0.4795653223991394,4.0,0.0,1.0
721980,293.2503662109375,297.1499938964844,293.1499938964844,0.2186909019947052,-4279.5859375,304.1603698730469,0.8338489532470703,0.3007450699806213,0.2730853259563446,293.242431640625,297.1499938964844,293.1499938964844,0.1780241131782531,-3826.374267578125,304.1600952148437,0.7904962301254272,0.2546736598014831,0.244170606136322,293.21551513671875,297.1499938964844,293.1499938964844,0.328136533498764,-4589.0458984375,304.1557922363281,0.931079089641571,0.4168918132781982,0.2929358780384063,293.097412109375,297.1499938964844,293.1499938964844,0.43367400765419,-7744.9462890625,304.136962890625,0.9990000128746032,0.607035756111145,0.4951424300670624,293.1854858398437,297.1499938964844,293.1499938964844,0.0244700070470571,-4807.857421875,304.1532592773437,0.4924543797969818,0.0652081072330474,0.3069636523723602,291.1972351074219,291.1499938964844,266.5342712402344,264.6604309082031,281.3753662109375,293.22100830078125,291.1935119628906,1.0,0.3921374976634979,0.8572136163711548,0.8572136163711548,1.0,1.0,-1.935211420059204,0.8589879870414734,1.0762234926223757,0.4175803363323211,0.0,0.0,0.6616897583007812,90.10811614990234,125.0,-73.27584075927734,-19020.078125,708.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8278503417969,309.9078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.49609375,18000.0,0.0,0.0,0.4370772838592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767701268196106,0.767708957195282,-7.682058821956161e-06,0.0,0.0004435778828337,0.0,0.0,69.8941650390625,0.0,0.0,0.0,0.4723082482814789,4.0,0.0,1.0
722040,293.2503662109375,297.1499938964844,293.1499938964844,0.2186909019947052,-4279.5859375,304.1603698730469,0.8338489532470703,0.3007450699806213,0.2730853259563446,293.242431640625,297.1499938964844,293.1499938964844,0.1780241131782531,-3826.374267578125,304.1600952148437,0.7904962301254272,0.2546736598014831,0.244170606136322,293.21551513671875,297.1499938964844,293.1499938964844,0.328136533498764,-4589.0458984375,304.1557922363281,0.931079089641571,0.4168918132781982,0.2929358780384063,293.097412109375,297.1499938964844,293.1499938964844,0.43367400765419,-7744.9462890625,304.136962890625,0.9990000128746032,0.607035756111145,0.4951424300670624,293.1854858398437,297.1499938964844,293.1499938964844,0.0244700070470571,-4807.857421875,304.1532592773437,0.4924543797969818,0.0652081072330474,0.3069636523723602,291.1972351074219,291.1499938964844,266.5342712402344,264.6604309082031,281.3753662109375,293.22100830078125,291.1935119628906,1.0,0.3921374976634979,0.8572136163711548,0.8572136163711548,1.0,1.0,-1.935211420059204,0.8589879870414734,1.0762234926223757,0.4175803363323211,0.0,0.0,0.6616897583007812,90.10811614990234,125.0,-73.27584075927734,-19020.078125,708.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8278503417969,309.9078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.49609375,18000.0,0.0,0.0,0.4370772838592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767701268196106,0.767708957195282,-7.682058821956161e-06,0.0,0.0004435778828337,0.0,0.0,69.8941650390625,0.0,0.0,0.0,0.4723082482814789,4.0,0.0,1.0
722100,293.2519836425781,297.1499938964844,293.1499938964844,0.2180074900388717,-4269.62109375,304.15972900390625,0.8244070410728455,0.29915651679039,0.2718419134616852,293.2447509765625,297.1499938964844,293.1499938964844,0.1772607415914535,-3813.908935546875,304.1596374511719,0.7803950309753418,0.2530491352081299,0.2428287863731384,293.2169189453125,297.1499938964844,293.1499938964844,0.3281037509441376,-4589.298828125,304.1548156738281,0.9187774658203124,0.4157889485359192,0.2923063933849334,293.1229858398437,297.1499938964844,293.1499938964844,0.4506964087486267,-7997.99951171875,304.1083984375,0.9990000128746032,0.602691650390625,0.5112767815589905,293.1868591308594,297.1499938964844,293.1499938964844,0.0241965297609567,-4783.837890625,304.1531677246094,0.4855439960956573,0.0644856095314025,0.3047353625297546,291.1676025390625,291.1499938964844,266.57763671875,264.69097900390625,281.3881225585937,293.2198181152344,291.1640319824219,1.0,0.3978653252124786,0.8567905426025391,0.8567905426025391,1.0,1.0,-1.9480470418930047,0.8651162981987,1.0829306840896606,0.4208354353904724,0.0,0.0,0.6634883880615234,94.7599105834961,125.0,-77.13780212402344,-19062.455078125,733.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8182678222656,309.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.546875,18000.0,0.0,0.0,0.4318190217018127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671197056770325,0.7671273350715637,-7.652904059796128e-06,0.0,0.0004382414044812,0.0,0.0,69.61360931396484,0.0,0.0,0.0,0.4718924462795257,4.0,0.0,1.0
722160,293.253662109375,297.1499938964844,293.1499938964844,0.2173013389110565,-4259.236328125,304.15924072265625,0.8142620921134949,0.2975338399410248,0.2705936133861542,293.2471008300781,297.1499938964844,293.1499938964844,0.1764717251062393,-3800.944091796875,304.1593322753906,0.7698073387145996,0.2513845264911651,0.24147629737854,293.2183532714844,297.1499938964844,293.1499938964844,0.3280502259731293,-4589.2470703125,304.1540222167969,0.9061816334724426,0.4146564900875091,0.2916765213012695,293.15753173828125,297.1499938964844,293.1499938964844,0.4700503349304199,-8281.5302734375,304.080810546875,0.9990000128746032,0.5962604284286499,0.5293551683425903,293.1885681152344,297.1499938964844,293.1499938964844,0.0238809436559677,-4755.4921875,304.1531677246094,0.477597564458847,0.0636877939105033,0.3022620975971222,291.138916015625,291.1499938964844,266.6209716796875,264.72149658203125,281.40216064453125,293.22198486328125,291.135498046875,1.0,0.4043795168399811,0.856037437915802,0.856037437915802,1.0,1.0,-1.962904453277588,0.8721935749053955,1.0907108783721924,0.4245691001415252,0.0,0.0,0.6671052575111389,100.15167236328124,128.0,-77.98664855957031,-19125.74609375,764.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7551574707031,309.8257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.052734375,18000.0,0.0,0.0,0.4271692335605621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7710581421852112,0.7710658311843872,-7.668547368666623e-06,0.0,0.0004335224803071,0.0,0.0,70.25003814697266,0.0,0.0,0.0,0.4733800292015075,4.0,0.0,1.0
722220,293.2557067871094,297.1499938964844,293.1499938964844,0.21619214117527,-4242.44287109375,304.1591491699219,0.803265392780304,0.29546719789505,0.2689495980739593,293.25,297.1499938964844,293.1499938964844,0.1752786636352539,-3780.919189453125,304.15936279296875,0.7590761184692383,0.2492531985044479,0.2396874129772186,293.2201232910156,297.1499938964844,293.1499938964844,0.3276987671852112,-4585.73974609375,304.1537780761719,0.8944442272186279,0.4132123589515686,0.2908329367637634,293.2096252441406,297.1499938964844,293.1499938964844,0.4908897280693054,-8579.78125,304.05963134765625,0.9990000128746032,0.5858265161514282,0.5481106638908386,293.190673828125,297.1499938964844,293.1499938964844,0.0233816932886838,-4708.85791015625,304.1533508300781,0.4674941599369049,0.0626512393355369,0.2986504137516022,291.1101989746094,291.1499938964844,266.67578125,264.7601318359375,281.4270324707031,293.231689453125,291.1083984375,1.0,0.4104980528354645,0.8550835847854614,0.8550835847854614,1.0,1.0,-1.9759645462036133,0.8783474564552307,1.0976170301437378,0.4279728233814239,0.0,0.0,0.673206090927124,105.8811264038086,128.0,-64.61656188964844,-19184.1796875,794.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6051025390625,309.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.392578125,18000.0,0.0,0.0,0.4222463965415954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813844680786133,0.7813922166824341,-7.744262802589219e-06,0.0,0.0004285264003556,0.0,0.0,72.18219757080078,0.0,0.0,0.0,0.4775228798389435,4.0,0.0,1.0
722280,293.2567443847656,297.1499938964844,293.1499938964844,0.2154139429330825,-4230.3984375,304.15936279296875,0.7964352965354919,0.2942786514759063,0.2680096626281738,293.2515563964844,297.1499938964844,293.1499938964844,0.1744735240936279,-3767.163330078125,304.1595764160156,0.7527502179145813,0.2480206489562988,0.2386579662561416,293.2210388183594,297.1499938964844,293.1499938964844,0.3272870182991028,-4581.21044921875,304.1540222167969,0.8873977065086365,0.4123817384243011,0.2903532087802887,293.24029541015625,297.1499938964844,293.1499938964844,0.4974826872348785,-8669.150390625,304.06005859375,0.9972087740898132,0.5793002247810364,0.553419291973114,293.1917419433594,297.1499938964844,293.1499938964844,0.0230815447866916,-4679.908203125,304.1534423828125,0.4601580798625946,0.0620645694434642,0.2966223061084747,291.1013488769531,291.1499938964844,266.7074584960937,264.782470703125,281.4474792480469,293.2416381835937,291.1004638671875,1.0,0.413464605808258,0.8545312285423279,0.8545312285423279,1.0,1.0,-1.9769169092178345,0.878639817237854,1.09827721118927,0.4285934567451477,0.0,0.0,0.6765740513801575,109.43386840820312,131.0,-50.24238586425781,-19176.3515625,806.9437866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4898681640625,309.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.25,18000.0,0.0,0.0,0.4198828339576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884857058525085,0.7884935140609741,-7.805820132489316e-06,0.0,0.0004261276917532,0.0,0.0,73.59747314453125,0.0,0.0,0.0,0.4804363548755646,4.0,0.0,1.0
722340,293.2596130371094,297.1499938964844,293.1499938964844,0.2123239040374755,-4181.0498046875,304.1614074707031,0.7770969271659851,0.2909970283508301,0.2655220925807953,293.2556457519531,297.1499938964844,293.1499938964844,0.1715062111616134,-3715.006103515625,304.1613464355469,0.7353854775428772,0.2446232885122299,0.2359264492988586,293.2235717773437,297.1499938964844,293.1499938964844,0.3246502876281738,-4550.8232421875,304.1571044921875,0.8675241470336914,0.4100710153579712,0.2891004383563995,293.2857666015625,297.1499938964844,293.1499938964844,0.4860135912895202,-8483.607421875,304.1083374023437,0.9737759828567504,0.567688524723053,0.5409464836120605,293.1944580078125,297.1499938964844,293.1499938964844,0.0221960209310054,-4588.6728515625,304.1537780761719,0.4400529861450195,0.0604563318192958,0.291579008102417,291.1336669921875,291.1499938964844,266.7933959960937,264.8431091308594,281.5149841308594,293.2620849609375,291.1351623535156,1.0,0.4187073409557342,0.8530250191688538,0.8530250191688538,1.0,1.0,-1.9481863975524905,0.8645685911178589,1.0836176872253418,0.421500414609909,0.0,0.0,0.6769843697547913,119.8976821899414,134.0,19.30859565734864,-18902.869140625,817.4036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15936279296875,309.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.046875,18000.0,0.0,0.0,0.4144962728023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982595562934875,0.7982674837112427,-7.927314072730951e-06,0.0,0.000420661031967,0.0,0.0,75.83860778808594,0.0,0.0,0.0,0.4845764935016632,4.0,0.0,1.0
