time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722400,293.2596130371094,297.1499938964844,293.1499938964844,0.2123239040374755,-4181.0498046875,304.1614074707031,0.7770969271659851,0.2909970283508301,0.2655220925807953,293.2556457519531,297.1499938964844,293.1499938964844,0.1715062111616134,-3715.006103515625,304.1613464355469,0.7353854775428772,0.2446232885122299,0.2359264492988586,293.2235717773437,297.1499938964844,293.1499938964844,0.3246502876281738,-4550.8232421875,304.1571044921875,0.8675241470336914,0.4100710153579712,0.2891004383563995,293.2857666015625,297.1499938964844,293.1499938964844,0.4860135912895202,-8483.607421875,304.1083374023437,0.9737759828567504,0.567688524723053,0.5409464836120605,293.1944580078125,297.1499938964844,293.1499938964844,0.0221960209310054,-4588.6728515625,304.1537780761719,0.4400529861450195,0.0604563318192958,0.291579008102417,291.1336669921875,291.1499938964844,266.7933959960937,264.8431091308594,281.5149841308594,293.2620849609375,291.1351623535156,1.0,0.4187073409557342,0.8530250191688538,0.8530250191688538,1.0,1.0,-1.9481863975524905,0.8645685911178589,1.0836176872253418,0.421500414609909,0.0,0.0,0.6769843697547913,119.8976821899414,134.0,19.30859565734864,-18902.869140625,817.4036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15936279296875,309.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.046875,18000.0,0.0,0.0,0.4144962728023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982595562934875,0.7982674837112427,-7.927314072730951e-06,0.0,0.000420661031967,0.0,0.0,75.83860778808594,0.0,0.0,0.0,0.4845764935016632,4.0,0.0,1.0
722460,293.2626647949219,297.1499938964844,293.1499938964844,0.2093174159526825,-4133.39208984375,304.16259765625,0.7641317844390869,0.2876005470752716,0.2627900540828705,293.260009765625,297.1499938964844,293.1499938964844,0.1685477197170257,-3663.277099609375,304.1624755859375,0.723537802696228,0.2410572171211242,0.2329033017158508,293.2264709472656,297.1499938964844,293.1499938964844,0.3221929669380188,-4522.990234375,304.1588134765625,0.8548020720481873,0.4076213240623474,0.2876434922218323,293.3003845214844,297.1499938964844,293.1499938964844,0.4798718690872192,-8385.84375,304.1320495605469,0.9569492936134338,0.5612500309944153,0.5343953371047974,293.1972045898437,297.1499938964844,293.1499938964844,0.0212302040308713,-4487.90869140625,304.15411376953125,0.4265013039112091,0.0587752051651477,0.285514771938324,291.1497497558594,291.1499938964844,266.8784484863281,264.9032897949219,281.5732421875,293.2706604003906,291.1505432128906,1.0,0.4219390749931335,0.8516160249710083,0.8516160249710083,1.0,1.0,-1.9243745803833008,0.8528558015823364,1.071518898010254,0.4157817363739013,0.0,0.0,0.675835132598877,127.18440246582033,137.0,20.41120719909668,-18585.443359375,821.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8721618652344,309.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7578125,18000.0,0.0,0.0,0.4099237024784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970598340034485,0.7970677614212036,-7.930778338050004e-06,0.0,0.0004160204262007,0.0,0.0,75.6942367553711,0.0,0.0,0.0,0.4842601120471954,4.0,0.0,1.0
722520,293.2626647949219,297.1499938964844,293.1499938964844,0.2093174159526825,-4133.39208984375,304.16259765625,0.7641317844390869,0.2876005470752716,0.2627900540828705,293.260009765625,297.1499938964844,293.1499938964844,0.1685477197170257,-3663.277099609375,304.1624755859375,0.723537802696228,0.2410572171211242,0.2329033017158508,293.2264709472656,297.1499938964844,293.1499938964844,0.3221929669380188,-4522.990234375,304.1588134765625,0.8548020720481873,0.4076213240623474,0.2876434922218323,293.3003845214844,297.1499938964844,293.1499938964844,0.4798718690872192,-8385.84375,304.1320495605469,0.9569492936134338,0.5612500309944153,0.5343953371047974,293.1972045898437,297.1499938964844,293.1499938964844,0.0212302040308713,-4487.90869140625,304.15411376953125,0.4265013039112091,0.0587752051651477,0.285514771938324,291.1497497558594,291.1499938964844,266.8784484863281,264.9032897949219,281.5732421875,293.2706604003906,291.1505432128906,1.0,0.4219390749931335,0.8516160249710083,0.8516160249710083,1.0,1.0,-1.9243745803833008,0.8528558015823364,1.071518898010254,0.4157817363739013,0.0,0.0,0.675835132598877,127.18440246582033,137.0,20.41120719909668,-18585.443359375,821.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8721618652344,309.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7578125,18000.0,0.0,0.0,0.4099237024784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970598340034485,0.7970677614212036,-7.930778338050004e-06,0.0,0.0004160204262007,0.0,0.0,75.6942367553711,0.0,0.0,0.0,0.4842601120471954,4.0,0.0,1.0
722580,293.26531982421875,297.1499938964844,293.1499938964844,0.2063028663396835,-4085.617919921875,304.1634216308594,0.7543280720710754,0.284207135438919,0.2599793076515198,293.2641906738281,297.1499938964844,293.1499938964844,0.1655175983905792,-3610.230224609375,304.1633605957031,0.7138475775718689,0.2374243587255478,0.2297297269105911,293.2290954589844,297.1499938964844,293.1499938964844,0.3197128176689148,-4495.05419921875,304.1600036621094,0.84550541639328,0.4051507711410522,0.286108136177063,293.3057861328125,297.1499938964844,293.1499938964844,0.4752260744571686,-8314.423828125,304.14556884765625,0.9439472556114196,0.5563362240791321,0.529790997505188,293.1993408203125,297.1499938964844,293.1499938964844,0.0202753264456987,-4385.357421875,304.1543273925781,0.4164080023765564,0.0571407377719879,0.279247373342514,291.1619567871094,291.1499938964844,266.9623107910156,264.9628295898437,281.6280822753906,293.2748718261719,291.16259765625,1.0,0.4239709675312042,0.8502070307731628,0.8502070307731628,1.0,1.0,-1.9022893905639648,0.8419613242149353,1.0603281259536743,0.4105833768844604,0.0,0.0,0.67339026927948,132.72549438476562,125.0,17.723533630371094,-18286.033203125,820.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6377258300781,309.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.767578125,18000.0,0.0,0.0,0.4058685302734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931318879127502,0.7931397557258606,-7.900539458205458e-06,0.0,0.0004119049699511,0.0,0.0,74.92384338378906,0.0,0.0,0.0,0.4826491475105285,4.0,0.0,1.0
722640,293.26531982421875,297.1499938964844,293.1499938964844,0.2063028663396835,-4085.617919921875,304.1634216308594,0.7543280720710754,0.284207135438919,0.2599793076515198,293.2641906738281,297.1499938964844,293.1499938964844,0.1655175983905792,-3610.230224609375,304.1633605957031,0.7138475775718689,0.2374243587255478,0.2297297269105911,293.2290954589844,297.1499938964844,293.1499938964844,0.3197128176689148,-4495.05419921875,304.1600036621094,0.84550541639328,0.4051507711410522,0.286108136177063,293.3057861328125,297.1499938964844,293.1499938964844,0.4752260744571686,-8314.423828125,304.14556884765625,0.9439472556114196,0.5563362240791321,0.529790997505188,293.1993408203125,297.1499938964844,293.1499938964844,0.0202753264456987,-4385.357421875,304.1543273925781,0.4164080023765564,0.0571407377719879,0.279247373342514,291.1619567871094,291.1499938964844,266.9623107910156,264.9628295898437,281.6280822753906,293.2748718261719,291.16259765625,1.0,0.4239709675312042,0.8502070307731628,0.8502070307731628,1.0,1.0,-1.9022893905639648,0.8419613242149353,1.0603281259536743,0.4105833768844604,0.0,0.0,0.67339026927948,132.72549438476562,125.0,17.723533630371094,-18286.033203125,820.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6377258300781,309.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.767578125,18000.0,0.0,0.0,0.4058685302734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931318879127502,0.7931397557258606,-7.900539458205458e-06,0.0,0.0004119049699511,0.0,0.0,74.92384338378906,0.0,0.0,0.0,0.4826491475105285,4.0,0.0,1.0
722700,293.2664489746094,297.1499938964844,293.1499938964844,0.2047235071659088,-4060.531494140625,304.1638488769531,0.7522656321525574,0.2825269103050232,0.2584907114505768,293.26611328125,297.1499938964844,293.1499938964844,0.163914754986763,-3582.088623046875,304.1638488769531,0.711435854434967,0.2356005758047104,0.2280330955982208,293.2302551269531,297.1499938964844,293.1499938964844,0.3183832466602325,-4480.072265625,304.1605834960937,0.8439831137657166,0.403922438621521,0.2852698266506195,293.30718994140625,297.1499938964844,293.1499938964844,0.4729450643062591,-8280.3232421875,304.1505126953125,0.941527783870697,0.5540884137153625,0.5276564359664917,293.2001647949219,297.1499938964844,293.1499938964844,0.0197619181126356,-4328.8037109375,304.15447998046875,0.4135656654834747,0.0563530996441841,0.2757669687271118,291.1677551269531,291.1499938964844,267.0036926269531,264.9923095703125,281.6553649902344,293.2762756347656,291.16851806640625,1.0,0.422652006149292,0.8495025038719177,0.8495025038719177,1.0,1.0,-1.8907166719436648,0.8362486362457275,1.054468035697937,0.407903105020523,0.0,0.0,0.6716322898864746,133.05955505371094,125.0,17.59113883972168,-18136.35546875,811.9402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5409545898437,309.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.44921875,18000.0,0.0,0.0,0.4039596021175384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7900277972221375,0.7900356650352478,-7.874244147387799e-06,0.0,0.0004099676443729,0.0,0.0,74.30127716064453,0.0,0.0,0.0,0.4813587367534637,4.0,0.0,1.0
722760,293.267333984375,297.1499938964844,293.1499938964844,0.2030953615903854,-4034.6171875,304.1642761230469,0.7517695426940918,0.2808734774589538,0.2569681406021118,293.2678527832031,297.1499938964844,293.1499938964844,0.1622546762228012,-3552.8701171875,304.1643371582031,0.7105085849761963,0.2337853461503982,0.2262840270996093,293.2312316894531,297.1499938964844,293.1499938964844,0.3169805109500885,-4464.25048828125,304.1612243652344,0.8441984057426453,0.4027112126350403,0.2843990921974182,293.30810546875,297.1499938964844,293.1499938964844,0.4705901145935058,-8245.62890625,304.1546936035156,0.941481113433838,0.551919162273407,0.5255554914474487,293.2008056640625,297.1499938964844,293.1499938964844,0.0192362051457166,-4269.6953125,304.1546325683594,0.4118568003177643,0.0555964410305023,0.2721425890922546,291.1745910644531,291.1499938964844,267.04461669921875,265.02154541015625,281.6823425292969,293.27734375,291.1754150390625,1.0,0.4203371703624725,0.8489887118339539,0.8489887118339539,1.0,1.0,-1.8788678646087649,0.8304176926612854,1.048450231552124,0.4051903486251831,0.0,0.0,0.6693115234375,131.95269775390625,113.0,18.41145896911621,-17985.705078125,798.5381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45880126953125,308.9886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.09375,18000.0,0.0,0.0,0.4020838737487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7859182953834534,0.7859261631965637,-7.839359568606596e-06,0.0,0.0004080639919266,0.0,0.0,73.48136138916016,0.0,0.0,0.0,0.4796477258205414,4.0,0.0,1.0
722820,293.2686462402344,297.1499938964844,293.1499938964844,0.199809655547142,-3982.23388671875,304.1650085449219,0.7539520263671875,0.2776375412940979,0.2538847625255584,293.2709045410156,297.1499938964844,293.1499938964844,0.1588707864284515,-3493.15771484375,304.1651916503906,0.711735188961029,0.2301816195249557,0.2227003276348114,293.2327880859375,297.1499938964844,293.1499938964844,0.314106285572052,-4431.85888671875,304.1622619628906,0.8481806516647339,0.4003357291221618,0.2826098501682281,293.3089599609375,297.1499938964844,293.1499938964844,0.4657880663871765,-8176.037109375,304.1610717773437,0.9461668133735656,0.5477339625358582,0.5214130282402039,293.20147705078125,297.1499938964844,293.1499938964844,0.0182019993662834,-4149.75634765625,304.1548156738281,0.4107023179531097,0.054170623421669,0.2647728323936462,291.188232421875,291.1499938964844,267.1250915527344,265.07928466796875,281.7358093261719,293.27880859375,291.18902587890625,1.0,0.413417786359787,0.8479610681533813,0.8479610681533813,1.0,1.0,-1.8548905849456787,0.8186086416244507,1.036281943321228,0.3997838199138641,0.0,0.0,0.6632996797561646,126.94739532470705,101.0,18.816085815429688,-17682.189453125,763.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3391418457031,308.8822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18120.513671875,18000.0,0.0,0.0,0.3983026146888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744601964950562,0.774467945098877,-7.740156434010714e-06,0.0,0.0004042265354655,0.0,0.0,71.21062469482422,0.0,0.0,0.0,0.4749003052711487,4.0,0.0,1.0
722880,293.2686462402344,297.1499938964844,293.1499938964844,0.199809655547142,-3982.23388671875,304.1650085449219,0.7539520263671875,0.2776375412940979,0.2538847625255584,293.2709045410156,297.1499938964844,293.1499938964844,0.1588707864284515,-3493.15771484375,304.1651916503906,0.711735188961029,0.2301816195249557,0.2227003276348114,293.2327880859375,297.1499938964844,293.1499938964844,0.314106285572052,-4431.85888671875,304.1622619628906,0.8481806516647339,0.4003357291221618,0.2826098501682281,293.3089599609375,297.1499938964844,293.1499938964844,0.4657880663871765,-8176.037109375,304.1610717773437,0.9461668133735656,0.5477339625358582,0.5214130282402039,293.20147705078125,297.1499938964844,293.1499938964844,0.0182019993662834,-4149.75634765625,304.1548156738281,0.4107023179531097,0.054170623421669,0.2647728323936462,291.188232421875,291.1499938964844,267.1250915527344,265.07928466796875,281.7358093261719,293.27880859375,291.18902587890625,1.0,0.413417786359787,0.8479610681533813,0.8479610681533813,1.0,1.0,-1.8548905849456787,0.8186086416244507,1.036281943321228,0.3997838199138641,0.0,0.0,0.6632996797561646,126.94739532470705,101.0,18.816085815429688,-17682.189453125,763.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3391418457031,308.8822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18120.513671875,18000.0,0.0,0.0,0.3983026146888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744601964950562,0.774467945098877,-7.740156434010714e-06,0.0,0.0004042265354655,0.0,0.0,71.21062469482422,0.0,0.0,0.0,0.4749003052711487,4.0,0.0,1.0
722940,293.2694091796875,297.1499938964844,293.1499938964844,0.1965221613645553,-3929.70166015625,304.1654663085937,0.7594868540763855,0.2744768261909485,0.2507797181606293,293.2734375,297.1499938964844,293.1499938964844,0.1554470807313919,-3432.527099609375,304.16583251953125,0.7160167694091797,0.2266047596931457,0.2190455049276352,293.2339172363281,297.1499938964844,293.1499938964844,0.3111923038959503,-4399.0478515625,304.1630249023437,0.8559711575508118,0.3980099856853485,0.2807847261428833,293.3090515136719,297.1499938964844,293.1499938964844,0.4609072804450989,-8106.37744140625,304.1654663085937,0.955531656742096,0.5436885952949524,0.5173186659812927,293.2015991210937,297.1499938964844,293.1499938964844,0.0172140356153249,-4030.164794921875,304.15484619140625,0.4118735790252685,0.0528432801365852,0.2574020028114319,291.2013244628906,291.1499938964844,267.2033386230469,265.1358642578125,281.7886657714844,293.2796325683594,291.2020874023437,1.0,0.4043464064598083,0.8469334840774536,0.8469334840774536,1.0,1.0,-1.8308151960372925,0.8067291975021362,1.0240859985351562,0.3944798707962036,0.0,0.0,0.6555677652359009,119.44326782226562,89.0,18.268260955810547,-17378.33203125,720.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2771301269531,308.805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.306640625,18000.0,0.0,0.0,0.3943071961402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590760588645935,0.7590836882591248,-7.605440259794705e-06,0.0,0.000400171673391,0.0,0.0,68.21857452392578,0.0,0.0,0.0,0.4685489237308502,4.0,0.0,1.0
723000,293.2694091796875,297.1499938964844,293.1499938964844,0.1965221613645553,-3929.70166015625,304.1654663085937,0.7594868540763855,0.2744768261909485,0.2507797181606293,293.2734375,297.1499938964844,293.1499938964844,0.1554470807313919,-3432.527099609375,304.16583251953125,0.7160167694091797,0.2266047596931457,0.2190455049276352,293.2339172363281,297.1499938964844,293.1499938964844,0.3111923038959503,-4399.0478515625,304.1630249023437,0.8559711575508118,0.3980099856853485,0.2807847261428833,293.3090515136719,297.1499938964844,293.1499938964844,0.4609072804450989,-8106.37744140625,304.1654663085937,0.955531656742096,0.5436885952949524,0.5173186659812927,293.2015991210937,297.1499938964844,293.1499938964844,0.0172140356153249,-4030.164794921875,304.15484619140625,0.4118735790252685,0.0528432801365852,0.2574020028114319,291.2013244628906,291.1499938964844,267.2033386230469,265.1358642578125,281.7886657714844,293.2796325683594,291.2020874023437,1.0,0.4043464064598083,0.8469334840774536,0.8469334840774536,1.0,1.0,-1.8308151960372925,0.8067291975021362,1.0240859985351562,0.3944798707962036,0.0,0.0,0.6555677652359009,119.44326782226562,89.0,18.268260955810547,-17378.33203125,720.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2771301269531,308.805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.306640625,18000.0,0.0,0.0,0.3943071961402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590760588645935,0.7590836882591248,-7.605440259794705e-06,0.0,0.000400171673391,0.0,0.0,68.21857452392578,0.0,0.0,0.0,0.4685489237308502,4.0,0.0,1.0
723060,293.2698059082031,297.1499938964844,293.1499938964844,0.1932670027017593,-3877.566650390625,304.1657409667969,0.7679162621498108,0.2713707983493805,0.2476711720228195,293.2756042480469,297.1499938964844,293.1499938964844,0.1520202457904815,-3371.620361328125,304.166259765625,0.722567081451416,0.223040223121643,0.215346023440361,293.2347412109375,297.1499938964844,293.1499938964844,0.3082900047302246,-4366.392578125,304.1635131835937,0.8671183586120605,0.395717978477478,0.278941661119461,293.30865478515625,297.1499938964844,293.1499938964844,0.4560264945030212,-8037.40576171875,304.1684265136719,0.9680871367454528,0.5397413969039917,0.5132642984390259,293.2013244628906,297.1499938964844,293.1499938964844,0.0162826050072908,-3912.409423828125,304.15478515625,0.4149934649467468,0.0515899695456028,0.2501084506511688,291.21307373046875,291.1499938964844,267.279052734375,265.1911315917969,281.8408508300781,293.280029296875,291.2137145996094,1.0,0.3938423991203308,0.845991313457489,0.845991313457489,1.0,1.0,-1.8068019151687624,0.7948598861694336,1.0119420289993286,0.3893409669399261,0.0,0.0,0.6463556885719299,110.44757080078124,77.0,16.550825119018555,-17074.0,674.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26727294921875,308.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.060546875,18000.0,0.0,0.0,0.3899304270744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402316927909851,0.740239143371582,-7.441052730428055e-06,0.0,0.0003957298176828,0.0,0.0,64.6622543334961,0.0,0.0,0.0,0.4608246386051178,4.0,0.0,1.0
723120,293.2698059082031,297.1499938964844,293.1499938964844,0.1932670027017593,-3877.566650390625,304.1657409667969,0.7679162621498108,0.2713707983493805,0.2476711720228195,293.2756042480469,297.1499938964844,293.1499938964844,0.1520202457904815,-3371.620361328125,304.166259765625,0.722567081451416,0.223040223121643,0.215346023440361,293.2347412109375,297.1499938964844,293.1499938964844,0.3082900047302246,-4366.392578125,304.1635131835937,0.8671183586120605,0.395717978477478,0.278941661119461,293.30865478515625,297.1499938964844,293.1499938964844,0.4560264945030212,-8037.40576171875,304.1684265136719,0.9680871367454528,0.5397413969039917,0.5132642984390259,293.2013244628906,297.1499938964844,293.1499938964844,0.0162826050072908,-3912.409423828125,304.15478515625,0.4149934649467468,0.0515899695456028,0.2501084506511688,291.21307373046875,291.1499938964844,267.279052734375,265.1911315917969,281.8408508300781,293.280029296875,291.2137145996094,1.0,0.3938423991203308,0.845991313457489,0.845991313457489,1.0,1.0,-1.8068019151687624,0.7948598861694336,1.0119420289993286,0.3893409669399261,0.0,0.0,0.6463556885719299,110.44757080078124,77.0,16.550825119018555,-17074.0,674.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26727294921875,308.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.060546875,18000.0,0.0,0.0,0.3899304270744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402316927909851,0.740239143371582,-7.441052730428055e-06,0.0,0.0003957298176828,0.0,0.0,64.6622543334961,0.0,0.0,0.0,0.4608246386051178,4.0,0.0,1.0
723180,293.2699584960937,297.1499938964844,293.1499938964844,0.1900634914636612,-3826.139892578125,304.16583251953125,0.7792608141899109,0.2683051526546478,0.2445676773786544,293.2774963378906,297.1499938964844,293.1499938964844,0.1486090868711471,-3310.764404296875,304.1665344238281,0.7312266826629639,0.2194754481315612,0.2116132229566574,293.2353515625,297.1499938964844,293.1499938964844,0.3054305016994476,-4334.2353515625,304.16375732421875,0.8816918134689331,0.3934476375579834,0.2770892083644867,293.30792236328125,297.1499938964844,293.1499938964844,0.4512052237987518,-7969.71875,304.1702880859375,0.9826520085334778,0.5358697772026062,0.5092495083808899,293.2008056640625,297.1499938964844,293.1499938964844,0.0154078705236315,-3796.912109375,304.1546325683594,0.4201110899448395,0.0503905490040779,0.2429096549749374,291.2228088378906,291.1499938964844,267.3519287109375,265.2449035644531,281.8924560546875,293.2801818847656,291.22332763671875,1.0,0.3823209106922149,0.8450491428375244,0.8450491428375244,1.0,1.0,-1.7829052209854126,0.7830080389976501,0.9998971223831176,0.3844113349914551,0.0,0.0,0.6359732151031494,100.56702423095705,65.0,13.974405288696287,-16768.9921875,626.8607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3018493652344,308.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.486328125,18000.0,0.0,0.0,0.3850570023059845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186534404754639,0.7186606526374817,-7.255186574184336e-06,0.0,0.000390783912735,0.0,0.0,60.74467086791992,0.0,0.0,0.0,0.4520639479160309,4.0,0.0,1.0
723240,293.2699584960937,297.1499938964844,293.1499938964844,0.1900634914636612,-3826.139892578125,304.16583251953125,0.7792608141899109,0.2683051526546478,0.2445676773786544,293.2774963378906,297.1499938964844,293.1499938964844,0.1486090868711471,-3310.764404296875,304.1665344238281,0.7312266826629639,0.2194754481315612,0.2116132229566574,293.2353515625,297.1499938964844,293.1499938964844,0.3054305016994476,-4334.2353515625,304.16375732421875,0.8816918134689331,0.3934476375579834,0.2770892083644867,293.30792236328125,297.1499938964844,293.1499938964844,0.4512052237987518,-7969.71875,304.1702880859375,0.9826520085334778,0.5358697772026062,0.5092495083808899,293.2008056640625,297.1499938964844,293.1499938964844,0.0154078705236315,-3796.912109375,304.1546325683594,0.4201110899448395,0.0503905490040779,0.2429096549749374,291.2228088378906,291.1499938964844,267.3519287109375,265.2449035644531,281.8924560546875,293.2801818847656,291.22332763671875,1.0,0.3823209106922149,0.8450491428375244,0.8450491428375244,1.0,1.0,-1.7829052209854126,0.7830080389976501,0.9998971223831176,0.3844113349914551,0.0,0.0,0.6359732151031494,100.56702423095705,65.0,13.974405288696287,-16768.9921875,626.8607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3018493652344,308.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.486328125,18000.0,0.0,0.0,0.3850570023059845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186534404754639,0.7186606526374817,-7.255186574184336e-06,0.0,0.000390783912735,0.0,0.0,60.74467086791992,0.0,0.0,0.0,0.4520639479160309,4.0,0.0,1.0
723300,293.2699584960937,297.1499938964844,293.1499938964844,0.1884831339120865,-3800.723876953125,304.16583251953125,0.7861689925193787,0.266783595085144,0.2430180609226226,293.2783508300781,297.1499938964844,293.1499938964844,0.1469110995531082,-3280.383056640625,304.1665954589844,0.73650062084198,0.2176890820264816,0.2097346633672714,293.235595703125,297.1499938964844,293.1499938964844,0.3040209412574768,-4318.38671875,304.163818359375,0.8904296159744263,0.3923169672489166,0.2761598825454712,293.3074645996094,297.1499938964844,293.1499938964844,0.4488276541233063,-7936.4501953125,304.1709289550781,0.9903900027275084,0.53395676612854,0.507255494594574,293.2005310058594,297.1499938964844,293.1499938964844,0.0149875795468688,-3740.45556640625,304.15191650390625,0.4237278401851654,0.050000000745058,0.2395111471414566,291.2268371582031,291.1499938964844,267.3871765136719,265.2712097167969,281.9183044433594,293.2802124023437,291.2272644042969,1.0,0.3762633800506592,0.8445780277252197,0.8445780277252197,1.0,1.0,-1.7711973190307615,0.7771599888801575,0.9940373301506042,0.382153570652008,0.0,0.0,0.6304404139518738,95.39554595947266,65.0,12.426880836486816,-16616.91796875,602.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3330993652344,308.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.841796875,18000.0,0.0,0.0,0.3824099898338318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070841789245605,0.7070913314819336,-7.156912488426315e-06,0.0,0.0003880975418724,0.0,0.0,58.71321105957031,0.0,0.0,0.0,0.4474072754383087,4.0,0.0,1.0
723360,293.2699584960937,297.1499938964844,293.1499938964844,0.1869334727525711,-3775.803955078125,304.165771484375,0.7943697571754456,0.2652642130851745,0.2414601594209671,293.2792053222656,297.1499938964844,293.1499938964844,0.1452292054891586,-3250.260009765625,304.1666564941406,0.7428659796714783,0.2158941924571991,0.2078376859426498,293.23583984375,297.1499938964844,293.1499938964844,0.30265673995018,-4303.08203125,304.1637878417969,0.9006659388542175,0.3911843597888946,0.2752210795879364,293.3070068359375,297.1499938964844,293.1499938964844,0.4464382529258728,-7903.228515625,304.1714782714844,0.998546540737152,0.5320551991462708,0.5051959156990051,293.2004089355469,297.1499938964844,293.1499938964844,0.0147818988189101,-3712.72509765625,304.1430358886719,0.4300213754177093,0.050000000745058,0.2378991097211837,291.2289123535156,291.1499938964844,267.4216003417969,265.2970886230469,281.94293212890625,293.2802124023437,291.2288513183594,1.0,0.3701039254665375,0.844150722026825,0.844150722026825,1.0,1.0,-1.7614796161651611,0.7722519040107727,0.9892276525497437,0.3804605007171631,0.0,0.0,0.6249530911445618,89.9561767578125,53.0,7.752804756164551,-16474.568359375,579.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,308.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18225.583984375,18000.0,0.0,0.0,0.3796270787715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952531933784485,0.695260226726532,-7.057009952404769e-06,0.0,0.0003852732188533,0.0,0.0,56.68217468261719,0.0,0.0,0.0,0.4426794946193695,4.0,0.0,1.0
723420,293.2698059082031,297.1499938964844,293.1499938964844,0.1835748851299286,-3721.1064453125,304.1661376953125,0.807888388633728,0.2622597813606262,0.2384696155786514,293.2806701660156,297.1499938964844,293.1499938964844,0.1416750401258468,-3185.870849609375,304.16705322265625,0.7533364295959473,0.212323784828186,0.204154372215271,293.2361145019531,297.1499938964844,293.1499938964844,0.2994293570518493,-4266.26220703125,304.1646423339844,0.9190839529037476,0.3889527916908264,0.2734380066394806,293.2884216308594,297.1499938964844,293.1499938964844,0.4180692136287689,-7484.4296875,304.2120666503906,0.9990000128746032,0.5317671298980713,0.4778603613376617,293.2010192871094,297.1499938964844,293.1499938964844,0.0145132448524236,-3675.22802734375,304.12322998046875,0.4427265524864197,0.050000000745058,0.2363770902156829,291.2553405761719,291.1499938964844,267.4877319335937,265.3474426269531,282.01202392578125,293.2732849121094,291.2584228515625,1.0,0.356406033039093,0.8432960510253906,0.8432960510253906,1.0,1.0,-1.7168835401535034,0.7497037053108215,0.9671798944473268,0.3733114302158355,0.0,0.0,0.6098388433456421,81.11617279052734,41.0,39.174560546875,-16050.0732421875,524.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4774780273437,308.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18279.359375,18000.0,0.0,0.0,0.3734856843948364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685217022895813,0.6685285568237305,-6.847794338682434e-06,0.0,0.0003790404880419,0.0,0.0,52.34967041015625,0.0,0.0,0.0,0.4320855140686035,4.0,0.0,1.0
723480,293.2698059082031,297.1499938964844,293.1499938964844,0.1835748851299286,-3721.1064453125,304.1661376953125,0.807888388633728,0.2622597813606262,0.2384696155786514,293.2806701660156,297.1499938964844,293.1499938964844,0.1416750401258468,-3185.870849609375,304.16705322265625,0.7533364295959473,0.212323784828186,0.204154372215271,293.2361145019531,297.1499938964844,293.1499938964844,0.2994293570518493,-4266.26220703125,304.1646423339844,0.9190839529037476,0.3889527916908264,0.2734380066394806,293.2884216308594,297.1499938964844,293.1499938964844,0.4180692136287689,-7484.4296875,304.2120666503906,0.9990000128746032,0.5317671298980713,0.4778603613376617,293.2010192871094,297.1499938964844,293.1499938964844,0.0145132448524236,-3675.22802734375,304.12322998046875,0.4427265524864197,0.050000000745058,0.2363770902156829,291.2553405761719,291.1499938964844,267.4877319335937,265.3474426269531,282.01202392578125,293.2732849121094,291.2584228515625,1.0,0.356406033039093,0.8432960510253906,0.8432960510253906,1.0,1.0,-1.7168835401535034,0.7497037053108215,0.9671798944473268,0.3733114302158355,0.0,0.0,0.6098388433456421,81.11617279052734,41.0,39.174560546875,-16050.0732421875,524.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4774780273437,308.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18279.359375,18000.0,0.0,0.0,0.3734856843948364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685217022895813,0.6685285568237305,-6.847794338682434e-06,0.0,0.0003790404880419,0.0,0.0,52.34967041015625,0.0,0.0,0.0,0.4320855140686035,4.0,0.0,1.0
723540,293.2699279785156,297.1499938964844,293.1499938964844,0.180053025484085,-3663.391357421875,304.1666259765625,0.8233319520950317,0.2591962516307831,0.2354309409856796,293.2823791503906,297.1499938964844,293.1499938964844,0.1379842907190323,-3118.5166015625,304.1675109863281,0.7666947841644287,0.2086667567491531,0.2004002332687378,293.2366943359375,297.1499938964844,293.1499938964844,0.2959213256835937,-4226.0810546875,304.16558837890625,0.9426159858703612,0.3866545855998993,0.2716144323348999,293.2388000488281,297.1499938964844,293.1499938964844,0.3826264142990112,-6964.25341796875,304.2502136230469,0.9990000128746032,0.5382596254348755,0.4446558654308319,293.2023620605469,297.1499938964844,293.1499938964844,0.014232400804758,-3634.81103515625,304.1015625,0.4593740403652191,0.050000000745058,0.2348458021879196,291.2923278808594,291.1499938964844,267.54998779296875,265.3959045410156,282.0920715332031,293.25830078125,291.2945861816406,1.0,0.341236799955368,0.8424413800239563,0.8424413800239563,1.0,1.0,-1.6646840572357178,0.7229011654853821,0.9417828917503356,0.3665021955966949,0.0,0.0,0.5882445573806763,72.06153869628906,44.0,45.9066047668457,-15489.6025390625,465.9511413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66729736328125,308.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18380.556640625,18000.0,0.0,0.0,0.3659286797046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277064681053162,0.6277130246162415,-6.549409590661526e-06,0.0,0.0003713710757438,0.0,0.0,46.249393463134766,0.0,0.0,0.0,0.4165855944156647,4.0,0.0,1.0
723600,293.2699279785156,297.1499938964844,293.1499938964844,0.180053025484085,-3663.391357421875,304.1666259765625,0.8233319520950317,0.2591962516307831,0.2354309409856796,293.2823791503906,297.1499938964844,293.1499938964844,0.1379842907190323,-3118.5166015625,304.1675109863281,0.7666947841644287,0.2086667567491531,0.2004002332687378,293.2366943359375,297.1499938964844,293.1499938964844,0.2959213256835937,-4226.0810546875,304.16558837890625,0.9426159858703612,0.3866545855998993,0.2716144323348999,293.2388000488281,297.1499938964844,293.1499938964844,0.3826264142990112,-6964.25341796875,304.2502136230469,0.9990000128746032,0.5382596254348755,0.4446558654308319,293.2023620605469,297.1499938964844,293.1499938964844,0.014232400804758,-3634.81103515625,304.1015625,0.4593740403652191,0.050000000745058,0.2348458021879196,291.2923278808594,291.1499938964844,267.54998779296875,265.3959045410156,282.0920715332031,293.25830078125,291.2945861816406,1.0,0.341236799955368,0.8424413800239563,0.8424413800239563,1.0,1.0,-1.6646840572357178,0.7229011654853821,0.9417828917503356,0.3665021955966949,0.0,0.0,0.5882445573806763,72.06153869628906,44.0,45.9066047668457,-15489.6025390625,465.9511413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66729736328125,308.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18380.556640625,18000.0,0.0,0.0,0.3659286797046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277064681053162,0.6277130246162415,-6.549409590661526e-06,0.0,0.0003713710757438,0.0,0.0,46.249393463134766,0.0,0.0,0.0,0.4165855944156647,4.0,0.0,1.0
723660,293.26959228515625,297.1499938964844,293.1499938964844,0.1770288646221161,-3614.148193359375,304.16607666015625,0.8343117237091064,0.2562265396118164,0.2325305193662643,293.2835998535156,297.1499938964844,293.1499938964844,0.1346789747476577,-3058.341552734375,304.1671447753906,0.7762132883071899,0.2050675302743911,0.1967540979385376,293.2367553710937,297.1499938964844,293.1499938964844,0.293122261762619,-4194.50048828125,304.1649780273437,0.959542751312256,0.3844458162784576,0.2698925733566284,293.1727600097656,297.1499938964844,293.1499938964844,0.3568105101585388,-6588.61572265625,304.2590637207031,0.9990000128746032,0.5493894815444946,0.4208615720272064,293.2035522460937,297.1499938964844,293.1499938964844,0.0140439681708812,-3608.8251953125,304.0798034667969,0.4719532430171966,0.050000000745058,0.2338165044784546,291.3076477050781,291.1499938964844,267.6101989746094,265.4433288574219,282.167724609375,293.2528381347656,291.30712890625,1.0,0.3306659460067749,0.8419473767280579,0.8419473767280579,1.0,1.0,-1.6249432563781738,0.7023673057556152,0.9225759506225586,0.3618448972702026,0.0,0.0,0.5656945109367371,65.93070220947266,62.0,18.678794860839844,-14961.11328125,425.8045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378662109375,308.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18394.609375,18000.0,0.0,0.0,0.3566308915615082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824086666107178,0.5824149250984192,-6.2197204897529446e-06,0.0,0.0003619350318331,0.0,0.0,40.01158905029297,0.0,0.0,0.0,0.3997819721698761,4.0,0.0,1.0
723720,293.26959228515625,297.1499938964844,293.1499938964844,0.1770288646221161,-3614.148193359375,304.16607666015625,0.8343117237091064,0.2562265396118164,0.2325305193662643,293.2835998535156,297.1499938964844,293.1499938964844,0.1346789747476577,-3058.341552734375,304.1671447753906,0.7762132883071899,0.2050675302743911,0.1967540979385376,293.2367553710937,297.1499938964844,293.1499938964844,0.293122261762619,-4194.50048828125,304.1649780273437,0.959542751312256,0.3844458162784576,0.2698925733566284,293.1727600097656,297.1499938964844,293.1499938964844,0.3568105101585388,-6588.61572265625,304.2590637207031,0.9990000128746032,0.5493894815444946,0.4208615720272064,293.2035522460937,297.1499938964844,293.1499938964844,0.0140439681708812,-3608.8251953125,304.0798034667969,0.4719532430171966,0.050000000745058,0.2338165044784546,291.3076477050781,291.1499938964844,267.6101989746094,265.4433288574219,282.167724609375,293.2528381347656,291.30712890625,1.0,0.3306659460067749,0.8419473767280579,0.8419473767280579,1.0,1.0,-1.6249432563781738,0.7023673057556152,0.9225759506225586,0.3618448972702026,0.0,0.0,0.5656945109367371,65.93070220947266,62.0,18.678794860839844,-14961.11328125,425.8045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378662109375,308.80517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18394.609375,18000.0,0.0,0.0,0.3566308915615082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824086666107178,0.5824149250984192,-6.2197204897529446e-06,0.0,0.0003619350318331,0.0,0.0,40.01158905029297,0.0,0.0,0.0,0.3997819721698761,4.0,0.0,1.0
723780,293.2688903808594,297.1499938964844,293.1499938964844,0.1749729812145233,-3581.58740234375,304.1640930175781,0.8326963782310486,0.2533358037471771,0.2299197167158126,293.2842712402344,297.1499938964844,293.1499938964844,0.1321573704481125,-3013.146728515625,304.16558837890625,0.7730429768562317,0.2015475779771804,0.1934062391519546,293.236328125,297.1499938964844,293.1499938964844,0.2917795181274414,-4180.45751953125,304.16217041015625,0.9593898057937622,0.3823336064815521,0.2684045732021332,293.120849609375,297.1499938964844,293.1499938964844,0.3534370362758636,-6554.45654296875,304.2273864746094,0.9990000128746032,0.5594028234481812,0.4187317490577698,293.2040100097656,297.1499938964844,293.1499938964844,0.0140232816338539,-3610.406982421875,304.059326171875,0.4729662537574768,0.050000000745058,0.2337275892496109,291.278564453125,291.1499938964844,267.6703186035156,265.4908142089844,282.2153015136719,293.261474609375,291.2743530273437,1.0,0.3292916417121887,0.8414534330368042,0.8414534330368042,1.0,1.0,-1.6133205890655518,0.6963935494422913,0.9169270992279052,0.3602476716041565,0.0,0.0,0.5498515367507935,65.26480865478516,80.0,-36.20266342163086,-14636.302734375,417.4858093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2187194824219,308.8223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18289.71484375,18000.0,0.0,0.0,0.3460942804813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463212132453918,0.5463271737098694,-5.948817488388158e-06,0.0,0.0003512417024467,0.0,0.0,35.38242721557617,0.0,0.0,0.0,0.386570930480957,4.0,0.0,1.0
723840,293.2688903808594,297.1499938964844,293.1499938964844,0.1749729812145233,-3581.58740234375,304.1640930175781,0.8326963782310486,0.2533358037471771,0.2299197167158126,293.2842712402344,297.1499938964844,293.1499938964844,0.1321573704481125,-3013.146728515625,304.16558837890625,0.7730429768562317,0.2015475779771804,0.1934062391519546,293.236328125,297.1499938964844,293.1499938964844,0.2917795181274414,-4180.45751953125,304.16217041015625,0.9593898057937622,0.3823336064815521,0.2684045732021332,293.120849609375,297.1499938964844,293.1499938964844,0.3534370362758636,-6554.45654296875,304.2273864746094,0.9990000128746032,0.5594028234481812,0.4187317490577698,293.2040100097656,297.1499938964844,293.1499938964844,0.0140232816338539,-3610.406982421875,304.059326171875,0.4729662537574768,0.050000000745058,0.2337275892496109,291.278564453125,291.1499938964844,267.6703186035156,265.4908142089844,282.2153015136719,293.261474609375,291.2743530273437,1.0,0.3292916417121887,0.8414534330368042,0.8414534330368042,1.0,1.0,-1.6133205890655518,0.6963935494422913,0.9169270992279052,0.3602476716041565,0.0,0.0,0.5498515367507935,65.26480865478516,80.0,-36.20266342163086,-14636.302734375,417.4858093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2187194824219,308.8223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18289.71484375,18000.0,0.0,0.0,0.3460942804813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463212132453918,0.5463271737098694,-5.948817488388158e-06,0.0,0.0003512417024467,0.0,0.0,35.38242721557617,0.0,0.0,0.0,0.386570930480957,4.0,0.0,1.0
723900,293.2685852050781,297.1499938964844,293.1499938964844,0.1742307543754577,-3570.229736328125,304.16290283203125,0.8276858329772949,0.2518899738788605,0.228675901889801,293.2845764160156,297.1499938964844,293.1499938964844,0.1311219930648803,-2994.87890625,304.1646423339844,0.7672598958015442,0.1997871249914169,0.1917981505393982,293.2361145019531,297.1499938964844,293.1499938964844,0.2915657460689544,-4178.8837890625,304.16033935546875,0.9537429213523864,0.3812837302684784,0.2677134573459625,293.1095886230469,297.1499938964844,293.1499938964844,0.3591866493225097,-6649.65185546875,304.20281982421875,0.9990000128746032,0.5619931221008301,0.424631804227829,293.20416259765625,297.1499938964844,293.1499938964844,0.014064610004425,-3619.88671875,304.0491027832031,0.4701193273067474,0.050000000745058,0.2339766025543213,291.24871826171875,291.1499938964844,267.7003479003906,265.5145263671875,282.2242126464844,293.261962890625,291.243896484375,1.0,0.3313094675540924,0.8412064909934998,0.8412064909934998,1.0,1.0,-1.6164432764053345,0.6980471611022949,0.9183961153030396,0.3603661954402923,0.0,0.0,0.5462401509284973,66.63530731201172,80.0,-59.631492614746094,-14576.1650390625,422.9923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32763671875,308.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18203.55078125,18000.0,0.0,0.0,0.3407532572746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357946157455444,0.5358004570007324,-5.860373221366899e-06,0.0,0.0003458212304394,0.0,0.0,34.04941177368164,0.0,0.0,0.0,0.3826287090778351,4.0,0.0,1.0
723960,293.2683410644531,297.1499938964844,293.1499938964844,0.1735624074935913,-3560.097412109375,304.1617736816406,0.8205692172050476,0.2504367530345917,0.2274607419967651,293.2848815917969,297.1499938964844,293.1499938964844,0.130144402384758,-2977.672607421875,304.16375732421875,0.759498119354248,0.1980177462100982,0.1902192384004593,293.2359313964844,297.1499938964844,293.1499938964844,0.2914719879627228,-4178.67041015625,304.1586303710937,0.9450113773345948,0.3802292644977569,0.2670469880104065,293.1094055175781,297.1499938964844,293.1499938964844,0.3688901960849762,-6803.44189453125,304.1755676269531,0.9990000128746032,0.5625553131103516,0.4342525899410248,293.2044677734375,297.1499938964844,293.1499938964844,0.0141260372474789,-3632.594482421875,304.0383605957031,0.4651486277580261,0.050000000745058,0.234389990568161,291.2156677246094,291.1499938964844,267.7303771972656,265.53826904296875,282.22589111328125,293.2613525390625,291.2105407714844,1.0,0.3348387479782104,0.8408825993537903,0.8408825993537903,1.0,1.0,-1.624329924583435,0.7021753191947937,0.922154664993286,0.3609424829483032,0.0,0.0,0.5451636910438538,68.95550537109375,98.0,-75.76663208007812,-14574.314453125,433.8311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3979797363281,308.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.59765625,18000.0,0.0,0.0,0.3356174826622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302256345748901,0.5302314162254333,-5.805497949040728e-06,0.0,0.0003406090836506,0.0,0.0,33.317413330078125,0.0,0.0,0.0,0.3804406225681305,4.0,0.0,1.0
724020,293.2680969238281,297.1499938964844,293.1499938964844,0.1723441481590271,-3541.72705078125,304.1598815917969,0.8010115623474121,0.2474884241819381,0.2250873446464538,293.2857360839844,297.1499938964844,293.1499938964844,0.1282763481140136,-2944.781494140625,304.16229248046875,0.7404156923294067,0.1944289952516555,0.1871149688959121,293.2357482910156,297.1499938964844,293.1499938964844,0.2914869785308838,-4180.43798828125,304.15576171875,0.9205792546272278,0.3780865371227264,0.2657637596130371,293.1410827636719,297.1499938964844,293.1499938964844,0.3982053697109222,-7253.54248046875,304.1181640625,0.9990000128746032,0.5572444796562195,0.4624992907047272,293.2062072753906,297.1499938964844,293.1499938964844,0.0142934704199433,-3665.128173828125,304.0135803222656,0.4500547349452972,0.050000000745058,0.2356569766998291,291.1449584960937,291.1499938964844,267.790283203125,265.58575439453125,282.2104797363281,293.2537536621094,291.1398010253906,1.0,0.3456379771232605,0.8402348756790161,0.8402348756790161,1.0,1.0,-1.651636838912964,0.7164143919944763,0.9352225065231324,0.3632834255695343,0.0,0.0,0.5505208373069763,76.12680053710938,116.0,-92.4585952758789,-14716.5068359375,469.6826477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3904724121094,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.517578125,18000.0,0.0,0.0,0.326646625995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329819917678833,0.5329877734184265,-5.787459940620465e-06,0.0,0.0003315047943033,0.0,0.0,33.460205078125,0.0,0.0,0.0,0.3809781968593597,4.0,0.0,1.0
724080,293.2680969238281,297.1499938964844,293.1499938964844,0.1723441481590271,-3541.72705078125,304.1598815917969,0.8010115623474121,0.2474884241819381,0.2250873446464538,293.2857360839844,297.1499938964844,293.1499938964844,0.1282763481140136,-2944.781494140625,304.16229248046875,0.7404156923294067,0.1944289952516555,0.1871149688959121,293.2357482910156,297.1499938964844,293.1499938964844,0.2914869785308838,-4180.43798828125,304.15576171875,0.9205792546272278,0.3780865371227264,0.2657637596130371,293.1410827636719,297.1499938964844,293.1499938964844,0.3982053697109222,-7253.54248046875,304.1181640625,0.9990000128746032,0.5572444796562195,0.4624992907047272,293.2062072753906,297.1499938964844,293.1499938964844,0.0142934704199433,-3665.128173828125,304.0135803222656,0.4500547349452972,0.050000000745058,0.2356569766998291,291.1449584960937,291.1499938964844,267.790283203125,265.58575439453125,282.2104797363281,293.2537536621094,291.1398010253906,1.0,0.3456379771232605,0.8402348756790161,0.8402348756790161,1.0,1.0,-1.651636838912964,0.7164143919944763,0.9352225065231324,0.3632834255695343,0.0,0.0,0.5505208373069763,76.12680053710938,116.0,-92.4585952758789,-14716.5068359375,469.6826477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3904724121094,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.517578125,18000.0,0.0,0.0,0.326646625995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329819917678833,0.5329877734184265,-5.787459940620465e-06,0.0,0.0003315047943033,0.0,0.0,33.460205078125,0.0,0.0,0.0,0.3809781968593597,4.0,0.0,1.0
