time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724140,293.2682800292969,297.1499938964844,293.1499938964844,0.1710981279611587,-3522.645263671875,304.15869140625,0.7773619890213013,0.2444616556167602,0.2227518707513809,293.2869567871094,297.1499938964844,293.1499938964844,0.1263747662305832,-2910.981689453125,304.161376953125,0.7192032337188721,0.1907438337802887,0.1840358227491378,293.2359313964844,297.1499938964844,293.1499938964844,0.2914786040782928,-4181.61376953125,304.15386962890625,0.8937986493110657,0.37587770819664,0.2645184993743896,293.2114562988281,297.1499938964844,293.1499938964844,0.4377147555351257,-7842.04541015625,304.0630798339844,0.9990000128746032,0.5432820916175842,0.499566912651062,293.209716796875,297.1499938964844,293.1499938964844,0.0144974058493971,-3703.061279296875,303.9831237792969,0.4334296882152557,0.050000000745058,0.2374406307935714,291.0779113769531,291.1499938964844,267.8500671386719,265.6332092285156,282.18707275390625,293.2513427734375,291.0736083984375,1.0,0.360258549451828,0.8395871520042419,0.8395871520042419,1.0,1.0,-1.6902780532836914,0.7363858222961426,0.9538922309875488,0.3672817349433899,0.0,0.0,0.5647108554840088,86.25930786132812,119.0,-90.49504089355467,-15002.634765625,522.2305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.158203125,308.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17815.03125,18000.0,0.0,0.0,0.3203967809677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530419945716858,0.5530478358268738,-5.886251528863795e-06,0.0,0.0003251620219089,0.0,0.0,35.65249252319336,0.0,0.0,0.0,0.3877260684967041,4.0,0.0,1.0
724200,293.2682800292969,297.1499938964844,293.1499938964844,0.1710981279611587,-3522.645263671875,304.15869140625,0.7773619890213013,0.2444616556167602,0.2227518707513809,293.2869567871094,297.1499938964844,293.1499938964844,0.1263747662305832,-2910.981689453125,304.161376953125,0.7192032337188721,0.1907438337802887,0.1840358227491378,293.2359313964844,297.1499938964844,293.1499938964844,0.2914786040782928,-4181.61376953125,304.15386962890625,0.8937986493110657,0.37587770819664,0.2645184993743896,293.2114562988281,297.1499938964844,293.1499938964844,0.4377147555351257,-7842.04541015625,304.0630798339844,0.9990000128746032,0.5432820916175842,0.499566912651062,293.209716796875,297.1499938964844,293.1499938964844,0.0144974058493971,-3703.061279296875,303.9831237792969,0.4334296882152557,0.050000000745058,0.2374406307935714,291.0779113769531,291.1499938964844,267.8500671386719,265.6332092285156,282.18707275390625,293.2513427734375,291.0736083984375,1.0,0.360258549451828,0.8395871520042419,0.8395871520042419,1.0,1.0,-1.6902780532836914,0.7363858222961426,0.9538922309875488,0.3672817349433899,0.0,0.0,0.5647108554840088,86.25930786132812,119.0,-90.49504089355467,-15002.634765625,522.2305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.158203125,308.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17815.03125,18000.0,0.0,0.0,0.3203967809677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530419945716858,0.5530478358268738,-5.886251528863795e-06,0.0,0.0003251620219089,0.0,0.0,35.65249252319336,0.0,0.0,0.0,0.3877260684967041,4.0,0.0,1.0
724260,293.268310546875,297.1499938964844,293.1499938964844,0.1690354198217392,-3488.669677734375,304.1593322753906,0.7541276216506958,0.2414613962173462,0.2204923033714294,293.2879943847656,297.1499938964844,293.1499938964844,0.1238692626357078,-2864.598876953125,304.1618347167969,0.6955422759056091,0.1870659291744232,0.1810149699449539,293.2359619140625,297.1499938964844,293.1499938964844,0.2900609076023102,-4165.23779296875,304.1551513671875,0.8681907653808594,0.3736973106861114,0.2633372247219085,293.28729248046875,297.1499938964844,293.1499938964844,0.4435341358184814,-7910.00634765625,304.0860900878906,0.9804430603981018,0.5262513756752014,0.5027043223381042,293.2137145996094,297.1499938964844,293.1499938964844,0.0146553879603743,-3729.6689453125,303.9507751464844,0.418495774269104,0.050000000745058,0.2396372705698013,291.0677490234375,291.1499938964844,267.90972900390625,265.6806335449219,282.2210388183594,293.2740783691406,291.0728454589844,1.0,0.3706798553466797,0.8382063508033752,0.8382063508033752,1.0,1.0,-1.688990831375122,0.7360116839408875,0.9529791474342346,0.3655572533607483,0.0,0.0,0.578071117401123,97.915771484375,122.0,-1.333889126777649,-15106.431640625,554.9083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7373046875,308.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17768.701171875,18000.0,0.0,0.0,0.3173797130584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582533597946167,0.5825396776199341,-6.079055765439989e-06,0.0,0.0003221000370103,0.0,0.0,39.28049087524414,0.0,0.0,0.0,0.3981471359729767,4.0,0.0,1.0
724320,293.268310546875,297.1499938964844,293.1499938964844,0.1690354198217392,-3488.669677734375,304.1593322753906,0.7541276216506958,0.2414613962173462,0.2204923033714294,293.2879943847656,297.1499938964844,293.1499938964844,0.1238692626357078,-2864.598876953125,304.1618347167969,0.6955422759056091,0.1870659291744232,0.1810149699449539,293.2359619140625,297.1499938964844,293.1499938964844,0.2900609076023102,-4165.23779296875,304.1551513671875,0.8681907653808594,0.3736973106861114,0.2633372247219085,293.28729248046875,297.1499938964844,293.1499938964844,0.4435341358184814,-7910.00634765625,304.0860900878906,0.9804430603981018,0.5262513756752014,0.5027043223381042,293.2137145996094,297.1499938964844,293.1499938964844,0.0146553879603743,-3729.6689453125,303.9507751464844,0.418495774269104,0.050000000745058,0.2396372705698013,291.0677490234375,291.1499938964844,267.90972900390625,265.6806335449219,282.2210388183594,293.2740783691406,291.0728454589844,1.0,0.3706798553466797,0.8382063508033752,0.8382063508033752,1.0,1.0,-1.688990831375122,0.7360116839408875,0.9529791474342346,0.3655572533607483,0.0,0.0,0.578071117401123,97.915771484375,122.0,-1.333889126777649,-15106.431640625,554.9083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7373046875,308.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17768.701171875,18000.0,0.0,0.0,0.3173797130584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582533597946167,0.5825396776199341,-6.079055765439989e-06,0.0,0.0003221000370103,0.0,0.0,39.28049087524414,0.0,0.0,0.0,0.3981471359729767,4.0,0.0,1.0
724380,293.2687072753906,297.1499938964844,293.1499938964844,0.1662918031215667,-3442.5830078125,304.1607360839844,0.7373278737068176,0.2383806109428405,0.2181313335895538,293.28936767578125,297.1499938964844,293.1499938964844,0.120853878557682,-2807.777587890625,304.1628723144531,0.6765379309654236,0.1832911521196365,0.177879124879837,293.2364807128906,297.1499938964844,293.1499938964844,0.2874866127967834,-4134.98583984375,304.1575927734375,0.8497855067253113,0.3714151382446289,0.2620666027069092,293.3133239746094,297.1499938964844,293.1499938964844,0.4342069625854492,-7760.27099609375,304.1221008300781,0.9551181197166444,0.5174267888069153,0.4931581616401672,293.21826171875,297.1499938964844,293.1499938964844,0.0147111034020781,-3738.87548828125,303.9165954589844,0.4088183939456939,0.050000000745058,0.2415234744548797,291.1042175292969,291.1499938964844,267.9691772460937,265.72802734375,282.2652587890625,293.286865234375,291.1048583984375,1.0,0.3775636851787567,0.8368255496025085,0.8368255496025085,1.0,1.0,-1.6716346740722656,0.7277258634567261,0.9439087510108948,0.3607259690761566,0.0,0.0,0.5809024572372437,107.60873413085938,110.0,21.20650291442871,-14907.5107421875,571.2581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3102722167969,308.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.904296875,18000.0,0.0,0.0,0.316176563501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591396152973175,0.5914023518562317,-6.175071575853508e-06,0.0,0.0003208790149074,0.0,0.0,40.616329193115234,0.0,0.0,0.0,0.4018875360488891,4.0,0.0,1.0
724440,293.2687072753906,297.1499938964844,293.1499938964844,0.1662918031215667,-3442.5830078125,304.1607360839844,0.7373278737068176,0.2383806109428405,0.2181313335895538,293.28936767578125,297.1499938964844,293.1499938964844,0.120853878557682,-2807.777587890625,304.1628723144531,0.6765379309654236,0.1832911521196365,0.177879124879837,293.2364807128906,297.1499938964844,293.1499938964844,0.2874866127967834,-4134.98583984375,304.1575927734375,0.8497855067253113,0.3714151382446289,0.2620666027069092,293.3133239746094,297.1499938964844,293.1499938964844,0.4342069625854492,-7760.27099609375,304.1221008300781,0.9551181197166444,0.5174267888069153,0.4931581616401672,293.21826171875,297.1499938964844,293.1499938964844,0.0147111034020781,-3738.87548828125,303.9165954589844,0.4088183939456939,0.050000000745058,0.2415234744548797,291.1042175292969,291.1499938964844,267.9691772460937,265.72802734375,282.2652587890625,293.286865234375,291.1048583984375,1.0,0.3775636851787567,0.8368255496025085,0.8368255496025085,1.0,1.0,-1.6716346740722656,0.7277258634567261,0.9439087510108948,0.3607259690761566,0.0,0.0,0.5809024572372437,107.60873413085938,110.0,21.20650291442871,-14907.5107421875,571.2581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3102722167969,308.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.904296875,18000.0,0.0,0.0,0.316176563501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591396152973175,0.5914023518562317,-6.175071575853508e-06,0.0,0.0003208790149074,0.0,0.0,40.616329193115234,0.0,0.0,0.0,0.4018875360488891,4.0,0.0,1.0
724500,293.2688293457031,297.1499938964844,293.1499938964844,0.1649746298789978,-3420.6103515625,304.16119384765625,0.7332972884178162,0.2368556410074234,0.2168337553739547,293.2900390625,297.1499938964844,293.1499938964844,0.119349867105484,-2779.521240234375,304.16326904296875,0.6714417934417725,0.1813906878232956,0.1761665493249893,293.2366943359375,297.1499938964844,293.1499938964844,0.2863403558731079,-4121.69873046875,304.1583251953125,0.8458304405212402,0.3702786862850189,0.2613334655761719,293.3180236816406,297.1499938964844,293.1499938964844,0.4313280582427978,-7714.4658203125,304.1323547363281,0.9488688707351683,0.5144324898719788,0.4900956749916076,293.2204284667969,297.1499938964844,293.1499938964844,0.0146946543827652,-3738.07568359375,303.8990478515625,0.4070284068584442,0.050000000745058,0.2419180870056152,291.11016845703125,291.1499938964844,267.9988708496094,265.751708984375,282.2838439941406,293.2896728515625,291.1112670898437,1.0,0.3781212270259857,0.8361351490020752,0.8361351490020752,1.0,1.0,-1.6639373302459717,0.7241042256355286,0.939833164215088,0.3583812117576599,0.0,0.0,0.5829775929450989,109.54322052001952,110.0,21.1892204284668,-14823.3544921875,571.6790161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1210327148437,308.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.1171875,18000.0,0.0,0.0,0.3159404098987579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958319306373596,0.5958381295204163,-6.2082294789433945e-06,0.0,0.0003206393448635,0.0,0.0,41.21404266357422,0.0,0.0,0.0,0.403558611869812,4.0,0.0,1.0
724560,293.2687072753906,297.1499938964844,293.1499938964844,0.1636008769273758,-3397.632568359375,304.1616516113281,0.7313701510429382,0.2353695929050445,0.2155011445283889,293.2906188964844,297.1499938964844,293.1499938964844,0.1177841648459434,-2750.001220703125,304.1636962890625,0.6685124635696411,0.1795069426298141,0.1743962466716766,293.2367248535156,297.1499938964844,293.1499938964844,0.2851013839244842,-4107.31884765625,304.1590576171875,0.8444007635116577,0.3691697716712951,0.2605661153793335,293.3203125,297.1499938964844,293.1499938964844,0.4287175834178924,-7673.6357421875,304.1402893066406,0.9461612105369568,0.5118539333343506,0.4875057637691498,293.222412109375,297.1499938964844,293.1499938964844,0.014642234891653,-3731.968994140625,303.8817443847656,0.4066697359085083,0.050000000745058,0.241999089717865,291.1181640625,291.1499938964844,268.0284729003906,265.775390625,282.3011474609375,293.291259765625,291.1192321777344,1.0,0.3773787915706634,0.8356873393058777,0.8356873393058777,1.0,1.0,-1.656278133392334,0.7205432057380676,0.9357348680496216,0.3560071885585785,0.0,0.0,0.5842993259429932,109.80315399169922,98.0,21.6600341796875,-14737.7744140625,567.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94805908203125,308.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.837890625,18000.0,0.0,0.0,0.3159042000770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993622541427612,0.5993685126304626,-6.237181423784932e-06,0.0,0.0003206026158295,0.0,0.0,41.70740509033203,0.0,0.0,0.0,0.4048977494239807,4.0,0.0,1.0
724620,293.2679443359375,297.1499938964844,293.1499938964844,0.1608788222074508,-3352.083984375,304.16229248046875,0.731702983379364,0.2325156480073928,0.212815061211586,293.2912902832031,297.1499938964844,293.1499938964844,0.1146328896284103,-2690.41748046875,304.1643981933594,0.6668962240219116,0.1758064329624176,0.1707800477743148,293.2363586425781,297.1499938964844,293.1499938964844,0.2826375067234039,-4078.822509765625,304.1601257324219,0.8465508222579956,0.3670479953289032,0.2589967548847198,293.32135009765625,297.1499938964844,293.1499938964844,0.4239724278450012,-7601.15771484375,304.1513061523437,0.947820782661438,0.5073241591453552,0.4829804301261902,293.22564697265625,297.1499938964844,293.1499938964844,0.0144781097769737,-3711.18701171875,303.8482360839844,0.4088029861450195,0.050000000745058,0.2415284365415573,291.13134765625,291.1499938964844,268.0875549316406,265.8226928710937,282.3339233398437,293.2924194335937,291.1322326660156,1.0,0.3728718757629394,0.8347916603088379,0.8347916603088379,1.0,1.0,-1.6408286094665527,0.7134053707122803,0.9274232983589172,0.3511105477809906,0.0,0.0,0.5858851075172424,106.94197082519533,86.0,19.309993743896484,-14565.26953125,549.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580810546875,307.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.40234375,18000.0,0.0,0.0,0.3162161409854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036996245384216,0.603705883026123,-6.275553914747434e-06,0.0,0.0003209191781934,0.0,0.0,42.33364486694336,0.0,0.0,0.0,0.406598687171936,4.0,0.0,1.0
724680,293.2679443359375,297.1499938964844,293.1499938964844,0.1608788222074508,-3352.083984375,304.16229248046875,0.731702983379364,0.2325156480073928,0.212815061211586,293.2912902832031,297.1499938964844,293.1499938964844,0.1146328896284103,-2690.41748046875,304.1643981933594,0.6668962240219116,0.1758064329624176,0.1707800477743148,293.2363586425781,297.1499938964844,293.1499938964844,0.2826375067234039,-4078.822509765625,304.1601257324219,0.8465508222579956,0.3670479953289032,0.2589967548847198,293.32135009765625,297.1499938964844,293.1499938964844,0.4239724278450012,-7601.15771484375,304.1513061523437,0.947820782661438,0.5073241591453552,0.4829804301261902,293.22564697265625,297.1499938964844,293.1499938964844,0.0144781097769737,-3711.18701171875,303.8482360839844,0.4088029861450195,0.050000000745058,0.2415284365415573,291.13134765625,291.1499938964844,268.0875549316406,265.8226928710937,282.3339233398437,293.2924194335937,291.1322326660156,1.0,0.3728718757629394,0.8347916603088379,0.8347916603088379,1.0,1.0,-1.6408286094665527,0.7134053707122803,0.9274232983589172,0.3511105477809906,0.0,0.0,0.5858851075172424,106.94197082519533,86.0,19.309993743896484,-14565.26953125,549.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6580810546875,307.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.40234375,18000.0,0.0,0.0,0.3162161409854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036996245384216,0.603705883026123,-6.275553914747434e-06,0.0,0.0003209191781934,0.0,0.0,42.33364486694336,0.0,0.0,0.0,0.406598687171936,4.0,0.0,1.0
724740,293.2666015625,297.1499938964844,293.1499938964844,0.1581715792417526,-3306.657958984375,304.1626892089844,0.7362651228904724,0.2298012971878051,0.2101432085037231,293.2914428710937,297.1499938964844,293.1499938964844,0.1114665046334266,-2630.225830078125,304.16485595703125,0.6694972515106201,0.1721958667039871,0.1671270728111267,293.2355041503906,297.1499938964844,293.1499938964844,0.2801394760608673,-4049.955810546875,304.1609191894531,0.8538499474525452,0.3650320172309875,0.2574162781238556,293.3202209472656,297.1499938964844,293.1499938964844,0.4193332195281982,-7532.0478515625,304.1585388183594,0.9561989307403564,0.503210186958313,0.4788237512111664,293.2278747558594,297.1499938964844,293.1499938964844,0.0142595572397112,-3681.904296875,303.8163757324219,0.4139315485954284,0.050000000745058,0.2404778152704239,291.1448669433594,291.1499938964844,268.1464233398437,265.86993408203125,282.3654479980469,293.29217529296875,291.1458740234375,1.0,0.3654716610908508,0.8338959217071533,0.8338959217071533,1.0,1.0,-1.6250851154327393,0.7061687707901001,0.9189163446426392,0.3460432887077331,0.0,0.0,0.5856739282608032,100.9794692993164,74.0,19.36117553710937,-14397.2822265625,522.8414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4465026855469,307.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.3167481124401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047844290733337,0.6047906875610352,-6.290477358561475e-06,0.0,0.0003214590542484,0.0,0.0,42.52032470703125,0.0,0.0,0.0,0.4070726335048675,4.0,0.0,1.0
724800,293.2666015625,297.1499938964844,293.1499938964844,0.1581715792417526,-3306.657958984375,304.1626892089844,0.7362651228904724,0.2298012971878051,0.2101432085037231,293.2914428710937,297.1499938964844,293.1499938964844,0.1114665046334266,-2630.225830078125,304.16485595703125,0.6694972515106201,0.1721958667039871,0.1671270728111267,293.2355041503906,297.1499938964844,293.1499938964844,0.2801394760608673,-4049.955810546875,304.1609191894531,0.8538499474525452,0.3650320172309875,0.2574162781238556,293.3202209472656,297.1499938964844,293.1499938964844,0.4193332195281982,-7532.0478515625,304.1585388183594,0.9561989307403564,0.503210186958313,0.4788237512111664,293.2278747558594,297.1499938964844,293.1499938964844,0.0142595572397112,-3681.904296875,303.8163757324219,0.4139315485954284,0.050000000745058,0.2404778152704239,291.1448669433594,291.1499938964844,268.1464233398437,265.86993408203125,282.3654479980469,293.29217529296875,291.1458740234375,1.0,0.3654716610908508,0.8338959217071533,0.8338959217071533,1.0,1.0,-1.6250851154327393,0.7061687707901001,0.9189163446426392,0.3460432887077331,0.0,0.0,0.5856739282608032,100.9794692993164,74.0,19.36117553710937,-14397.2822265625,522.8414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4465026855469,307.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.3167481124401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047844290733337,0.6047906875610352,-6.290477358561475e-06,0.0,0.0003214590542484,0.0,0.0,42.52032470703125,0.0,0.0,0.0,0.4070726335048675,4.0,0.0,1.0
724860,293.2652282714844,297.1499938964844,293.1499938964844,0.1560301482677459,-3270.6259765625,304.1628723144531,0.7424731254577637,0.2277134954929351,0.2080310434103012,293.291259765625,297.1499938964844,293.1499938964844,0.1089438647031784,-2582.02734375,304.16510009765625,0.6740808486938477,0.1693639010190963,0.1642039865255355,293.234619140625,297.1499938964844,293.1499938964844,0.2781276702880859,-4026.707763671875,304.161376953125,0.8629012703895569,0.3634746372699737,0.2561521530151367,293.318603515625,297.1499938964844,293.1499938964844,0.4156129956245422,-7477.4482421875,304.1625671386719,0.9662893414497375,0.5000831484794617,0.4756193161010742,293.2290344238281,297.1499938964844,293.1499938964844,0.0140628116205334,-3654.68212890625,303.7920837402344,0.4200893640518188,0.050000000745058,0.2393696755170822,291.1561889648437,291.1499938964844,268.193359375,265.9076843261719,282.3900146484375,293.2914428710937,291.1572265625,1.0,0.3581019043922424,0.8332772254943848,0.8332772254943848,1.0,1.0,-1.6123440265655518,0.7003387212753296,0.9120053648948668,0.3419284224510193,0.0,0.0,0.5841074585914612,94.7797622680664,74.0,19.70867919921875,-14263.751953125,497.9490356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,307.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.25,18000.0,0.0,0.0,0.3171190619468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029261350631714,0.6029323935508728,-6.2829685703036375e-06,0.0,0.0003218355122953,0.0,0.0,42.29948043823242,0.0,0.0,0.0,0.4064378142356872,4.0,0.0,1.0
724920,293.2648620605469,297.1499938964844,293.1499938964844,0.1554993689060211,-3261.680908203125,304.16290283203125,0.7443721890449524,0.2272017002105713,0.2075072079896927,293.29119873046875,297.1499938964844,293.1499938964844,0.1083161085844039,-2569.998291015625,304.1651611328125,0.6755560636520386,0.1686626970767974,0.16347436606884,293.2344055175781,297.1499938964844,293.1499938964844,0.2776245772838592,-4020.893310546875,304.1614685058594,0.8656032681465149,0.3630915582180023,0.2558366656303406,293.3181457519531,297.1499938964844,293.1499938964844,0.4146825075149536,-7463.87255859375,304.16339111328125,0.9691657423973083,0.4993185102939605,0.4748301804065704,293.229248046875,297.1499938964844,293.1499938964844,0.0140118012204766,-3647.520751953125,303.7861328125,0.4219445288181305,0.050000000745058,0.2390662431716919,291.1590576171875,291.1499938964844,268.2050476074219,265.9171142578125,282.3960876464844,293.29119873046875,291.1600952148437,1.0,0.3561030924320221,0.8331225514411926,0.8331225514411926,1.0,1.0,-1.609148621559143,0.6988782286643982,0.9102703332901,0.3408957719802856,0.0,0.0,0.5835229158401489,93.08910369873048,62.0,19.78856086730957,-14230.431640625,491.3904113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,307.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.064453125,18000.0,0.0,0.0,0.3171853125095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020826101303101,0.6020889282226562,-6.278337878029561e-06,0.0,0.0003219027712475,0.0,0.0,42.19280242919922,0.0,0.0,0.0,0.4061376452445984,4.0,0.0,1.0
724980,293.2628479003906,297.1499938964844,293.1499938964844,0.1528786271810531,-3217.431884765625,304.1629638671875,0.7561635375022888,0.2246969640254974,0.2049155086278915,293.2906494140625,297.1499938964844,293.1499938964844,0.1052003279328346,-2510.087890625,304.165283203125,0.6850036382675171,0.1651919484138488,0.1598368138074875,293.2331237792969,297.1499938964844,293.1499938964844,0.2751180231571197,-3991.918212890625,304.16180419921875,0.8819484710693359,0.3612078726291656,0.2542645335197449,293.3155517578125,297.1499938964844,293.1499938964844,0.4100441336631775,-7396.56396484375,304.1666259765625,0.985078752040863,0.4955828189849853,0.4709473848342895,293.22998046875,297.1499938964844,293.1499938964844,0.01375044696033,-3610.2548828125,303.7572937011719,0.4335453808307647,0.050000000745058,0.2374309450387954,291.1733093261719,291.1499938964844,268.263427734375,265.9642028808594,282.4263000488281,293.289794921875,291.17431640625,1.0,0.3453287184238434,0.8323491215705872,0.8323491215705872,1.0,1.0,-1.593156814575195,0.6915745735168457,0.9015821814537048,0.335737943649292,0.0,0.0,0.5794536471366882,84.00778198242188,50.0,19.800582885742188,-14063.369140625,457.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538452148437,307.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.634765625,18000.0,0.0,0.0,0.3172665536403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955877900123596,0.5955939888954163,-6.23869345872663e-06,0.0,0.0003219852223992,0.0,0.0,41.35532379150391,0.0,0.0,0.0,0.40379199385643,4.0,0.0,1.0
725040,293.2628479003906,297.1499938964844,293.1499938964844,0.1528786271810531,-3217.431884765625,304.1629638671875,0.7561635375022888,0.2246969640254974,0.2049155086278915,293.2906494140625,297.1499938964844,293.1499938964844,0.1052003279328346,-2510.087890625,304.165283203125,0.6850036382675171,0.1651919484138488,0.1598368138074875,293.2331237792969,297.1499938964844,293.1499938964844,0.2751180231571197,-3991.918212890625,304.16180419921875,0.8819484710693359,0.3612078726291656,0.2542645335197449,293.3155517578125,297.1499938964844,293.1499938964844,0.4100441336631775,-7396.56396484375,304.1666259765625,0.985078752040863,0.4955828189849853,0.4709473848342895,293.22998046875,297.1499938964844,293.1499938964844,0.01375044696033,-3610.2548828125,303.7572937011719,0.4335453808307647,0.050000000745058,0.2374309450387954,291.1733093261719,291.1499938964844,268.263427734375,265.9642028808594,282.4263000488281,293.289794921875,291.17431640625,1.0,0.3453287184238434,0.8323491215705872,0.8323491215705872,1.0,1.0,-1.593156814575195,0.6915745735168457,0.9015821814537048,0.335737943649292,0.0,0.0,0.5794536471366882,84.00778198242188,50.0,19.800582885742188,-14063.369140625,457.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538452148437,307.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.634765625,18000.0,0.0,0.0,0.3172665536403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955877900123596,0.5955939888954163,-6.23869345872663e-06,0.0,0.0003219852223992,0.0,0.0,41.35532379150391,0.0,0.0,0.0,0.40379199385643,4.0,0.0,1.0
725100,293.26177978515625,297.1499938964844,293.1499938964844,0.1515926569700241,-3195.671142578125,304.1629638671875,0.763667106628418,0.2234754115343094,0.2036373764276504,293.29034423828125,297.1499938964844,293.1499938964844,0.1036598607897758,-2480.340087890625,304.1653137207031,0.6911061406135559,0.1634758859872818,0.1580256670713424,293.23248291015625,297.1499938964844,293.1499938964844,0.2738774716854095,-3977.575927734375,304.16192626953125,0.8920284509658813,0.3602834343910217,0.2534826695919037,293.31414794921875,297.1499938964844,293.1499938964844,0.4077468812465668,-7363.40283203125,304.1677551269531,0.9936369061470032,0.4937635064125061,0.4690421223640442,293.2301330566406,297.1499938964844,293.1499938964844,0.0136180184781551,-3591.04638671875,303.7433166503906,0.4410904943943023,0.050000000745058,0.2365579456090927,291.18017578125,291.1499938964844,268.2925109863281,265.9877319335937,282.4412841796875,293.2889709472656,291.1811828613281,1.0,0.3395277261734009,0.8319624066352844,0.8319624066352844,1.0,1.0,-1.5851733684539795,0.6879295706748962,0.8972437977790833,0.3331764638423919,0.0,0.0,0.5767452716827393,79.17393493652344,50.0,19.41242790222168,-13979.189453125,439.6279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496337890625,307.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.349609375,18000.0,0.0,0.0,0.317107617855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909832119941711,0.5909894108772278,-6.209069397300482e-06,0.0,0.000321823899867,0.0,0.0,40.759613037109375,0.0,0.0,0.0,0.4021197557449341,4.0,0.0,1.0
725160,293.2606811523437,297.1499938964844,293.1499938964844,0.1503302901983261,-3174.271240234375,304.16290283203125,0.7715635895729065,0.2222799062728881,0.2023870646953582,293.2899169921875,297.1499938964844,293.1499938964844,0.102139912545681,-2450.896728515625,304.165283203125,0.6974128484725952,0.1617789268493652,0.1562368422746658,293.2317810058594,297.1499938964844,293.1499938964844,0.2726497948169708,-3963.37255859375,304.1619873046875,0.9024743437767028,0.359376847743988,0.252716600894928,293.3120422363281,297.1499938964844,293.1499938964844,0.4025445282459259,-7285.2333984375,304.1742858886719,0.9990000128746032,0.492093414068222,0.4640116989612579,293.2301330566406,297.1499938964844,293.1499938964844,0.0134926820173859,-3572.653564453125,303.729736328125,0.4492919147014618,0.050000000745058,0.2357325553894043,291.1872253417969,291.1499938964844,268.321533203125,266.0111999511719,282.4586486816406,293.2878112792969,291.18853759765625,1.0,0.3333981037139892,0.8316007256507874,0.8316007256507874,1.0,1.0,-1.57370126247406,0.6825599670410156,0.8911413550376892,0.3300371766090393,0.0,0.0,0.5735651254653931,74.53771209716797,38.0,21.336332321166992,-13878.3701171875,420.7548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,307.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18092.25,18000.0,0.0,0.0,0.3167867958545685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855527520179749,0.5855588912963867,-6.173640940687619e-06,0.0,0.0003214983153156,0.0,0.0,40.06112289428711,0.0,0.0,0.0,0.4001459777355194,4.0,0.0,1.0
725220,293.2583923339844,297.1499938964844,293.1499938964844,0.1474896967411041,-3125.321044921875,304.1633605957031,0.7860897779464722,0.2199387103319168,0.200014129281044,293.2889404296875,297.1499938964844,293.1499938964844,0.0989255830645561,-2387.748779296875,304.1655578613281,0.7084038853645325,0.1584316343069076,0.1527848690748214,293.2303771972656,297.1499938964844,293.1499938964844,0.2694976329803467,-3926.1787109375,304.16326904296875,0.9231547713279724,0.3575919866561889,0.2512686550617218,293.2832336425781,297.1499938964844,293.1499938964844,0.371015340089798,-6812.96875,304.21856689453125,0.9990000128746032,0.4937487244606018,0.4341368377208709,293.2296142578125,297.1499938964844,293.1499938964844,0.0132368886843323,-3531.5947265625,303.7052307128906,0.4652168154716491,0.050000000745058,0.2343896925449371,291.23492431640625,291.1499938964844,268.3793334960937,266.05810546875,282.50640869140625,293.2735290527344,291.2389221191406,1.0,0.3194625973701477,0.8308773636817932,0.8308773636817932,1.0,1.0,-1.527382493019104,0.6605595946311951,0.8668228983879089,0.3189314603805542,0.0,0.0,0.559482991695404,66.50505065917969,26.0,58.94746398925781,-13520.91015625,375.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,307.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18201.517578125,18000.0,0.0,0.0,0.3152411580085754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655660033226013,0.5655720233917236,-6.058653525542468e-06,0.0,0.0003199297061655,0.0,0.0,37.63152694702149,0.0,0.0,0.0,0.3930155634880066,4.0,0.0,1.0
725280,293.2583923339844,297.1499938964844,293.1499938964844,0.1474896967411041,-3125.321044921875,304.1633605957031,0.7860897779464722,0.2199387103319168,0.200014129281044,293.2889404296875,297.1499938964844,293.1499938964844,0.0989255830645561,-2387.748779296875,304.1655578613281,0.7084038853645325,0.1584316343069076,0.1527848690748214,293.2303771972656,297.1499938964844,293.1499938964844,0.2694976329803467,-3926.1787109375,304.16326904296875,0.9231547713279724,0.3575919866561889,0.2512686550617218,293.2832336425781,297.1499938964844,293.1499938964844,0.371015340089798,-6812.96875,304.21856689453125,0.9990000128746032,0.4937487244606018,0.4341368377208709,293.2296142578125,297.1499938964844,293.1499938964844,0.0132368886843323,-3531.5947265625,303.7052307128906,0.4652168154716491,0.050000000745058,0.2343896925449371,291.23492431640625,291.1499938964844,268.3793334960937,266.05810546875,282.50640869140625,293.2735290527344,291.2389221191406,1.0,0.3194625973701477,0.8308773636817932,0.8308773636817932,1.0,1.0,-1.527382493019104,0.6605595946311951,0.8668228983879089,0.3189314603805542,0.0,0.0,0.559482991695404,66.50505065917969,26.0,58.94746398925781,-13520.91015625,375.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,307.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18201.517578125,18000.0,0.0,0.0,0.3152411580085754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655660033226013,0.5655720233917236,-6.058653525542468e-06,0.0,0.0003199297061655,0.0,0.0,37.63152694702149,0.0,0.0,0.0,0.3930155634880066,4.0,0.0,1.0
725340,293.2563171386719,297.1499938964844,293.1499938964844,0.1447288393974304,-3077.674072265625,304.1634826660156,0.8053037524223328,0.2176106870174408,0.1976358294486999,293.28814697265625,297.1499938964844,293.1499938964844,0.0957729071378707,-2325.56298828125,304.1656188964844,0.7223067879676819,0.1550768911838531,0.1493135541677475,293.2292175292969,297.1499938964844,293.1499938964844,0.2664261758327484,-3890.0419921875,304.1639404296875,0.9506070017814636,0.3557870090007782,0.2497937679290771,293.2228088378906,297.1499938964844,293.1499938964844,0.3349715173244476,-6270.7373046875,304.2555847167969,0.9990000128746032,0.5025641322135925,0.3998023271560669,293.228759765625,297.1499938964844,293.1499938964844,0.0129869226366281,-3491.04150390625,303.6817932128906,0.481443852186203,0.050000000745058,0.23295858502388,291.279296875,291.1499938964844,268.43682861328125,266.1048889160156,282.55548095703125,293.2503356933594,291.2825622558594,1.0,0.3038609325885772,0.8301540017127991,0.8301540017127991,1.0,1.0,-1.4756548404693604,0.6359502077102661,0.8397046327590942,0.3070408701896667,0.0,0.0,0.5391642451286316,57.94770050048828,44.0,59.78767395019531,-13053.6962890625,327.8457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,307.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18294.62890625,18000.0,0.0,0.0,0.311797171831131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312752723693848,0.5312811136245728,-5.851813966728514e-06,0.0,0.0003164344816468,0.0,0.0,33.62791442871094,0.0,0.0,0.0,0.3811024725437164,4.0,0.0,1.0
725400,293.2563171386719,297.1499938964844,293.1499938964844,0.1447288393974304,-3077.674072265625,304.1634826660156,0.8053037524223328,0.2176106870174408,0.1976358294486999,293.28814697265625,297.1499938964844,293.1499938964844,0.0957729071378707,-2325.56298828125,304.1656188964844,0.7223067879676819,0.1550768911838531,0.1493135541677475,293.2292175292969,297.1499938964844,293.1499938964844,0.2664261758327484,-3890.0419921875,304.1639404296875,0.9506070017814636,0.3557870090007782,0.2497937679290771,293.2228088378906,297.1499938964844,293.1499938964844,0.3349715173244476,-6270.7373046875,304.2555847167969,0.9990000128746032,0.5025641322135925,0.3998023271560669,293.228759765625,297.1499938964844,293.1499938964844,0.0129869226366281,-3491.04150390625,303.6817932128906,0.481443852186203,0.050000000745058,0.23295858502388,291.279296875,291.1499938964844,268.43682861328125,266.1048889160156,282.55548095703125,293.2503356933594,291.2825622558594,1.0,0.3038609325885772,0.8301540017127991,0.8301540017127991,1.0,1.0,-1.4756548404693604,0.6359502077102661,0.8397046327590942,0.3070408701896667,0.0,0.0,0.5391642451286316,57.94770050048828,44.0,59.78767395019531,-13053.6962890625,327.8457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,307.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18294.62890625,18000.0,0.0,0.0,0.311797171831131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5312752723693848,0.5312811136245728,-5.851813966728514e-06,0.0,0.0003164344816468,0.0,0.0,33.62791442871094,0.0,0.0,0.0,0.3811024725437164,4.0,0.0,1.0
725460,293.2548217773437,297.1499938964844,293.1499938964844,0.1425920575857162,-3041.30615234375,304.1625061035156,0.8104275465011597,0.2152258604764938,0.1954261660575866,293.287841796875,297.1499938964844,293.1499938964844,0.093058556318283,-2272.42919921875,304.1649169921875,0.7240394949913025,0.1516374498605728,0.1459929049015045,293.2286071777344,297.1499938964844,293.1499938964844,0.2643494307994842,-3866.27099609375,304.16265869140625,0.9590941071510316,0.3539073765277862,0.2484330981969833,293.1554260253906,297.1499938964844,293.1499938964844,0.321260541677475,-6073.8369140625,304.2418518066406,0.9990000128746032,0.5144292116165161,0.3879155218601227,293.2280578613281,297.1499938964844,293.1499938964844,0.0128738209605216,-3474.85400390625,303.6568298339844,0.4865258038043976,0.050000000745058,0.232491135597229,291.28936767578125,291.1499938964844,268.4939880371094,266.15155029296875,282.59130859375,293.2491760253906,291.2867736816406,1.0,0.2987394034862518,0.8298868536949158,0.8298868536949158,1.0,1.0,-1.4525272846221924,0.6254017949104309,0.8271254897117615,0.3004120290279388,0.0,0.0,0.5189691781997681,55.01190948486328,62.0,6.845516681671143,-12694.666015625,309.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.899658203125,307.7578125,278.1499938964844,0.0,18000.0,313.1499938964844,18294.673828125,18000.0,0.0,0.0,0.3062402307987213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932705163955688,0.4932761192321777,-5.617571332550142e-06,0.0,0.0003107948869001,0.0,0.0,29.477258682250977,0.0,0.0,0.0,0.368168830871582,4.0,0.0,1.0
725520,293.2548217773437,297.1499938964844,293.1499938964844,0.1425920575857162,-3041.30615234375,304.1625061035156,0.8104275465011597,0.2152258604764938,0.1954261660575866,293.287841796875,297.1499938964844,293.1499938964844,0.093058556318283,-2272.42919921875,304.1649169921875,0.7240394949913025,0.1516374498605728,0.1459929049015045,293.2286071777344,297.1499938964844,293.1499938964844,0.2643494307994842,-3866.27099609375,304.16265869140625,0.9590941071510316,0.3539073765277862,0.2484330981969833,293.1554260253906,297.1499938964844,293.1499938964844,0.321260541677475,-6073.8369140625,304.2418518066406,0.9990000128746032,0.5144292116165161,0.3879155218601227,293.2280578613281,297.1499938964844,293.1499938964844,0.0128738209605216,-3474.85400390625,303.6568298339844,0.4865258038043976,0.050000000745058,0.232491135597229,291.28936767578125,291.1499938964844,268.4939880371094,266.15155029296875,282.59130859375,293.2491760253906,291.2867736816406,1.0,0.2987394034862518,0.8298868536949158,0.8298868536949158,1.0,1.0,-1.4525272846221924,0.6254017949104309,0.8271254897117615,0.3004120290279388,0.0,0.0,0.5189691781997681,55.01190948486328,62.0,6.845516681671143,-12694.666015625,309.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.899658203125,307.7578125,278.1499938964844,0.0,18000.0,313.1499938964844,18294.673828125,18000.0,0.0,0.0,0.3062402307987213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932705163955688,0.4932761192321777,-5.617571332550142e-06,0.0,0.0003107948869001,0.0,0.0,29.477258682250977,0.0,0.0,0.0,0.368168830871582,4.0,0.0,1.0
725580,293.25372314453125,297.1499938964844,293.1499938964844,0.1411757171154022,-3018.104736328125,304.16070556640625,0.8016801476478577,0.2127918899059295,0.1933192908763885,293.2879638671875,297.1499938964844,293.1499938964844,0.0908129662275314,-2229.2294921875,304.1636657714844,0.7140450477600098,0.1481233537197113,0.1427562683820724,293.22833251953125,297.1499938964844,293.1499938964844,0.2635479569435119,-3858.2236328125,304.1597595214844,0.9499990344047546,0.3519747257232666,0.2471491992473602,293.12353515625,297.1499938964844,293.1499938964844,0.3287487924098968,-6203.939453125,304.19830322265625,0.9990000128746032,0.5208429098129272,0.3962577581405639,293.2272033691406,297.1499938964844,293.1499938964844,0.0128960497677326,-3484.297119140625,303.63037109375,0.4829663634300232,0.050000000745058,0.2328187227249145,291.2475280761719,291.1499938964844,268.5508117675781,266.1980895996094,282.603515625,293.2493591308594,291.2431640625,1.0,0.3014692068099975,0.8296197056770325,0.8296197056770325,1.0,1.0,-1.4549674987792969,0.6272192001342773,0.8277482390403748,0.2987391054630279,0.0,0.0,0.5085248351097107,56.7358283996582,80.0,-45.1994514465332,-12574.7333984375,315.24835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2166748046875,307.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.080078125,18000.0,0.0,0.0,0.2994153499603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700831472873688,0.4700886011123657,-5.456730832520407e-06,0.0,0.0003038685244973,0.0,0.0,27.024803161621094,0.0,0.0,0.0,0.3601161241531372,4.0,0.0,1.0
725640,293.25372314453125,297.1499938964844,293.1499938964844,0.1411757171154022,-3018.104736328125,304.16070556640625,0.8016801476478577,0.2127918899059295,0.1933192908763885,293.2879638671875,297.1499938964844,293.1499938964844,0.0908129662275314,-2229.2294921875,304.1636657714844,0.7140450477600098,0.1481233537197113,0.1427562683820724,293.22833251953125,297.1499938964844,293.1499938964844,0.2635479569435119,-3858.2236328125,304.1597595214844,0.9499990344047546,0.3519747257232666,0.2471491992473602,293.12353515625,297.1499938964844,293.1499938964844,0.3287487924098968,-6203.939453125,304.19830322265625,0.9990000128746032,0.5208429098129272,0.3962577581405639,293.2272033691406,297.1499938964844,293.1499938964844,0.0128960497677326,-3484.297119140625,303.63037109375,0.4829663634300232,0.050000000745058,0.2328187227249145,291.2475280761719,291.1499938964844,268.5508117675781,266.1980895996094,282.603515625,293.2493591308594,291.2431640625,1.0,0.3014692068099975,0.8296197056770325,0.8296197056770325,1.0,1.0,-1.4549674987792969,0.6272192001342773,0.8277482390403748,0.2987391054630279,0.0,0.0,0.5085248351097107,56.7358283996582,80.0,-45.1994514465332,-12574.7333984375,315.24835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2166748046875,307.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18172.080078125,18000.0,0.0,0.0,0.2994153499603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700831472873688,0.4700886011123657,-5.456730832520407e-06,0.0,0.0003038685244973,0.0,0.0,27.024803161621094,0.0,0.0,0.0,0.3601161241531372,4.0,0.0,1.0
725700,293.2532958984375,297.1499938964844,293.1499938964844,0.1405801177024841,-3008.51025390625,304.1598205566406,0.7934185862541199,0.2115608006715774,0.192300409078598,293.2881164550781,297.1499938964844,293.1499938964844,0.0897596552968025,-2209.07763671875,304.1631164550781,0.7052473425865173,0.1463434398174286,0.1411658674478531,293.228271484375,297.1499938964844,293.1499938964844,0.2633408010005951,-3856.509521484375,304.15838623046875,0.9402602910995485,0.3509893119335174,0.2465312927961349,293.12432861328125,297.1499938964844,293.1499938964844,0.3385625779628753,-6361.07080078125,304.1716613769531,0.9990000128746032,0.521034300327301,0.4062524735927582,293.22705078125,297.1499938964844,293.1499938964844,0.0129349790513515,-3494.112060546875,303.6162109375,0.4786392450332641,0.050000000745058,0.2332199662923813,291.2198181152344,291.1499938964844,268.5791015625,266.2212829589844,282.6042785644531,293.2489318847656,291.2149658203125,1.0,0.3052404820919037,0.8294861316680908,0.8294861316680908,1.0,1.0,-1.4635683298110962,0.6316018104553223,0.8319665789604187,0.2996193170547485,0.0,0.0,0.5066282153129578,58.992820739746094,80.0,-61.86470031738281,-12589.1376953125,324.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3392944335937,307.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.140625,18000.0,0.0,0.0,0.2959277629852295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642337262630462,0.4642391502857208,-5.410559879237553e-06,0.0,0.0003003290621563,0.0,0.0,26.402070999145508,0.0,0.0,0.0,0.3580164611339569,4.0,0.0,1.0
725760,293.2529602050781,297.1499938964844,293.1499938964844,0.1400253921747207,-2999.621826171875,304.1590576171875,0.7834043502807617,0.2103197276592254,0.1913009583950042,293.2883605957031,297.1499938964844,293.1499938964844,0.0887289717793464,-2189.3896484375,304.16259765625,0.6945685744285583,0.1445470750331878,0.1395902037620544,293.22833251953125,297.1499938964844,293.1499938964844,0.2632010877132416,-3855.56640625,304.1571044921875,0.9278576970100404,0.3499897718429565,0.2459257245063781,293.1359558105469,297.1499938964844,293.1499938964844,0.3517486155033111,-6567.93505859375,304.14373779296875,0.9990000128746032,0.5190852880477905,0.4193975925445556,293.227294921875,297.1499938964844,293.1499938964844,0.0129866981878876,-3506.25,303.600830078125,0.4726579487323761,0.050000000745058,0.2337627857923507,291.1899719238281,291.1499938964844,268.6072998046875,266.2444763183594,282.603759765625,293.2485656738281,291.18505859375,1.0,0.3103483617305755,0.8291534781455994,0.8291534781455994,1.0,1.0,-1.4761779308319092,0.637794017791748,0.8383839726448059,0.3016152679920196,0.0,0.0,0.5069488883018494,62.08214569091797,98.0,-72.2907485961914,-12646.2861328125,338.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42535400390625,307.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.60546875,18000.0,0.0,0.0,0.2925963997840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621496796607971,0.4621550440788269,-5.385672466218239e-06,0.0,0.0002969481574837,0.0,0.0,26.146873474121094,0.0,0.0,0.0,0.3571546673774719,4.0,0.0,1.0
725820,293.25250244140625,297.1499938964844,293.1499938964844,0.1389599591493606,-2982.51513671875,304.1578369140625,0.7605869770050049,0.2078070044517517,0.1893526166677475,293.2890625,297.1499938964844,293.1499938964844,0.0866795629262924,-2150.236083984375,304.1618347167969,0.6703065633773804,0.1409000605344772,0.1364713311195373,293.2286376953125,297.1499938964844,293.1499938964844,0.2629786133766174,-3854.20263671875,304.1551208496094,0.8998541831970215,0.3479459285736084,0.2447444945573806,293.19000244140625,297.1499938964844,293.1499938964844,0.3864957094192505,-7100.08251953125,304.0879821777344,0.9990000128746032,0.5085651278495789,0.4532274901866913,293.2292785644531,297.1499938964844,293.1499938964844,0.0131167834624648,-3535.197509765625,303.5657043457031,0.4547953307628631,0.050000000745058,0.2352391183376312,291.1299743652344,291.1499938964844,268.6633605957031,266.29071044921875,282.59649658203125,293.2415771484375,291.1253967285156,1.0,0.3238603174686432,0.8284881711006165,0.8284881711006165,1.0,1.0,-1.511054515838623,0.6545600891113281,0.8564944863319397,0.3084678649902344,0.0,0.0,0.5136329531669617,70.54179382324219,101.0,-79.7704849243164,-12865.83203125,377.18450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4642028808594,307.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.7265625,18000.0,0.0,0.0,0.2869679629802704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683518409729004,0.4683572351932525,-5.394999789132271e-06,0.0,0.0002912360068876,0.0,0.0,26.63555908203125,0.0,0.0,0.0,0.358854204416275,4.0,0.0,1.0
