time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725880,293.25250244140625,297.1499938964844,293.1499938964844,0.1389599591493606,-2982.51513671875,304.1578369140625,0.7605869770050049,0.2078070044517517,0.1893526166677475,293.2890625,297.1499938964844,293.1499938964844,0.0866795629262924,-2150.236083984375,304.1618347167969,0.6703065633773804,0.1409000605344772,0.1364713311195373,293.2286376953125,297.1499938964844,293.1499938964844,0.2629786133766174,-3854.20263671875,304.1551208496094,0.8998541831970215,0.3479459285736084,0.2447444945573806,293.19000244140625,297.1499938964844,293.1499938964844,0.3864957094192505,-7100.08251953125,304.0879821777344,0.9990000128746032,0.5085651278495789,0.4532274901866913,293.2292785644531,297.1499938964844,293.1499938964844,0.0131167834624648,-3535.197509765625,303.5657043457031,0.4547953307628631,0.050000000745058,0.2352391183376312,291.1299743652344,291.1499938964844,268.6633605957031,266.29071044921875,282.59649658203125,293.2415771484375,291.1253967285156,1.0,0.3238603174686432,0.8284881711006165,0.8284881711006165,1.0,1.0,-1.511054515838623,0.6545600891113281,0.8564944863319397,0.3084678649902344,0.0,0.0,0.5136329531669617,70.54179382324219,101.0,-79.7704849243164,-12865.83203125,377.18450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4642028808594,307.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.7265625,18000.0,0.0,0.0,0.2869679629802704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683518409729004,0.4683572351932525,-5.394999789132271e-06,0.0,0.0002912360068876,0.0,0.0,26.63555908203125,0.0,0.0,0.0,0.358854204416275,4.0,0.0,1.0
725940,293.2518005371094,297.1499938964844,293.1499938964844,0.1375936865806579,-2959.559326171875,304.15753173828125,0.7402573227882385,0.2053500860929489,0.1874472796916961,293.2895812988281,297.1499938964844,293.1499938964844,0.0844084322452545,-2106.294921875,304.16168212890625,0.648386538028717,0.1372714191675186,0.133362203836441,293.228759765625,297.1499938964844,293.1499938964844,0.2621496319770813,-3845.017822265625,304.1548767089844,0.8758124709129333,0.3459250926971435,0.2435780763626098,293.267822265625,297.1499938964844,293.1499938964844,0.4047476351261139,-7373.6279296875,304.0818786621094,0.9907901287078856,0.4917700290679931,0.4703708589076996,293.232177734375,297.1499938964844,293.1499938964844,0.0132245970889925,-3558.431884765625,303.5283203125,0.4381423592567444,0.050000000745058,0.2368876785039901,291.09600830078125,291.1499938964844,268.71905517578125,266.3367919921875,282.6207580566406,293.26171875,291.0971984863281,1.0,0.3344788551330566,0.8278228640556335,0.8278228640556335,1.0,1.0,-1.5247070789337158,0.6610872745513916,0.8636198043823242,0.3111303448677063,0.0,0.0,0.5238302946090698,79.57518768310547,104.0,-33.489524841308594,-13035.84375,408.02142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3216857910156,307.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17874.015625,18000.0,0.0,0.0,0.2833701372146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847652912139892,0.4847707748413086,-5.472739303513663e-06,0.0,0.0002875846694223,0.0,0.0,28.186098098754883,0.0,0.0,0.0,0.3640311360359192,4.0,0.0,1.0
726000,293.2518005371094,297.1499938964844,293.1499938964844,0.1375936865806579,-2959.559326171875,304.15753173828125,0.7402573227882385,0.2053500860929489,0.1874472796916961,293.2895812988281,297.1499938964844,293.1499938964844,0.0844084322452545,-2106.294921875,304.16168212890625,0.648386538028717,0.1372714191675186,0.133362203836441,293.228759765625,297.1499938964844,293.1499938964844,0.2621496319770813,-3845.017822265625,304.1548767089844,0.8758124709129333,0.3459250926971435,0.2435780763626098,293.267822265625,297.1499938964844,293.1499938964844,0.4047476351261139,-7373.6279296875,304.0818786621094,0.9907901287078856,0.4917700290679931,0.4703708589076996,293.232177734375,297.1499938964844,293.1499938964844,0.0132245970889925,-3558.431884765625,303.5283203125,0.4381423592567444,0.050000000745058,0.2368876785039901,291.09600830078125,291.1499938964844,268.71905517578125,266.3367919921875,282.6207580566406,293.26171875,291.0971984863281,1.0,0.3344788551330566,0.8278228640556335,0.8278228640556335,1.0,1.0,-1.5247070789337158,0.6610872745513916,0.8636198043823242,0.3111303448677063,0.0,0.0,0.5238302946090698,79.57518768310547,104.0,-33.489524841308594,-13035.84375,408.02142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3216857910156,307.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17874.015625,18000.0,0.0,0.0,0.2833701372146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847652912139892,0.4847707748413086,-5.472739303513663e-06,0.0,0.0002875846694223,0.0,0.0,28.186098098754883,0.0,0.0,0.0,0.3640311360359192,4.0,0.0,1.0
726060,293.2511901855469,297.1499938964844,293.1499938964844,0.13539619743824,-2920.7158203125,304.1586608886719,0.7222817540168762,0.2028973847627639,0.1856258809566497,293.2900390625,297.1499938964844,293.1499938964844,0.0816246569156646,-2051.26708984375,304.16241455078125,0.6294761896133423,0.1336437165737152,0.1303304433822631,293.2291259765625,297.1499938964844,293.1499938964844,0.2596102058887481,-3814.34619140625,304.1574401855469,0.8544328212738037,0.3438542783260345,0.2424430400133133,293.304931640625,297.1499938964844,293.1499938964844,0.3945705592632293,-7199.1787109375,304.12109375,0.9627243876457214,0.4811738133430481,0.4588527083396911,293.235107421875,297.1499938964844,293.1499938964844,0.0132470605894923,-3561.93994140625,303.4939270019531,0.4245147407054901,0.050000000745058,0.2386718690395355,291.1416320800781,291.1499938964844,268.7743225097656,266.3827209472656,282.6669921875,293.2847900390625,291.1432800292969,1.0,0.3418186902999878,0.8266953229904175,0.8266953229904175,1.0,1.0,-1.5073482990264893,0.65299391746521,0.8543543219566345,0.3062502145767212,0.0,0.0,0.5218250155448914,88.76570129394531,107.0,28.239044189453125,-12901.802734375,422.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150817871094,307.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.2811678349971771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879546165466308,0.4879601299762726,-5.518568741536001e-06,0.0,0.0002853496116586,0.0,0.0,28.629234313964844,0.0,0.0,0.0,0.3653758764266968,4.0,0.0,1.0
726120,293.2511901855469,297.1499938964844,293.1499938964844,0.13539619743824,-2920.7158203125,304.1586608886719,0.7222817540168762,0.2028973847627639,0.1856258809566497,293.2900390625,297.1499938964844,293.1499938964844,0.0816246569156646,-2051.26708984375,304.16241455078125,0.6294761896133423,0.1336437165737152,0.1303304433822631,293.2291259765625,297.1499938964844,293.1499938964844,0.2596102058887481,-3814.34619140625,304.1574401855469,0.8544328212738037,0.3438542783260345,0.2424430400133133,293.304931640625,297.1499938964844,293.1499938964844,0.3945705592632293,-7199.1787109375,304.12109375,0.9627243876457214,0.4811738133430481,0.4588527083396911,293.235107421875,297.1499938964844,293.1499938964844,0.0132470605894923,-3561.93994140625,303.4939270019531,0.4245147407054901,0.050000000745058,0.2386718690395355,291.1416320800781,291.1499938964844,268.7743225097656,266.3827209472656,282.6669921875,293.2847900390625,291.1432800292969,1.0,0.3418186902999878,0.8266953229904175,0.8266953229904175,1.0,1.0,-1.5073482990264893,0.65299391746521,0.8543543219566345,0.3062502145767212,0.0,0.0,0.5218250155448914,88.76570129394531,107.0,28.239044189453125,-12901.802734375,422.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1150817871094,307.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.2811678349971771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879546165466308,0.4879601299762726,-5.518568741536001e-06,0.0,0.0002853496116586,0.0,0.0,28.629234313964844,0.0,0.0,0.0,0.3653758764266968,4.0,0.0,1.0
726180,293.25054931640625,297.1499938964844,293.1499938964844,0.1335229575634002,-2888.0849609375,304.1589050292969,0.7088470458984375,0.2004607766866684,0.1836992502212524,293.2905578613281,297.1499938964844,293.1499938964844,0.0789791792631149,-1999.7608642578125,304.1626892089844,0.6152437329292297,0.129987746477127,0.127159371972084,293.2297058105469,297.1499938964844,293.1499938964844,0.2576813101768493,-3791.598876953125,304.1581726074219,0.840248703956604,0.3417321443557739,0.2411813735961914,293.31549072265625,297.1499938964844,293.1499938964844,0.3887670040130615,-7106.7216796875,304.1400451660156,0.9417448043823242,0.4750810265541076,0.4526775479316711,293.2382202148437,297.1499938964844,293.1499938964844,0.0132667692378163,-3568.072509765625,303.4563293457031,0.4163687825202942,0.050000000745058,0.2400261908769607,291.1527404785156,291.1499938964844,268.8291320800781,266.4284362792969,282.7019348144531,293.2919921875,291.153564453125,1.0,0.3472404181957245,0.8255677223205566,0.8255677223205566,1.0,1.0,-1.4939244985580444,0.6467453241348267,0.847179114818573,0.302367091178894,0.0,0.0,0.5206300020217896,95.73753356933594,95.0,18.89011573791504,-12740.0751953125,432.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9436340332031,307.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3046875,18000.0,0.0,0.0,0.2793776094913482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855510294437408,0.4855565428733825,-5.509014499693876e-06,0.0,0.0002835327468346,0.0,0.0,28.40488624572754,0.0,0.0,0.0,0.364694744348526,4.0,0.0,1.0
726240,293.25054931640625,297.1499938964844,293.1499938964844,0.1335229575634002,-2888.0849609375,304.1589050292969,0.7088470458984375,0.2004607766866684,0.1836992502212524,293.2905578613281,297.1499938964844,293.1499938964844,0.0789791792631149,-1999.7608642578125,304.1626892089844,0.6152437329292297,0.129987746477127,0.127159371972084,293.2297058105469,297.1499938964844,293.1499938964844,0.2576813101768493,-3791.598876953125,304.1581726074219,0.840248703956604,0.3417321443557739,0.2411813735961914,293.31549072265625,297.1499938964844,293.1499938964844,0.3887670040130615,-7106.7216796875,304.1400451660156,0.9417448043823242,0.4750810265541076,0.4526775479316711,293.2382202148437,297.1499938964844,293.1499938964844,0.0132667692378163,-3568.072509765625,303.4563293457031,0.4163687825202942,0.050000000745058,0.2400261908769607,291.1527404785156,291.1499938964844,268.8291320800781,266.4284362792969,282.7019348144531,293.2919921875,291.153564453125,1.0,0.3472404181957245,0.8255677223205566,0.8255677223205566,1.0,1.0,-1.4939244985580444,0.6467453241348267,0.847179114818573,0.302367091178894,0.0,0.0,0.5206300020217896,95.73753356933594,95.0,18.89011573791504,-12740.0751953125,432.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9436340332031,307.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3046875,18000.0,0.0,0.0,0.2793776094913482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4855510294437408,0.4855565428733825,-5.509014499693876e-06,0.0,0.0002835327468346,0.0,0.0,28.40488624572754,0.0,0.0,0.0,0.364694744348526,4.0,0.0,1.0
726300,293.2500305175781,297.1499938964844,293.1499938964844,0.1325439810752868,-2870.993408203125,304.1590576171875,0.7054973244667053,0.1992863565683365,0.1826780140399933,293.29071044921875,297.1499938964844,293.1499938964844,0.0775893777608871,-1972.8203125,304.16290283203125,0.6107966899871826,0.1281797885894775,0.1254909336566925,293.2299194335937,297.1499938964844,293.1499938964844,0.2566446363925934,-3779.36279296875,304.1585693359375,0.8373985886573792,0.3406845033168793,0.2404854446649551,293.3171081542969,297.1499938964844,293.1499938964844,0.3864235877990722,-7070.12060546875,304.1460876464844,0.937004327774048,0.4726641476154327,0.4503067433834076,293.2397155761719,297.1499938964844,293.1499938964844,0.0132363168522715,-3564.7529296875,303.4373779296875,0.4150722026824951,0.050000000745058,0.2402670234441757,291.1576843261719,291.1499938964844,268.8563842773437,266.45123291015625,282.7177734375,293.2927551269531,291.15838623046875,1.0,0.3473251163959503,0.8250039219856262,0.8250039219856262,1.0,1.0,-1.487303614616394,0.6436576247215271,0.8436459898948669,0.3004795014858246,0.0,0.0,0.519622266292572,96.89787292480467,95.0,16.47243881225586,-12663.9755859375,431.9489440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8702697753906,307.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.251953125,18000.0,0.0,0.0,0.2785986959934234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842076599597931,0.4842131435871124,-5.502587100636447e-06,0.0,0.0002827422576956,0.0,0.0,28.27517509460449,0.0,0.0,0.0,0.3642565011978149,4.0,0.0,1.0
726360,293.24932861328125,297.1499938964844,293.1499938964844,0.1315596103668213,-2853.7978515625,304.1592102050781,0.704291582107544,0.1981572806835174,0.1816399842500686,293.2906799316406,297.1499938964844,293.1499938964844,0.076174184679985,-1945.4962158203125,304.16314697265625,0.6080247759819031,0.1264028996229171,0.1237902715802192,293.22998046875,297.1499938964844,293.1499938964844,0.2555865943431854,-3766.884765625,304.158935546875,0.8368290066719055,0.3396605551242828,0.2397614121437072,293.3175964355469,297.1499938964844,293.1499938964844,0.3842242658138275,-7036.2255859375,304.1507873535156,0.9355584383010864,0.4704507887363434,0.4481307566165924,293.2410583496094,297.1499938964844,293.1499938964844,0.0131824826821684,-3557.712158203125,303.4185485839844,0.4152096211910248,0.050000000745058,0.2402414679527282,291.16192626953125,291.1499938964844,268.8835144042969,266.4739990234375,282.7328491210937,293.2926330566406,291.1625061035156,1.0,0.3462036848068237,0.8247050046920776,0.8247050046920776,1.0,1.0,-1.4805036783218384,0.6405102014541626,0.8399935364723206,0.298583447933197,0.0,0.0,0.5183982849121094,96.63404846191406,83.0,14.072647094726562,-12586.421875,427.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8059997558594,307.5692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.802734375,18000.0,0.0,0.0,0.2778667211532593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4824050366878509,0.4824105203151703,-5.493678600032581e-06,0.0,0.000281999411527,0.0,0.0,28.100419998168945,0.0,0.0,0.0,0.3636738061904907,4.0,0.0,1.0
726420,293.2474365234375,297.1499938964844,293.1499938964844,0.1296184062957763,-2819.84619140625,304.15936279296875,0.706373929977417,0.1960266381502151,0.1795726418495178,293.29010009765625,297.1499938964844,293.1499938964844,0.0733220800757408,-1890.7833251953125,304.1635131835937,0.6062383055686951,0.122953824698925,0.1203697770833969,293.229736328125,297.1499938964844,293.1499938964844,0.2534535825252533,-3741.75244140625,304.1595153808594,0.8404197096824646,0.337683767080307,0.2382784783840179,293.3167724609375,297.1499938964844,293.1499938964844,0.3800132870674133,-6972.359375,304.157470703125,0.939433217048645,0.4663695096969604,0.4440734386444092,293.2432861328125,297.1499938964844,293.1499938964844,0.0130298165604472,-3536.233642578125,303.3815612792969,0.4184999167919159,0.050000000745058,0.2396477460861206,291.1689453125,291.1499938964844,268.9374389648437,266.51934814453125,282.7623291015625,293.2910461425781,291.1694641113281,1.0,0.3411074578762054,0.8241071105003357,0.8241071105003357,1.0,1.0,-1.4665521383285522,0.6340487599372864,0.8325033783912659,0.2947532832622528,0.0,0.0,0.5153949856758118,93.20684814453124,71.0,10.975573539733888,-12431.7880859375,411.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7061767578125,307.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.53515625,18000.0,0.0,0.0,0.2764516472816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778240025043487,0.4778294861316681,-5.469905772770289e-06,0.0,0.0002805632830131,0.0,0.0,27.654253005981445,0.0,0.0,0.0,0.3621803224086761,4.0,0.0,1.0
726480,293.2474365234375,297.1499938964844,293.1499938964844,0.1296184062957763,-2819.84619140625,304.15936279296875,0.706373929977417,0.1960266381502151,0.1795726418495178,293.29010009765625,297.1499938964844,293.1499938964844,0.0733220800757408,-1890.7833251953125,304.1635131835937,0.6062383055686951,0.122953824698925,0.1203697770833969,293.229736328125,297.1499938964844,293.1499938964844,0.2534535825252533,-3741.75244140625,304.1595153808594,0.8404197096824646,0.337683767080307,0.2382784783840179,293.3167724609375,297.1499938964844,293.1499938964844,0.3800132870674133,-6972.359375,304.157470703125,0.939433217048645,0.4663695096969604,0.4440734386444092,293.2432861328125,297.1499938964844,293.1499938964844,0.0130298165604472,-3536.233642578125,303.3815612792969,0.4184999167919159,0.050000000745058,0.2396477460861206,291.1689453125,291.1499938964844,268.9374389648437,266.51934814453125,282.7623291015625,293.2910461425781,291.1694641113281,1.0,0.3411074578762054,0.8241071105003357,0.8241071105003357,1.0,1.0,-1.4665521383285522,0.6340487599372864,0.8325033783912659,0.2947532832622528,0.0,0.0,0.5153949856758118,93.20684814453124,71.0,10.975573539733888,-12431.7880859375,411.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7061767578125,307.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.53515625,18000.0,0.0,0.0,0.2764516472816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778240025043487,0.4778294861316681,-5.469905772770289e-06,0.0,0.0002805632830131,0.0,0.0,27.654253005981445,0.0,0.0,0.0,0.3621803224086761,4.0,0.0,1.0
726540,293.2450256347656,297.1499938964844,293.1499938964844,0.1277182102203369,-2786.52734375,304.1593933105469,0.7131341695785522,0.1940444260835647,0.1775422096252441,293.2889099121094,297.1499938964844,293.1499938964844,0.0704683884978294,-1836.5399169921875,304.16375732421875,0.6085224151611328,0.1196455433964729,0.1169748976826667,293.2290954589844,297.1499938964844,293.1499938964844,0.2512989938259125,-3716.361083984375,304.159912109375,0.8492304682731628,0.3357900083065033,0.236776515841484,293.314697265625,297.1499938964844,293.1499938964844,0.375870019197464,-6910.45556640625,304.1618347167969,0.95022314786911,0.4625614285469055,0.440211534500122,293.2447814941406,297.1499938964844,293.1499938964844,0.0128369638696312,-3507.71484375,303.345703125,0.4253879189491272,0.050000000745058,0.2385437935590744,291.1757507324219,291.1499938964844,268.9908447265625,266.5644836425781,282.7915954589844,293.2886657714844,291.17626953125,1.0,0.3331993818283081,0.8235092163085938,0.8235092163085938,1.0,1.0,-1.4522745609283447,0.6274271607398987,0.824847400188446,0.2909061908721924,0.0,0.0,0.5115050673484802,87.05496978759766,59.0,9.830527305603027,-12276.8291015625,388.95416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444396972656,307.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5078125,18000.0,0.0,0.0,0.2749783396720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718548655509949,0.4718602895736694,-5.43869055036339e-06,0.0,0.0002790680446196,0.0,0.0,27.078105926513672,0.0,0.0,0.0,0.3602351248264313,4.0,0.0,1.0
726600,293.2450256347656,297.1499938964844,293.1499938964844,0.1277182102203369,-2786.52734375,304.1593933105469,0.7131341695785522,0.1940444260835647,0.1775422096252441,293.2889099121094,297.1499938964844,293.1499938964844,0.0704683884978294,-1836.5399169921875,304.16375732421875,0.6085224151611328,0.1196455433964729,0.1169748976826667,293.2290954589844,297.1499938964844,293.1499938964844,0.2512989938259125,-3716.361083984375,304.159912109375,0.8492304682731628,0.3357900083065033,0.236776515841484,293.314697265625,297.1499938964844,293.1499938964844,0.375870019197464,-6910.45556640625,304.1618347167969,0.95022314786911,0.4625614285469055,0.440211534500122,293.2447814941406,297.1499938964844,293.1499938964844,0.0128369638696312,-3507.71484375,303.345703125,0.4253879189491272,0.050000000745058,0.2385437935590744,291.1757507324219,291.1499938964844,268.9908447265625,266.5644836425781,282.7915954589844,293.2886657714844,291.17626953125,1.0,0.3331993818283081,0.8235092163085938,0.8235092163085938,1.0,1.0,-1.4522745609283447,0.6274271607398987,0.824847400188446,0.2909061908721924,0.0,0.0,0.5115050673484802,87.05496978759766,59.0,9.830527305603027,-12276.8291015625,388.95416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444396972656,307.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5078125,18000.0,0.0,0.0,0.2749783396720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718548655509949,0.4718602895736694,-5.43869055036339e-06,0.0,0.0002790680446196,0.0,0.0,27.078105926513672,0.0,0.0,0.0,0.3602351248264313,4.0,0.0,1.0
726660,293.2423095703125,297.1499938964844,293.1499938964844,0.1258743703365326,-2754.115234375,304.1593322753906,0.7233274579048157,0.1921872347593307,0.175563782453537,293.2872009277344,297.1499938964844,293.1499938964844,0.0676400065422058,-1783.3223876953125,304.16387939453125,0.6142176985740662,0.1164706870913505,0.1136397793889045,293.22821044921875,297.1499938964844,293.1499938964844,0.2491511404514312,-3691.041259765625,304.1601867675781,0.8629944920539856,0.3339636921882629,0.235273465514183,293.3120422363281,297.1499938964844,293.1499938964844,0.3717694580554962,-6849.76025390625,304.1647033691406,0.966106653213501,0.4589301347732544,0.4364631175994873,293.24566650390625,297.1499938964844,293.1499938964844,0.0126225808635354,-3475.00244140625,303.31109619140625,0.4362149834632873,0.050000000745058,0.2371148467063903,291.1821594238281,291.1499938964844,269.04376220703125,266.60943603515625,282.8207702636719,293.2859802246094,291.1826477050781,1.0,0.3233056366443634,0.8229377865791321,0.8229377865791321,1.0,1.0,-1.4378761053085327,0.6207418441772461,0.8171342611312866,0.2871015965938568,0.0,0.0,0.506779134273529,79.17089080810547,47.0,9.073302268981934,-12121.2509765625,362.40716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189270019531,307.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6796875,18000.0,0.0,0.0,0.2733169794082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645210206508636,0.4645264148712158,-5.400275313149905e-06,0.0,0.0002773819724097,0.0,0.0,26.37960624694824,0.0,0.0,0.0,0.3578548729419708,4.0,0.0,1.0
726720,293.2423095703125,297.1499938964844,293.1499938964844,0.1258743703365326,-2754.115234375,304.1593322753906,0.7233274579048157,0.1921872347593307,0.175563782453537,293.2872009277344,297.1499938964844,293.1499938964844,0.0676400065422058,-1783.3223876953125,304.16387939453125,0.6142176985740662,0.1164706870913505,0.1136397793889045,293.22821044921875,297.1499938964844,293.1499938964844,0.2491511404514312,-3691.041259765625,304.1601867675781,0.8629944920539856,0.3339636921882629,0.235273465514183,293.3120422363281,297.1499938964844,293.1499938964844,0.3717694580554962,-6849.76025390625,304.1647033691406,0.966106653213501,0.4589301347732544,0.4364631175994873,293.24566650390625,297.1499938964844,293.1499938964844,0.0126225808635354,-3475.00244140625,303.31109619140625,0.4362149834632873,0.050000000745058,0.2371148467063903,291.1821594238281,291.1499938964844,269.04376220703125,266.60943603515625,282.8207702636719,293.2859802246094,291.1826477050781,1.0,0.3233056366443634,0.8229377865791321,0.8229377865791321,1.0,1.0,-1.4378761053085327,0.6207418441772461,0.8171342611312866,0.2871015965938568,0.0,0.0,0.506779134273529,79.17089080810547,47.0,9.073302268981934,-12121.2509765625,362.40716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189270019531,307.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6796875,18000.0,0.0,0.0,0.2733169794082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645210206508636,0.4645264148712158,-5.400275313149905e-06,0.0,0.0002773819724097,0.0,0.0,26.37960624694824,0.0,0.0,0.0,0.3578548729419708,4.0,0.0,1.0
726780,293.2394104003906,297.1499938964844,293.1499938964844,0.1240955367684364,-2722.769287109375,304.1591796875,0.7371126413345337,0.1904370337724685,0.1736443638801574,293.2851257324219,297.1499938964844,293.1499938964844,0.0648509338498115,-1731.4146728515625,304.1639099121094,0.6228627562522888,0.1134189367294311,0.1103806719183921,293.2271728515625,297.1499938964844,293.1499938964844,0.2470287233591079,-3666.01025390625,304.16033935546875,0.8823086023330688,0.3321918845176697,0.2337788194417953,293.3090209960937,297.1499938964844,293.1499938964844,0.3677320182323456,-6790.33935546875,304.16650390625,0.985285758972168,0.4554366171360016,0.4328082203865051,293.2460021972656,297.1499938964844,293.1499938964844,0.012398486956954,-3439.960205078125,303.277587890625,0.4520718157291412,0.050000000745058,0.2354833930730819,291.18798828125,291.1499938964844,269.0961608886719,266.6541442871094,282.8499450683594,293.2831420898437,291.1884155273437,1.0,0.3119478225708008,0.8223662972450256,0.8223662972450256,1.0,1.0,-1.4235190153121948,0.6140627264976501,0.8094562888145447,0.283386766910553,0.0,0.0,0.5013132095336914,70.21167755126953,35.0,8.175384521484375,-11965.3427734375,333.76348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,307.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.166015625,18000.0,0.0,0.0,0.2713707685470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560117423534393,0.4560171067714691,-5.355902430892456e-06,0.0,0.000275406811852,0.0,0.0,25.58320045471192,0.0,0.0,0.0,0.3551078140735626,4.0,0.0,1.0
726840,293.2394104003906,297.1499938964844,293.1499938964844,0.1240955367684364,-2722.769287109375,304.1591796875,0.7371126413345337,0.1904370337724685,0.1736443638801574,293.2851257324219,297.1499938964844,293.1499938964844,0.0648509338498115,-1731.4146728515625,304.1639099121094,0.6228627562522888,0.1134189367294311,0.1103806719183921,293.2271728515625,297.1499938964844,293.1499938964844,0.2470287233591079,-3666.01025390625,304.16033935546875,0.8823086023330688,0.3321918845176697,0.2337788194417953,293.3090209960937,297.1499938964844,293.1499938964844,0.3677320182323456,-6790.33935546875,304.16650390625,0.985285758972168,0.4554366171360016,0.4328082203865051,293.2460021972656,297.1499938964844,293.1499938964844,0.012398486956954,-3439.960205078125,303.277587890625,0.4520718157291412,0.050000000745058,0.2354833930730819,291.18798828125,291.1499938964844,269.0961608886719,266.6541442871094,282.8499450683594,293.2831420898437,291.1884155273437,1.0,0.3119478225708008,0.8223662972450256,0.8223662972450256,1.0,1.0,-1.4235190153121948,0.6140627264976501,0.8094562888145447,0.283386766910553,0.0,0.0,0.5013132095336914,70.21167755126953,35.0,8.175384521484375,-11965.3427734375,333.76348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,307.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.166015625,18000.0,0.0,0.0,0.2713707685470581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560117423534393,0.4560171067714691,-5.355902430892456e-06,0.0,0.000275406811852,0.0,0.0,25.58320045471192,0.0,0.0,0.0,0.3551078140735626,4.0,0.0,1.0
726900,293.2379150390625,297.1499938964844,293.1499938964844,0.1232325956225395,-2707.536376953125,304.1590881347656,0.745836079120636,0.1895980834960937,0.172707974910736,293.283935546875,297.1499938964844,293.1499938964844,0.063473954796791,-1706.0057373046875,304.16387939453125,0.6284376382827759,0.1119364649057388,0.1087822616100311,293.22662353515625,297.1499938964844,293.1499938964844,0.2459819763898849,-3653.661376953125,304.16033935546875,0.8944171071052551,0.3313235342502594,0.233036383986473,293.30743408203125,297.1499938964844,293.1499938964844,0.3657455742359161,-6761.18603515625,304.1671142578125,0.9954721331596376,0.4537350237369537,0.4310141205787658,293.2460021972656,297.1499938964844,293.1499938964844,0.0122851748019456,-3421.9580078125,303.26123046875,0.462399274110794,0.050000000745058,0.2346170395612716,291.1905822753906,291.1499938964844,269.12213134765625,266.6763916015625,282.86456298828125,293.2816772460937,291.1909484863281,1.0,0.3058211505413055,0.8220806121826172,0.8220806121826172,1.0,1.0,-1.4163910150527954,0.6107403635978699,0.8056505918502808,0.2815755605697632,0.0,0.0,0.4983457624912262,65.46466064453125,35.0,7.590205669403076,-11887.3310546875,319.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391296386719,307.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5703125,18000.0,0.0,0.0,0.2702699899673462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513923227787018,0.4513976573944092,-5.331969987310004e-06,0.0,0.0002742896613199,0.0,0.0,25.15738296508789,0.0,0.0,0.0,0.3536238074302673,4.0,0.0,1.0
726960,293.236328125,297.1499938964844,293.1499938964844,0.122394286096096,-2692.687744140625,304.1589660644531,0.7541608214378357,0.1887972056865692,0.1718222796916961,293.2826232910156,297.1499938964844,293.1499938964844,0.0621265918016433,-1681.2584228515625,304.1637878417969,0.6334840655326843,0.1104987114667892,0.1072422266006469,293.2259826660156,297.1499938964844,293.1499938964844,0.244933545589447,-3641.253173828125,304.1603698730469,0.9058388471603394,0.3304820358753204,0.2323252260684967,293.3036499023437,297.1499938964844,293.1499938964844,0.3569194376468658,-6626.138671875,304.1805114746094,0.9990000128746032,0.4524761140346527,0.4220872819423675,293.2458190917969,297.1499938964844,293.1499938964844,0.0121834324672818,-3405.543212890625,303.24542236328125,0.4713729619979858,0.050000000745058,0.2338787019252777,291.194580078125,291.1499938964844,269.14801025390625,266.6986083984375,282.8835144042969,293.2789306640625,291.1961975097656,1.0,0.2992218434810638,0.8218181133270264,0.8218181133270264,1.0,1.0,-1.4010372161865234,0.6035292744636536,0.7975079417228699,0.2780218124389648,0.0,0.0,0.4950062930583954,61.271575927734375,25.0,15.222725868225098,-11776.5556640625,302.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65972900390625,307.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.595703125,18000.0,0.0,0.0,0.2690663635730743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465242326259613,0.4465295672416687,-5.307173523760866e-06,0.0,0.0002730681444518,0.0,0.0,24.714805603027344,0.0,0.0,0.0,0.3520627617835998,4.0,0.0,1.0
727020,293.2333068847656,297.1499938964844,293.1499938964844,0.1204385906457901,-2657.325439453125,304.15924072265625,0.7708973288536072,0.1872211694717407,0.1701554954051971,293.2799377441406,297.1499938964844,293.1499938964844,0.0593119226396083,-1629.4993896484375,304.16387939453125,0.6433120965957642,0.1076864600181579,0.1043035089969635,293.22479248046875,297.1499938964844,293.1499938964844,0.2421523928642273,-3607.611572265625,304.1615600585937,0.9303789138793944,0.3287950754165649,0.2309630811214447,293.2670593261719,297.1499938964844,293.1499938964844,0.3251305818557739,-6139.08154296875,304.2230529785156,0.9990000128746032,0.4559260904788971,0.3911466300487518,293.2452087402344,297.1499938964844,293.1499938964844,0.0119654340669512,-3366.69140625,303.2172241210937,0.4851512908935547,0.050000000745058,0.2326209396123886,291.2388916015625,291.1499938964844,269.19927978515625,266.74285888671875,282.9242248535156,293.2579345703125,291.2423400878906,1.0,0.2851543426513672,0.8212932348251343,0.8212932348251343,1.0,1.0,-1.3552234172821045,0.5820538997650146,0.7731695175170898,0.2676207721233368,0.0,0.0,0.4803912341594696,53.82559585571289,25.0,49.410926818847656,-11424.21484375,265.35504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520446777344,307.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18152.1484375,18000.0,0.0,0.0,0.2659477591514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428527295589447,0.4285325407981872,-5.232578587310854e-06,0.0,0.0002699031902011,0.0,0.0,23.18377685546875,0.0,0.0,0.0,0.3465213477611542,4.0,0.0,1.0
727080,293.2333068847656,297.1499938964844,293.1499938964844,0.1204385906457901,-2657.325439453125,304.15924072265625,0.7708973288536072,0.1872211694717407,0.1701554954051971,293.2799377441406,297.1499938964844,293.1499938964844,0.0593119226396083,-1629.4993896484375,304.16387939453125,0.6433120965957642,0.1076864600181579,0.1043035089969635,293.22479248046875,297.1499938964844,293.1499938964844,0.2421523928642273,-3607.611572265625,304.1615600585937,0.9303789138793944,0.3287950754165649,0.2309630811214447,293.2670593261719,297.1499938964844,293.1499938964844,0.3251305818557739,-6139.08154296875,304.2230529785156,0.9990000128746032,0.4559260904788971,0.3911466300487518,293.2452087402344,297.1499938964844,293.1499938964844,0.0119654340669512,-3366.69140625,303.2172241210937,0.4851512908935547,0.050000000745058,0.2326209396123886,291.2388916015625,291.1499938964844,269.19927978515625,266.74285888671875,282.9242248535156,293.2579345703125,291.2423400878906,1.0,0.2851543426513672,0.8212932348251343,0.8212932348251343,1.0,1.0,-1.3552234172821045,0.5820538997650146,0.7731695175170898,0.2676207721233368,0.0,0.0,0.4803912341594696,53.82559585571289,25.0,49.410926818847656,-11424.21484375,265.35504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520446777344,307.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18152.1484375,18000.0,0.0,0.0,0.2659477591514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428527295589447,0.4285325407981872,-5.232578587310854e-06,0.0,0.0002699031902011,0.0,0.0,23.18377685546875,0.0,0.0,0.0,0.3465213477611542,4.0,0.0,1.0
727140,293.230712890625,297.1499938964844,293.1499938964844,0.11876180768013,-2627.225830078125,304.158935546875,0.7860984206199646,0.1856399327516555,0.1685457825660705,293.2774658203125,297.1499938964844,293.1499938964844,0.0566874742507934,-1582.0572509765625,304.16363525390625,0.6516677737236023,0.1048955768346786,0.1014576703310012,293.2239990234375,297.1499938964844,293.1499938964844,0.2398354858160019,-3579.92041015625,304.1615295410156,0.9522112011909484,0.3270645439624786,0.2296181172132492,293.20556640625,297.1499938964844,293.1499938964844,0.2989651560783386,-5738.99658203125,304.24169921875,0.9990000128746032,0.4653960168361664,0.3658220171928406,293.24468994140625,297.1499938964844,293.1499938964844,0.0117970202118158,-3337.7607421875,303.1877746582031,0.4961829483509063,0.050000000745058,0.2316628545522689,291.2641906738281,291.1499938964844,269.25,266.7868347167969,282.9682006835937,293.2450256347656,291.2652893066406,1.0,0.2739498019218445,0.8207683563232422,0.8207683563232422,1.0,1.0,-1.3167043924331665,0.563916802406311,0.7527875900268555,0.2593573629856109,0.0,0.0,0.4631593525409698,48.12716674804688,43.0,32.969146728515625,-11039.4736328125,237.3537750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335327148437,307.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.474609375,18000.0,0.0,0.0,0.2613871097564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031091630458832,0.4031142890453338,-5.117516593600158e-06,0.0,0.0002652746916282,0.0,0.0,21.07864761352539,0.0,0.0,0.0,0.3387763798236847,4.0,0.0,1.0
727200,293.230712890625,297.1499938964844,293.1499938964844,0.11876180768013,-2627.225830078125,304.158935546875,0.7860984206199646,0.1856399327516555,0.1685457825660705,293.2774658203125,297.1499938964844,293.1499938964844,0.0566874742507934,-1582.0572509765625,304.16363525390625,0.6516677737236023,0.1048955768346786,0.1014576703310012,293.2239990234375,297.1499938964844,293.1499938964844,0.2398354858160019,-3579.92041015625,304.1615295410156,0.9522112011909484,0.3270645439624786,0.2296181172132492,293.20556640625,297.1499938964844,293.1499938964844,0.2989651560783386,-5738.99658203125,304.24169921875,0.9990000128746032,0.4653960168361664,0.3658220171928406,293.24468994140625,297.1499938964844,293.1499938964844,0.0117970202118158,-3337.7607421875,303.1877746582031,0.4961829483509063,0.050000000745058,0.2316628545522689,291.2641906738281,291.1499938964844,269.25,266.7868347167969,282.9682006835937,293.2450256347656,291.2652893066406,1.0,0.2739498019218445,0.8207683563232422,0.8207683563232422,1.0,1.0,-1.3167043924331665,0.563916802406311,0.7527875900268555,0.2593573629856109,0.0,0.0,0.4631593525409698,48.12716674804688,43.0,32.969146728515625,-11039.4736328125,237.3537750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9335327148437,307.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.474609375,18000.0,0.0,0.0,0.2613871097564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031091630458832,0.4031142890453338,-5.117516593600158e-06,0.0,0.0002652746916282,0.0,0.0,21.07864761352539,0.0,0.0,0.0,0.3387763798236847,4.0,0.0,1.0
727260,293.22857666015625,297.1499938964844,293.1499938964844,0.1175719201564788,-2606.37353515625,304.15789794921875,0.7868137359619141,0.1840248852968216,0.1670801192522049,293.275390625,297.1499938964844,293.1499938964844,0.0543953478336334,-1541.5008544921875,304.1628723144531,0.6483550071716309,0.1020899638533592,0.0987790673971176,293.2235717773437,297.1499938964844,293.1499938964844,0.2383644580841064,-3562.963623046875,304.1600646972656,0.9542550444602966,0.3252761363983154,0.2283633798360824,293.1520690917969,297.1499938964844,293.1499938964844,0.2937062084674835,-5668.35400390625,304.2188720703125,0.9990000128746032,0.4748943448066711,0.3616792857646942,293.2437744140625,297.1499938964844,293.1499938964844,0.0117328101769089,-3329.84716796875,303.1568298339844,0.4980843067169189,0.050000000745058,0.231512576341629,291.25567626953125,291.1499938964844,269.299072265625,266.8296813964844,283.0014038085937,293.2488098144531,291.2519226074219,1.0,0.2721224427223205,0.8206546306610107,0.8206546306610107,1.0,1.0,-1.3050540685653689,0.5584558248519897,0.7465982437133789,0.256842166185379,0.0,0.0,0.4489695131778717,47.15008163452149,61.0,-15.857248306274414,-10790.47265625,230.8239898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.161376953125,307.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18155.376953125,18000.0,0.0,0.0,0.2555209100246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803682029247284,0.3803732097148895,-5.009064352634596e-06,0.0,0.0002593212411738,0.0,0.0,19.269407272338867,0.0,0.0,0.0,0.3318172395229339,4.0,0.0,1.0
727320,293.22857666015625,297.1499938964844,293.1499938964844,0.1175719201564788,-2606.37353515625,304.15789794921875,0.7868137359619141,0.1840248852968216,0.1670801192522049,293.275390625,297.1499938964844,293.1499938964844,0.0543953478336334,-1541.5008544921875,304.1628723144531,0.6483550071716309,0.1020899638533592,0.0987790673971176,293.2235717773437,297.1499938964844,293.1499938964844,0.2383644580841064,-3562.963623046875,304.1600646972656,0.9542550444602966,0.3252761363983154,0.2283633798360824,293.1520690917969,297.1499938964844,293.1499938964844,0.2937062084674835,-5668.35400390625,304.2188720703125,0.9990000128746032,0.4748943448066711,0.3616792857646942,293.2437744140625,297.1499938964844,293.1499938964844,0.0117328101769089,-3329.84716796875,303.1568298339844,0.4980843067169189,0.050000000745058,0.231512576341629,291.25567626953125,291.1499938964844,269.299072265625,266.8296813964844,283.0014038085937,293.2488098144531,291.2519226074219,1.0,0.2721224427223205,0.8206546306610107,0.8206546306610107,1.0,1.0,-1.3050540685653689,0.5584558248519897,0.7465982437133789,0.256842166185379,0.0,0.0,0.4489695131778717,47.15008163452149,61.0,-15.857248306274414,-10790.47265625,230.8239898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.161376953125,307.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18155.376953125,18000.0,0.0,0.0,0.2555209100246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803682029247284,0.3803732097148895,-5.009064352634596e-06,0.0,0.0002593212411738,0.0,0.0,19.269407272338867,0.0,0.0,0.0,0.3318172395229339,4.0,0.0,1.0
727380,293.2269897460937,297.1499938964844,293.1499938964844,0.1168612688779831,-2594.70947265625,304.1564636230469,0.7744078040122986,0.1823581755161285,0.1656991243362426,293.2735900878906,297.1499938964844,293.1499938964844,0.0524244531989097,-1507.4813232421875,304.161865234375,0.6350332498550415,0.0992761775851249,0.09622822701931,293.223388671875,297.1499938964844,293.1499938964844,0.23782479763031,-3557.752197265625,304.1576232910156,0.9388716220855712,0.3234474062919616,0.2271789908409118,293.1376647949219,297.1499938964844,293.1499938964844,0.3072221875190735,-5891.93017578125,304.17303466796875,0.9990000128746032,0.4778531491756439,0.3758097887039184,293.2428894042969,297.1499938964844,293.1499938964844,0.011762230657041,-3341.89501953125,303.1227722167969,0.4917407929897308,0.050000000745058,0.2320338785648346,291.2057800292969,291.1499938964844,269.3455810546875,266.8706359863281,283.0118713378906,293.24755859375,291.2006225585937,1.0,0.2775850594043731,0.8205408453941345,0.8205408453941345,1.0,1.0,-1.3164912462234497,0.5638683438301086,0.7526228427886963,0.2590628564357757,0.0,0.0,0.4446982443332672,50.09682083129883,79.0,-58.41753005981445,-10759.318359375,241.6903686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3460998535156,307.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.982421875,18000.0,0.0,0.0,0.2492278516292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701875805854797,0.3701925277709961,-4.945085493091028e-06,0.0,0.0002529345802031,0.0,0.0,18.43621826171875,0.0,0.0,0.0,0.3285027146339416,4.0,0.0,1.0
727440,293.2269897460937,297.1499938964844,293.1499938964844,0.1168612688779831,-2594.70947265625,304.1564636230469,0.7744078040122986,0.1823581755161285,0.1656991243362426,293.2735900878906,297.1499938964844,293.1499938964844,0.0524244531989097,-1507.4813232421875,304.161865234375,0.6350332498550415,0.0992761775851249,0.09622822701931,293.223388671875,297.1499938964844,293.1499938964844,0.23782479763031,-3557.752197265625,304.1576232910156,0.9388716220855712,0.3234474062919616,0.2271789908409118,293.1376647949219,297.1499938964844,293.1499938964844,0.3072221875190735,-5891.93017578125,304.17303466796875,0.9990000128746032,0.4778531491756439,0.3758097887039184,293.2428894042969,297.1499938964844,293.1499938964844,0.011762230657041,-3341.89501953125,303.1227722167969,0.4917407929897308,0.050000000745058,0.2320338785648346,291.2057800292969,291.1499938964844,269.3455810546875,266.8706359863281,283.0118713378906,293.24755859375,291.2006225585937,1.0,0.2775850594043731,0.8205408453941345,0.8205408453941345,1.0,1.0,-1.3164912462234497,0.5638683438301086,0.7526228427886963,0.2590628564357757,0.0,0.0,0.4446982443332672,50.09682083129883,79.0,-58.41753005981445,-10759.318359375,241.6903686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3460998535156,307.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.982421875,18000.0,0.0,0.0,0.2492278516292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701875805854797,0.3701925277709961,-4.945085493091028e-06,0.0,0.0002529345802031,0.0,0.0,18.43621826171875,0.0,0.0,0.0,0.3285027146339416,4.0,0.0,1.0
727500,293.2262268066406,297.1499938964844,293.1499938964844,0.1165777444839477,-2590.200439453125,304.1557922363281,0.7649936079978943,0.1815327703952789,0.1650488078594207,293.2727966308594,297.1499938964844,293.1499938964844,0.0514881573617458,-1491.4654541015625,304.1614074707031,0.6260663270950317,0.0978667810559272,0.0949959009885788,293.2234191894531,297.1499938964844,293.1499938964844,0.2376681566238403,-3556.505615234375,304.1565246582031,0.9262105226516724,0.322517067193985,0.2266095876693725,293.1468811035156,297.1499938964844,293.1499938964844,0.319487065076828,-6087.7412109375,304.14654541015625,0.9990000128746032,0.4762128293514251,0.3882220685482025,293.2428894042969,297.1499938964844,293.1499938964844,0.0117952311411499,-3351.604736328125,303.1043395996094,0.4863987565040588,0.050000000745058,0.2325081378221511,291.1768798828125,291.1499938964844,269.367919921875,266.8904724121094,283.01171875,293.2471008300781,291.17144775390625,1.0,0.2825618088245392,0.8204839825630188,0.8204839825630188,1.0,1.0,-1.3290126323699951,0.5697712898254395,0.7592413425445557,0.2616108357906341,0.0,0.0,0.4457916617393493,52.81296157836914,79.0,-70.11933898925781,-10811.8447265625,252.6316070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39471435546875,307.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8671875,18000.0,0.0,0.0,0.2462951987981796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369727611541748,0.3697325587272644,-4.933411219099071e-06,0.0,0.0002499583351891,0.0,0.0,18.36961555480957,0.0,0.0,0.0,0.3282228410243988,4.0,0.0,1.0
727560,293.2255554199219,297.1499938964844,293.1499938964844,0.1163313835859298,-2586.364501953125,304.1552124023437,0.7543972730636597,0.1807003021240234,0.1644263714551925,293.2720642089844,297.1499938964844,293.1499938964844,0.0505750067532062,-1475.91748046875,304.1610107421875,0.6158349514007568,0.0964538604021072,0.0937887132167816,293.2234802246094,297.1499938964844,293.1499938964844,0.2375587821006775,-3555.810546875,304.1555480957031,0.9116864204406738,0.3215741217136383,0.226052239537239,293.1666259765625,297.1499938964844,293.1499938964844,0.3348612189292907,-6329.2978515625,304.11920166015625,0.9990000128746032,0.4723837971687317,0.4035284519195556,293.2433166503906,297.1499938964844,293.1499938964844,0.0118375020101666,-3363.19677734375,303.08447265625,0.4798347353935241,0.050000000745058,0.2331141680479049,291.1465148925781,291.1499938964844,269.38970947265625,266.90985107421875,283.00860595703125,293.2453918457031,291.1410522460937,1.0,0.2887887060642242,0.8201892375946045,0.8201892375946045,1.0,1.0,-1.345245122909546,0.5773831009864807,0.7678620219230652,0.264992743730545,0.0,0.0,0.4490608274936676,56.29242706298828,82.0,-77.32482147216797,-10903.236328125,266.9981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4048156738281,307.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.37890625,18000.0,0.0,0.0,0.2436883747577667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722251057624817,0.372230052947998,-4.934281605528668e-06,0.0,0.0002473127387929,0.0,0.0,18.521692276000977,0.0,0.0,0.0,0.3288217782974243,4.0,0.0,1.0
