time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727620,293.22418212890625,297.1499938964844,293.1499938964844,0.1156463399529457,-2574.864990234375,304.1546325683594,0.7383586168289185,0.1790672093629837,0.1631624102592468,293.27056884765625,297.1499938964844,293.1499938964844,0.048613004386425,-1442.3338623046875,304.1606140136719,0.5970779657363892,0.0936628431081771,0.0913550332188606,293.2235717773437,297.1499938964844,293.1499938964844,0.2369455844163894,-3549.23583984375,304.15478515625,0.8911071419715881,0.3196918368339538,0.2249032109975814,293.2271423339844,297.1499938964844,293.1499938964844,0.3608006238937378,-6726.82421875,304.0869140625,0.9990000128746032,0.4597344100475311,0.4284980595111847,293.24530029296875,297.1499938964844,293.1499938964844,0.0118849370628595,-3378.528564453125,303.0427551269531,0.4681875109672546,0.050000000745058,0.2341530174016952,291.1018981933594,291.1499938964844,269.4316101074219,266.9474182128906,283.0087890625,293.2428283691406,291.0999755859375,1.0,0.2983894348144531,0.8195996880531311,0.8195996880531311,1.0,1.0,-1.3706533908843994,0.5892071723937988,0.7814462780952454,0.2705830931663513,0.0,0.0,0.4589380919933319,62.23556518554688,85.0,-55.098236083984375,-11108.1171875,291.2720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016052246094,307.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.85546875,18000.0,0.0,0.0,0.2398560941219329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842689990997314,0.3842739760875702,-4.971413545717951e-06,0.0,0.0002434234338579,0.0,0.0,19.37751007080078,0.0,0.0,0.0,0.3321855366230011,4.0,0.0,1.0
727680,293.22418212890625,297.1499938964844,293.1499938964844,0.1156463399529457,-2574.864990234375,304.1546325683594,0.7383586168289185,0.1790672093629837,0.1631624102592468,293.27056884765625,297.1499938964844,293.1499938964844,0.048613004386425,-1442.3338623046875,304.1606140136719,0.5970779657363892,0.0936628431081771,0.0913550332188606,293.2235717773437,297.1499938964844,293.1499938964844,0.2369455844163894,-3549.23583984375,304.15478515625,0.8911071419715881,0.3196918368339538,0.2249032109975814,293.2271423339844,297.1499938964844,293.1499938964844,0.3608006238937378,-6726.82421875,304.0869140625,0.9990000128746032,0.4597344100475311,0.4284980595111847,293.24530029296875,297.1499938964844,293.1499938964844,0.0118849370628595,-3378.528564453125,303.0427551269531,0.4681875109672546,0.050000000745058,0.2341530174016952,291.1018981933594,291.1499938964844,269.4316101074219,266.9474182128906,283.0087890625,293.2428283691406,291.0999755859375,1.0,0.2983894348144531,0.8195996880531311,0.8195996880531311,1.0,1.0,-1.3706533908843994,0.5892071723937988,0.7814462780952454,0.2705830931663513,0.0,0.0,0.4589380919933319,62.23556518554688,85.0,-55.098236083984375,-11108.1171875,291.2720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016052246094,307.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.85546875,18000.0,0.0,0.0,0.2398560941219329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842689990997314,0.3842739760875702,-4.971413545717951e-06,0.0,0.0002434234338579,0.0,0.0,19.37751007080078,0.0,0.0,0.0,0.3321855366230011,4.0,0.0,1.0
727740,293.2230224609375,297.1499938964844,293.1499938964844,0.1145164296030998,-2554.43310546875,304.155029296875,0.7206548452377319,0.1774192601442337,0.1619733870029449,293.2688293457031,297.1499938964844,293.1499938964844,0.0464832372963428,-1405.358154296875,304.16064453125,0.5750297904014587,0.090962141752243,0.0890736132860183,293.2235412597656,297.1499938964844,293.1499938964844,0.2353716045618057,-3530.1689453125,304.1558837890625,0.8684370517730713,0.3178364932537079,0.2238283455371856,293.2823486328125,297.1499938964844,293.1499938964844,0.3597874641418457,-6700.208984375,304.1116638183594,0.9799858331680298,0.4464976191520691,0.4262507557868957,293.2474975585937,297.1499938964844,293.1499938964844,0.0119093563407659,-3385.468505859375,303.0038757324219,0.4512927532196045,0.050000000745058,0.2355563193559646,291.1076965332031,291.1499938964844,269.4715270996094,266.9835205078125,283.04168701171875,293.2607116699219,291.1124572753906,1.0,0.3059770762920379,0.8190101385116577,0.8190101385116577,1.0,1.0,-1.3641995191574097,0.5860567092895508,0.7781428098678589,0.2693133950233459,0.0,0.0,0.4651627540588379,69.63204193115234,88.0,13.376738548278809,-11144.0791015625,305.7011413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07965087890625,307.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.779296875,18000.0,0.0,0.0,0.2378963977098465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961181044578552,0.3961231112480163,-5.026935014029732e-06,0.0,0.0002414345944998,0.0,0.0,20.30743980407715,0.0,0.0,0.0,0.3357473909854889,4.0,0.0,1.0
727800,293.2230224609375,297.1499938964844,293.1499938964844,0.1145164296030998,-2554.43310546875,304.155029296875,0.7206548452377319,0.1774192601442337,0.1619733870029449,293.2688293457031,297.1499938964844,293.1499938964844,0.0464832372963428,-1405.358154296875,304.16064453125,0.5750297904014587,0.090962141752243,0.0890736132860183,293.2235412597656,297.1499938964844,293.1499938964844,0.2353716045618057,-3530.1689453125,304.1558837890625,0.8684370517730713,0.3178364932537079,0.2238283455371856,293.2823486328125,297.1499938964844,293.1499938964844,0.3597874641418457,-6700.208984375,304.1116638183594,0.9799858331680298,0.4464976191520691,0.4262507557868957,293.2474975585937,297.1499938964844,293.1499938964844,0.0119093563407659,-3385.468505859375,303.0038757324219,0.4512927532196045,0.050000000745058,0.2355563193559646,291.1076965332031,291.1499938964844,269.4715270996094,266.9835205078125,283.04168701171875,293.2607116699219,291.1124572753906,1.0,0.3059770762920379,0.8190101385116577,0.8190101385116577,1.0,1.0,-1.3641995191574097,0.5860567092895508,0.7781428098678589,0.2693133950233459,0.0,0.0,0.4651627540588379,69.63204193115234,88.0,13.376738548278809,-11144.0791015625,305.7011413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07965087890625,307.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.779296875,18000.0,0.0,0.0,0.2378963977098465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961181044578552,0.3961231112480163,-5.026935014029732e-06,0.0,0.0002414345944998,0.0,0.0,20.30743980407715,0.0,0.0,0.0,0.3357473909854889,4.0,0.0,1.0
727860,293.2223815917969,297.1499938964844,293.1499938964844,0.1130995899438858,-2528.439453125,304.1556701660156,0.7054550051689148,0.1757026463747024,0.1606947779655456,293.2673034667969,297.1499938964844,293.1499938964844,0.0442253239452838,-1366.0894775390625,304.1608581542969,0.5559922456741333,0.0882625356316566,0.0867872610688209,293.2238464355469,297.1499938964844,293.1499938964844,0.2332711666822433,-3504.477294921875,304.1573486328125,0.8511441349983215,0.315912127494812,0.2226979434490203,293.3012390136719,297.1499938964844,293.1499938964844,0.3521070778369903,-6576.11962890625,304.1366577148437,0.9563822746276855,0.4392653107643127,0.418546587228775,293.24981689453125,297.1499938964844,293.1499938964844,0.0118951322510838,-3383.88720703125,302.966552734375,0.4388625919818878,0.050000000745058,0.2368133515119552,291.1401062011719,291.1499938964844,269.5096130371094,267.0182189941406,283.0751037597656,293.2714538574219,291.140869140625,1.0,0.3116999864578247,0.8182127475738525,0.8182127475738525,1.0,1.0,-1.350824952125549,0.5796890258789062,0.7711359858512878,0.2663765847682953,0.0,0.0,0.4637252986431122,76.1357421875,91.0,23.6971378326416,-11000.849609375,314.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85614013671875,307.2087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.2368739396333694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956912159919739,0.3956962525844574,-5.0416415433574e-06,0.0,0.0002403969410806,0.0,0.0,20.333446502685547,0.0,0.0,0.0,0.3359033763408661,4.0,0.0,1.0
727920,293.2223815917969,297.1499938964844,293.1499938964844,0.1130995899438858,-2528.439453125,304.1556701660156,0.7054550051689148,0.1757026463747024,0.1606947779655456,293.2673034667969,297.1499938964844,293.1499938964844,0.0442253239452838,-1366.0894775390625,304.1608581542969,0.5559922456741333,0.0882625356316566,0.0867872610688209,293.2238464355469,297.1499938964844,293.1499938964844,0.2332711666822433,-3504.477294921875,304.1573486328125,0.8511441349983215,0.315912127494812,0.2226979434490203,293.3012390136719,297.1499938964844,293.1499938964844,0.3521070778369903,-6576.11962890625,304.1366577148437,0.9563822746276855,0.4392653107643127,0.418546587228775,293.24981689453125,297.1499938964844,293.1499938964844,0.0118951322510838,-3383.88720703125,302.966552734375,0.4388625919818878,0.050000000745058,0.2368133515119552,291.1401062011719,291.1499938964844,269.5096130371094,267.0182189941406,283.0751037597656,293.2714538574219,291.140869140625,1.0,0.3116999864578247,0.8182127475738525,0.8182127475738525,1.0,1.0,-1.350824952125549,0.5796890258789062,0.7711359858512878,0.2663765847682953,0.0,0.0,0.4637252986431122,76.1357421875,91.0,23.6971378326416,-11000.849609375,314.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85614013671875,307.2087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.2368739396333694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956912159919739,0.3956962525844574,-5.0416415433574e-06,0.0,0.0002403969410806,0.0,0.0,20.333446502685547,0.0,0.0,0.0,0.3359033763408661,4.0,0.0,1.0
727980,293.2215881347656,297.1499938964844,293.1499938964844,0.1118708029389381,-2506.1728515625,304.15582275390625,0.6932017803192139,0.1740268021821975,0.1593824625015258,293.26580810546875,297.1499938964844,293.1499938964844,0.0420517846941947,-1328.7081298828125,304.1608581542969,0.5404433608055115,0.0855956673622131,0.0844678431749343,293.22412109375,297.1499938964844,293.1499938964844,0.2315443158149719,-3483.688232421875,304.15777587890625,0.8386189937591553,0.3139867186546325,0.2215151637792587,293.3059997558594,297.1499938964844,293.1499938964844,0.3475413620471954,-6503.70263671875,304.14849853515625,0.9378533363342284,0.4344524443149566,0.4138369560241699,293.2521057128906,297.1499938964844,293.1499938964844,0.0118822772055864,-3384.4169921875,302.9263916015625,0.4305023550987243,0.050000000745058,0.2378323972225189,291.14874267578125,291.1499938964844,269.5460205078125,267.0517272949219,283.10162353515625,293.2742919921875,291.14947509765625,1.0,0.3163310587406158,0.8174153566360474,0.8174153566360474,1.0,1.0,-1.340614676475525,0.5747843384742737,0.7658303380012512,0.2642111480236053,0.0,0.0,0.4633291661739349,81.42179107666016,79.0,16.066404342651367,-10886.4697265625,322.4563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67315673828125,307.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.2362603098154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953110575675964,0.3953160941600799,-5.0408393690304365e-06,0.0,0.0002397741773165,0.0,0.0,20.306716918945312,0.0,0.0,0.0,0.3358055353164673,4.0,0.0,1.0
728040,293.2215881347656,297.1499938964844,293.1499938964844,0.1118708029389381,-2506.1728515625,304.15582275390625,0.6932017803192139,0.1740268021821975,0.1593824625015258,293.26580810546875,297.1499938964844,293.1499938964844,0.0420517846941947,-1328.7081298828125,304.1608581542969,0.5404433608055115,0.0855956673622131,0.0844678431749343,293.22412109375,297.1499938964844,293.1499938964844,0.2315443158149719,-3483.688232421875,304.15777587890625,0.8386189937591553,0.3139867186546325,0.2215151637792587,293.3059997558594,297.1499938964844,293.1499938964844,0.3475413620471954,-6503.70263671875,304.14849853515625,0.9378533363342284,0.4344524443149566,0.4138369560241699,293.2521057128906,297.1499938964844,293.1499938964844,0.0118822772055864,-3384.4169921875,302.9263916015625,0.4305023550987243,0.050000000745058,0.2378323972225189,291.14874267578125,291.1499938964844,269.5460205078125,267.0517272949219,283.10162353515625,293.2742919921875,291.14947509765625,1.0,0.3163310587406158,0.8174153566360474,0.8174153566360474,1.0,1.0,-1.340614676475525,0.5747843384742737,0.7658303380012512,0.2642111480236053,0.0,0.0,0.4633291661739349,81.42179107666016,79.0,16.066404342651367,-10886.4697265625,322.4563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67315673828125,307.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.2362603098154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953110575675964,0.3953160941600799,-5.0408393690304365e-06,0.0,0.0002397741773165,0.0,0.0,20.306716918945312,0.0,0.0,0.0,0.3358055353164673,4.0,0.0,1.0
728100,293.2210693359375,297.1499938964844,293.1499938964844,0.1112218275666236,-2494.398681640625,304.15594482421875,0.6907241344451904,0.1732208579778671,0.1586762070655822,293.2649841308594,297.1499938964844,293.1499938964844,0.0409173481166362,-1309.2269287109375,304.16094970703125,0.5359829664230347,0.0842901691794395,0.0832518190145492,293.2241516113281,297.1499938964844,293.1499938964844,0.2306320518255233,-3472.697021484375,304.15802001953125,0.836383581161499,0.3130390346050262,0.2208734303712844,293.3063659667969,297.1499938964844,293.1499938964844,0.3455478549003601,-6472.6064453125,304.15240478515625,0.934085726737976,0.4324032962322235,0.4118508994579315,293.253173828125,297.1499938964844,293.1499938964844,0.0118476618081331,-3379.662353515625,302.90625,0.4294180274009704,0.050000000745058,0.2379777729511261,291.1524658203125,291.1499938964844,269.56365966796875,267.0680847167969,283.1143798828125,293.2744445800781,291.1530456542969,1.0,0.3161785900592804,0.8170166611671448,0.8170166611671448,1.0,1.0,-1.3353279829025269,0.5722286105155945,0.7630994319915771,0.2631523311138153,0.0,0.0,0.4627881646156311,82.12041473388672,79.0,13.30048370361328,-10828.740234375,321.6994934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5955505371094,307.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.62109375,18000.0,0.0,0.0,0.2360692471265792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946927785873413,0.3946978151798248,-5.038986728322925e-06,0.0,0.000239580287598,0.0,0.0,20.26132583618164,0.0,0.0,0.0,0.3356306850910187,4.0,0.0,1.0
728160,293.2204284667969,297.1499938964844,293.1499938964844,0.1105583682656288,-2482.35009765625,304.15606689453125,0.6904374361038208,0.172450765967369,0.1579513251781463,293.2640380859375,297.1499938964844,293.1499938964844,0.0397627390921115,-1289.39990234375,304.1610412597656,0.5334458947181702,0.083016812801361,0.0820127129554748,293.2240905761719,297.1499938964844,293.1499938964844,0.229691743850708,-3461.361328125,304.15826416015625,0.8364876508712769,0.3121139407157898,0.2202082574367523,293.3060607910156,297.1499938964844,293.1499938964844,0.343619167804718,-6442.7958984375,304.15545654296875,0.9336644411087036,0.4304859936237335,0.4099701642990112,293.25408935546875,297.1499938964844,293.1499938964844,0.0117952590808272,-3371.658447265625,302.8862609863281,0.4300764203071594,0.050000000745058,0.2378893941640854,291.156005859375,291.1499938964844,269.5809631347656,267.0841369628906,283.12701416015625,293.274169921875,291.1566467285156,1.0,0.3148672580718994,0.8167952299118042,0.8167952299118042,1.0,1.0,-1.329808473587036,0.5695617198944092,0.760246753692627,0.2621205151081085,0.0,0.0,0.4620311260223388,81.56967163085938,67.0,11.941314697265623,-10771.021484375,318.0126342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282897949219,306.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.591796875,18000.0,0.0,0.0,0.235919788479805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393821656703949,0.3938266932964325,-5.0359526539978106e-06,0.0,0.0002394285984337,0.0,0.0,20.19594955444336,0.0,0.0,0.0,0.3353763818740845,4.0,0.0,1.0
728220,293.2187194824219,297.1499938964844,293.1499938964844,0.109227642416954,-2458.141845703125,304.15625,0.6946141719818115,0.1710120886564254,0.1564982831478119,293.2618408203125,297.1499938964844,293.1499938964844,0.0374517738819122,-1249.633544921875,304.1612243652344,0.5324476957321167,0.08057252317667,0.0795279070734977,293.2236022949219,297.1499938964844,293.1499938964844,0.2277687489986419,-3438.160888671875,304.1587219238281,0.8417636156082153,0.3103315234184265,0.2188500761985778,293.3042297363281,297.1499938964844,293.1499938964844,0.3398425281047821,-6385.01171875,304.1598815917969,0.9399489760398864,0.4269005060195923,0.4063884615898132,293.25555419921875,297.1499938964844,293.1499938964844,0.0116553185507655,-3348.985107421875,302.8470458984375,0.4352811574935913,0.050000000745058,0.2372304648160934,291.1635131835937,291.1499938964844,269.6146545410156,267.1156005859375,283.1532592773437,293.2729187011719,291.1641845703125,1.0,0.3094432651996612,0.816352367401123,0.816352367401123,1.0,1.0,-1.3183614015579224,0.5639551281929016,0.754406213760376,0.2602417171001434,0.0,0.0,0.4597282111644745,77.89636993408203,55.0,10.99185562133789,-10652.9521484375,304.7651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259948730469,306.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.51171875,18000.0,0.0,0.0,0.235646903514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910215198993683,0.3910265564918518,-5.025626705901232e-06,0.0,0.0002391516463831,0.0,0.0,19.98453521728516,0.0,0.0,0.0,0.3345525860786438,4.0,0.0,1.0
728280,293.2187194824219,297.1499938964844,293.1499938964844,0.109227642416954,-2458.141845703125,304.15625,0.6946141719818115,0.1710120886564254,0.1564982831478119,293.2618408203125,297.1499938964844,293.1499938964844,0.0374517738819122,-1249.633544921875,304.1612243652344,0.5324476957321167,0.08057252317667,0.0795279070734977,293.2236022949219,297.1499938964844,293.1499938964844,0.2277687489986419,-3438.160888671875,304.1587219238281,0.8417636156082153,0.3103315234184265,0.2188500761985778,293.3042297363281,297.1499938964844,293.1499938964844,0.3398425281047821,-6385.01171875,304.1598815917969,0.9399489760398864,0.4269005060195923,0.4063884615898132,293.25555419921875,297.1499938964844,293.1499938964844,0.0116553185507655,-3348.985107421875,302.8470458984375,0.4352811574935913,0.050000000745058,0.2372304648160934,291.1635131835937,291.1499938964844,269.6146545410156,267.1156005859375,283.1532592773437,293.2729187011719,291.1641845703125,1.0,0.3094432651996612,0.816352367401123,0.816352367401123,1.0,1.0,-1.3183614015579224,0.5639551281929016,0.754406213760376,0.2602417171001434,0.0,0.0,0.4597282111644745,77.89636993408203,55.0,10.99185562133789,-10652.9521484375,304.7651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259948730469,306.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.51171875,18000.0,0.0,0.0,0.235646903514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910215198993683,0.3910265564918518,-5.025626705901232e-06,0.0,0.0002391516463831,0.0,0.0,19.98453521728516,0.0,0.0,0.0,0.3345525860786438,4.0,0.0,1.0
728340,293.2166442871094,297.1499938964844,293.1499938964844,0.1079121455550193,-2434.15576171875,304.1563720703125,0.7042021751403809,0.1696909368038177,0.1550633907318115,293.25927734375,297.1499938964844,293.1499938964844,0.0351816862821579,-1210.3154296875,304.1612548828125,0.5360593795776367,0.0782589390873909,0.077071875333786,293.2228088378906,297.1499938964844,293.1499938964844,0.2258217483758926,-3414.648681640625,304.1590576171875,0.853050947189331,0.3086304664611816,0.2174787819385528,293.3015441894531,297.1499938964844,293.1499938964844,0.3361144959926605,-6328.48291015625,304.16278076171875,0.9538565278053284,0.4235351383686065,0.4029442369937897,293.2564392089844,297.1499938964844,293.1499938964844,0.0114844683557748,-3320.125732421875,302.8090209960937,0.4455100297927856,0.050000000745058,0.2361105978488922,291.1714172363281,291.1499938964844,269.647216796875,267.146240234375,283.1817932128906,293.2712097167969,291.172119140625,1.0,0.3011909425258636,0.8159095048904419,0.8159095048904419,1.0,1.0,-1.3065664768218994,0.5580431222915649,0.7485234141349792,0.258739560842514,0.0,0.0,0.4563502371311188,71.77056121826172,43.0,11.121137619018556,-10531.0615234375,286.1220092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,306.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.197265625,18000.0,0.0,0.0,0.2352596521377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867447972297668,0.3867498338222503,-5.009054348192876e-06,0.0,0.0002387586428085,0.0,0.0,19.661130905151367,0.0,0.0,0.0,0.3332858383655548,4.0,0.0,1.0
728400,293.2166442871094,297.1499938964844,293.1499938964844,0.1079121455550193,-2434.15576171875,304.1563720703125,0.7042021751403809,0.1696909368038177,0.1550633907318115,293.25927734375,297.1499938964844,293.1499938964844,0.0351816862821579,-1210.3154296875,304.1612548828125,0.5360593795776367,0.0782589390873909,0.077071875333786,293.2228088378906,297.1499938964844,293.1499938964844,0.2258217483758926,-3414.648681640625,304.1590576171875,0.853050947189331,0.3086304664611816,0.2174787819385528,293.3015441894531,297.1499938964844,293.1499938964844,0.3361144959926605,-6328.48291015625,304.16278076171875,0.9538565278053284,0.4235351383686065,0.4029442369937897,293.2564392089844,297.1499938964844,293.1499938964844,0.0114844683557748,-3320.125732421875,302.8090209960937,0.4455100297927856,0.050000000745058,0.2361105978488922,291.1714172363281,291.1499938964844,269.647216796875,267.146240234375,283.1817932128906,293.2712097167969,291.172119140625,1.0,0.3011909425258636,0.8159095048904419,0.8159095048904419,1.0,1.0,-1.3065664768218994,0.5580431222915649,0.7485234141349792,0.258739560842514,0.0,0.0,0.4563502371311188,71.77056121826172,43.0,11.121137619018556,-10531.0615234375,286.1220092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,306.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.197265625,18000.0,0.0,0.0,0.2352596521377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867447972297668,0.3867498338222503,-5.009054348192876e-06,0.0,0.0002387586428085,0.0,0.0,19.661130905151367,0.0,0.0,0.0,0.3332858383655548,4.0,0.0,1.0
728460,293.21435546875,297.1499938964844,293.1499938964844,0.1066255196928978,-2410.642822265625,304.1563720703125,0.718376100063324,0.1684667766094207,0.1536601334810257,293.2564697265625,297.1499938964844,293.1499938964844,0.0329833999276161,-1171.7935791015625,304.1611633300781,0.544175922870636,0.0760598182678222,0.0746655017137527,293.2217712402344,297.1499938964844,293.1499938964844,0.2238761782646179,-3391.1318359375,304.1592712402344,0.8706517815589905,0.3069975972175598,0.2161106616258621,293.2984313964844,297.1499938964844,293.1499938964844,0.3324304819107055,-6272.91552734375,304.1646423339844,0.9734236598014832,0.4203270673751831,0.3995958566665649,293.2568054199219,297.1499938964844,293.1499938964844,0.0112966112792491,-3287.478515625,302.77215576171875,0.461503267288208,0.050000000745058,0.2346916794776916,291.17950439453125,291.1499938964844,269.6788635253906,267.1762084960937,283.2129821777344,293.269287109375,291.1802062988281,1.0,0.2908679544925689,0.8155065774917603,0.8155065774917603,1.0,1.0,-1.2946290969848633,0.5519077777862549,0.7427213191986084,0.2577089369297027,0.0,0.0,0.4518719911575317,64.0606460571289,31.0,11.2053804397583,-10404.6259765625,264.2406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,306.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.830078125,18000.0,0.0,0.0,0.2346030622720718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809663653373718,0.3809713423252105,-4.986201020074077e-06,0.0,0.0002380922815063,0.0,0.0,19.2270565032959,0.0,0.0,0.0,0.3315712511539459,4.0,0.0,1.0
728520,293.21435546875,297.1499938964844,293.1499938964844,0.1066255196928978,-2410.642822265625,304.1563720703125,0.718376100063324,0.1684667766094207,0.1536601334810257,293.2564697265625,297.1499938964844,293.1499938964844,0.0329833999276161,-1171.7935791015625,304.1611633300781,0.544175922870636,0.0760598182678222,0.0746655017137527,293.2217712402344,297.1499938964844,293.1499938964844,0.2238761782646179,-3391.1318359375,304.1592712402344,0.8706517815589905,0.3069975972175598,0.2161106616258621,293.2984313964844,297.1499938964844,293.1499938964844,0.3324304819107055,-6272.91552734375,304.1646423339844,0.9734236598014832,0.4203270673751831,0.3995958566665649,293.2568054199219,297.1499938964844,293.1499938964844,0.0112966112792491,-3287.478515625,302.77215576171875,0.461503267288208,0.050000000745058,0.2346916794776916,291.17950439453125,291.1499938964844,269.6788635253906,267.1762084960937,283.2129821777344,293.269287109375,291.1802062988281,1.0,0.2908679544925689,0.8155065774917603,0.8155065774917603,1.0,1.0,-1.2946290969848633,0.5519077777862549,0.7427213191986084,0.2577089369297027,0.0,0.0,0.4518719911575317,64.0606460571289,31.0,11.2053804397583,-10404.6259765625,264.2406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,306.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.830078125,18000.0,0.0,0.0,0.2346030622720718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809663653373718,0.3809713423252105,-4.986201020074077e-06,0.0,0.0002380922815063,0.0,0.0,19.2270565032959,0.0,0.0,0.0,0.3315712511539459,4.0,0.0,1.0
728580,293.2119445800781,297.1499938964844,293.1499938964844,0.1053785011172294,-2387.808837890625,304.1563415527344,0.7367694973945618,0.1673226952552795,0.1522944569587707,293.2535400390625,297.1499938964844,293.1499938964844,0.0308741889894008,-1134.19189453125,304.16094970703125,0.5575275421142578,0.0739543512463569,0.0723131075501442,293.2205505371094,297.1499938964844,293.1499938964844,0.2219557613134384,-3367.90283203125,304.1593933105469,0.8959591388702393,0.305421233177185,0.2147543132305145,293.2950744628906,297.1499938964844,293.1499938964844,0.328817754983902,-6218.59228515625,304.165771484375,0.9961684942245485,0.4172467887401581,0.3963332176208496,293.2567443847656,297.1499938964844,293.1499938964844,0.0111011480912566,-3252.753173828125,302.736328125,0.4801778495311737,0.050000000745058,0.2330838590860366,291.1872253417969,291.1499938964844,269.7098083496094,267.2055969238281,283.2469787597656,293.2672424316406,291.1878662109375,1.0,0.2789540588855743,0.8151036500930786,0.8151036500930786,1.0,1.0,-1.2826921939849854,0.5456165671348572,0.737075686454773,0.2571563124656677,0.0,0.0,0.446386456489563,55.35595703125,25.0,10.686992645263672,-10273.59375,240.56466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.90234375,18000.0,0.0,0.0,0.233556717634201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738214373588562,0.3738263845443725,-4.957651526638074e-06,0.0,0.0002370303845964,0.0,0.0,18.69648551940918,0.0,0.0,0.0,0.3294643461704254,4.0,0.0,1.0
728640,293.2119445800781,297.1499938964844,293.1499938964844,0.1053785011172294,-2387.808837890625,304.1563415527344,0.7367694973945618,0.1673226952552795,0.1522944569587707,293.2535400390625,297.1499938964844,293.1499938964844,0.0308741889894008,-1134.19189453125,304.16094970703125,0.5575275421142578,0.0739543512463569,0.0723131075501442,293.2205505371094,297.1499938964844,293.1499938964844,0.2219557613134384,-3367.90283203125,304.1593933105469,0.8959591388702393,0.305421233177185,0.2147543132305145,293.2950744628906,297.1499938964844,293.1499938964844,0.328817754983902,-6218.59228515625,304.165771484375,0.9961684942245485,0.4172467887401581,0.3963332176208496,293.2567443847656,297.1499938964844,293.1499938964844,0.0111011480912566,-3252.753173828125,302.736328125,0.4801778495311737,0.050000000745058,0.2330838590860366,291.1872253417969,291.1499938964844,269.7098083496094,267.2055969238281,283.2469787597656,293.2672424316406,291.1878662109375,1.0,0.2789540588855743,0.8151036500930786,0.8151036500930786,1.0,1.0,-1.2826921939849854,0.5456165671348572,0.737075686454773,0.2571563124656677,0.0,0.0,0.446386456489563,55.35595703125,25.0,10.686992645263672,-10273.59375,240.56466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.90234375,18000.0,0.0,0.0,0.233556717634201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738214373588562,0.3738263845443725,-4.957651526638074e-06,0.0,0.0002370303845964,0.0,0.0,18.69648551940918,0.0,0.0,0.0,0.3294643461704254,4.0,0.0,1.0
728700,293.2106628417969,297.1499938964844,293.1499938964844,0.1047947481274604,-2377.073486328125,304.15625,0.7447526454925537,0.1667884886264801,0.1516802459955215,293.25201416015625,297.1499938964844,293.1499938964844,0.0298971813172101,-1116.3966064453125,304.1607360839844,0.562897801399231,0.0729421973228454,0.0712125524878501,293.2198791503906,297.1499938964844,293.1499938964844,0.2210147827863693,-3356.48388671875,304.1593933105469,0.9070897102355956,0.3046621978282928,0.2141239494085312,293.2908935546875,297.1499938964844,293.1499938964844,0.3200457096099853,-6082.88525390625,304.17926025390625,0.9990000128746032,0.416223406791687,0.3875256180763244,293.2565002441406,297.1499938964844,293.1499938964844,0.0110193537548184,-3237.96923828125,302.7191162109375,0.4866969287395477,0.050000000745058,0.2324822843074798,291.1925354003906,291.1499938964844,269.7250366210937,267.2201232910156,283.27252197265625,293.2652587890625,291.1947021484375,1.0,0.2731862962245941,0.8149021863937378,0.8149021863937378,1.0,1.0,-1.268370270729065,0.538349449634552,0.7300208210945129,0.2557662427425384,0.0,0.0,0.4430499374866485,51.98000717163086,25.0,19.63804244995117,-10174.6611328125,228.0000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959045410156,306.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.716796875,18000.0,0.0,0.0,0.2328491061925888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697536587715149,0.3697586059570312,-4.941627594234888e-06,0.0,0.0002363122475799,0.0,0.0,18.398706436157227,0.0,0.0,0.0,0.3282722532749176,4.0,0.0,1.0
728760,293.2093811035156,297.1499938964844,293.1499938964844,0.1041041687130928,-2364.091796875,304.1563720703125,0.7521736025810242,0.1662764847278595,0.1511103063821792,293.2505798339844,297.1499938964844,293.1499938964844,0.0285908859223127,-1099.17138671875,304.16119384765625,0.5675151944160461,0.0719365552067756,0.0701538994908332,293.21923828125,297.1499938964844,293.1499938964844,0.21979521214962,-3341.370849609375,304.159912109375,0.9180362224578856,0.3039000928401947,0.2135183364152908,293.2774963378906,297.1499938964844,293.1499938964844,0.3067702949047088,-5874.27392578125,304.1980285644531,0.9990000128746032,0.4170603454113006,0.3742512762546539,293.2562255859375,297.1499938964844,293.1499938964844,0.0109316445887088,-3220.5302734375,302.7038269042969,0.4924241006374359,0.050000000745058,0.2319766730070114,291.21343994140625,291.1499938964844,269.7401733398437,267.23455810546875,283.30389404296875,293.2603454589844,291.2186279296875,1.0,0.2673118114471435,0.8147514462471008,0.8147514462471008,1.0,1.0,-1.2493727207183838,0.5288119912147522,0.7205607295036316,0.253683865070343,0.0,0.0,0.4368205666542053,49.05756378173828,25.0,44.55195236206055,-10040.4033203125,214.94044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4358825683594,306.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18080.791015625,18000.0,0.0,0.0,0.2319204062223434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637805581092834,0.3637854754924774,-4.922349035041407e-06,0.0,0.0002353697345824,0.0,0.0,17.98001480102539,0.0,0.0,0.0,0.3265586793422699,4.0,0.0,1.0
728820,293.2065124511719,297.1499938964844,293.1499938964844,0.1029072180390358,-2341.656005859375,304.1562194824219,0.7653363943099976,0.1653490960597992,0.1500895917415619,293.248046875,297.1499938964844,293.1499938964844,0.0270433723926544,-1062.3345947265625,304.1600341796875,0.574372410774231,0.0698992535471916,0.0680679008364677,293.21832275390625,297.1499938964844,293.1499938964844,0.2175383418798446,-3313.55810546875,304.1603088378906,0.9375010132789612,0.3023368120193481,0.2123163491487503,293.2328796386719,297.1499938964844,293.1499938964844,0.2845012843608856,-5527.26611328125,304.21856689453125,0.9990000128746032,0.4228423237800598,0.352560818195343,293.2557678222656,297.1499938964844,293.1499938964844,0.0107800588011741,-3190.793701171875,302.6726989746094,0.5024240016937256,0.050000000745058,0.2311885058879852,291.2506408691406,291.1499938964844,269.7701721191406,267.26324462890625,283.3668518066406,293.2553405761719,291.25225830078125,1.0,0.2578596174716949,0.8144499659538269,0.8144499659538269,1.0,1.0,-1.217215657234192,0.5124702453613281,0.7047454714775085,0.2507850229740143,0.0,0.0,0.4204318225383758,44.493614196777344,28.0,38.58745574951172,-9710.1103515625,194.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578125,306.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.677734375,18000.0,0.0,0.0,0.2290985286235809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343766301870346,0.3437711596488952,-4.854706730839098e-06,0.0,0.0002325058885617,0.0,0.0,16.603185653686523,0.0,0.0,0.0,0.3210886120796203,4.0,0.0,1.0
728880,293.2065124511719,297.1499938964844,293.1499938964844,0.1029072180390358,-2341.656005859375,304.1562194824219,0.7653363943099976,0.1653490960597992,0.1500895917415619,293.248046875,297.1499938964844,293.1499938964844,0.0270433723926544,-1062.3345947265625,304.1600341796875,0.574372410774231,0.0698992535471916,0.0680679008364677,293.21832275390625,297.1499938964844,293.1499938964844,0.2175383418798446,-3313.55810546875,304.1603088378906,0.9375010132789612,0.3023368120193481,0.2123163491487503,293.2328796386719,297.1499938964844,293.1499938964844,0.2845012843608856,-5527.26611328125,304.21856689453125,0.9990000128746032,0.4228423237800598,0.352560818195343,293.2557678222656,297.1499938964844,293.1499938964844,0.0107800588011741,-3190.793701171875,302.6726989746094,0.5024240016937256,0.050000000745058,0.2311885058879852,291.2506408691406,291.1499938964844,269.7701721191406,267.26324462890625,283.3668518066406,293.2553405761719,291.25225830078125,1.0,0.2578596174716949,0.8144499659538269,0.8144499659538269,1.0,1.0,-1.217215657234192,0.5124702453613281,0.7047454714775085,0.2507850229740143,0.0,0.0,0.4204318225383758,44.493614196777344,28.0,38.58745574951172,-9710.1103515625,194.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578125,306.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.677734375,18000.0,0.0,0.0,0.2290985286235809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343766301870346,0.3437711596488952,-4.854706730839098e-06,0.0,0.0002325058885617,0.0,0.0,16.603185653686523,0.0,0.0,0.0,0.3210886120796203,4.0,0.0,1.0
728940,293.2045288085937,297.1499938964844,293.1499938964844,0.1020034700632095,-2325.014404296875,304.1556396484375,0.7749271392822266,0.164324402809143,0.1491255313158035,293.2402648925781,297.1499938964844,293.1499938964844,0.025638049468398,-1035.5303955078125,304.1589660644531,0.5787500739097595,0.0689494684338569,0.0664132162928581,293.2175598144531,297.1499938964844,293.1499938964844,0.2158302515745163,-3292.891357421875,304.1596984863281,0.9510017037391664,0.3007560968399048,0.211138442158699,293.1823425292969,297.1499938964844,293.1499938964844,0.2691458761692047,-5289.38720703125,304.220947265625,0.9990000128746032,0.4309897720813751,0.3375515341758728,293.2549743652344,297.1499938964844,293.1499938964844,0.0106752421706914,-3172.0498046875,302.63946533203125,0.510125994682312,0.050000000745058,0.2306706756353378,291.2598876953125,291.1499938964844,269.79998779296875,267.291748046875,283.4237365722656,293.2550354003906,291.2597351074219,1.0,0.2513346076011657,0.8141484260559082,0.8141484260559082,1.0,1.0,-1.1940168142318726,0.5004640817642212,0.6935527324676514,0.2493295520544052,0.0,0.0,0.4049689471721649,41.492462158203125,46.0,14.64488124847412,-9429.09765625,180.8822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875061035156,306.8468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18124.990234375,18000.0,0.0,0.0,0.2248875796794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242063224315643,0.3242110908031463,-4.780442850460531e-06,0.0,0.0002282322966493,0.0,0.0,15.286362648010254,0.0,0.0,0.0,0.3157596886157989,4.0,0.0,1.0
729000,293.2045288085937,297.1499938964844,293.1499938964844,0.1020034700632095,-2325.014404296875,304.1556396484375,0.7749271392822266,0.164324402809143,0.1491255313158035,293.2402648925781,297.1499938964844,293.1499938964844,0.025638049468398,-1035.5303955078125,304.1589660644531,0.5787500739097595,0.0689494684338569,0.0664132162928581,293.2175598144531,297.1499938964844,293.1499938964844,0.2158302515745163,-3292.891357421875,304.1596984863281,0.9510017037391664,0.3007560968399048,0.211138442158699,293.1823425292969,297.1499938964844,293.1499938964844,0.2691458761692047,-5289.38720703125,304.220947265625,0.9990000128746032,0.4309897720813751,0.3375515341758728,293.2549743652344,297.1499938964844,293.1499938964844,0.0106752421706914,-3172.0498046875,302.63946533203125,0.510125994682312,0.050000000745058,0.2306706756353378,291.2598876953125,291.1499938964844,269.79998779296875,267.291748046875,283.4237365722656,293.2550354003906,291.2597351074219,1.0,0.2513346076011657,0.8141484260559082,0.8141484260559082,1.0,1.0,-1.1940168142318726,0.5004640817642212,0.6935527324676514,0.2493295520544052,0.0,0.0,0.4049689471721649,41.492462158203125,46.0,14.64488124847412,-9429.09765625,180.8822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875061035156,306.8468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18124.990234375,18000.0,0.0,0.0,0.2248875796794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242063224315643,0.3242110908031463,-4.780442850460531e-06,0.0,0.0002282322966493,0.0,0.0,15.286362648010254,0.0,0.0,0.0,0.3157596886157989,4.0,0.0,1.0
729060,293.2035522460937,297.1499938964844,293.1499938964844,0.1013745740056037,-2314.01025390625,304.15478515625,0.7707436084747314,0.1631419658660888,0.1480956822633743,293.2145690917969,297.1499938964844,293.1499938964844,0.0274837631732225,-1072.03125,304.15283203125,0.5841199159622192,0.0718663707375526,0.0685994252562522,293.2171325683594,297.1499938964844,293.1499938964844,0.2149215042591095,-3282.620849609375,304.1579284667969,0.9459550976753236,0.2991348206996918,0.2100353837013244,293.1490783691406,297.1499938964844,293.1499938964844,0.2715629339218139,-5337.662109375,304.1924743652344,0.9990000128746032,0.4369837939739227,0.340638130903244,293.2536926269531,297.1499938964844,293.1499938964844,0.0106466682627797,-3171.305419921875,302.603515625,0.5084784030914307,0.050000000745058,0.2307753711938858,291.2335205078125,291.1499938964844,269.829833984375,267.3202209472656,283.4467468261719,293.2537841796875,291.22760009765625,1.0,0.2533729672431946,0.8141394853591919,0.8141394853591919,1.0,1.0,-1.1978979110717771,0.5016200542449951,0.6962777972221375,0.2520026862621307,0.0,0.0,0.3948711156845093,42.15155792236328,64.0,-41.20922470092773,-9297.5400390625,183.44639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.008544921875,306.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.6484375,18000.0,0.0,0.0,0.2196756899356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091853559017181,0.3091900646686554,-4.71891416964354e-06,0.0,0.0002229428937425,0.0,0.0,14.298823356628418,0.0,0.0,0.0,0.3117334246635437,4.0,0.0,1.0
729120,293.2035522460937,297.1499938964844,293.1499938964844,0.1013745740056037,-2314.01025390625,304.15478515625,0.7707436084747314,0.1631419658660888,0.1480956822633743,293.2145690917969,297.1499938964844,293.1499938964844,0.0274837631732225,-1072.03125,304.15283203125,0.5841199159622192,0.0718663707375526,0.0685994252562522,293.2171325683594,297.1499938964844,293.1499938964844,0.2149215042591095,-3282.620849609375,304.1579284667969,0.9459550976753236,0.2991348206996918,0.2100353837013244,293.1490783691406,297.1499938964844,293.1499938964844,0.2715629339218139,-5337.662109375,304.1924743652344,0.9990000128746032,0.4369837939739227,0.340638130903244,293.2536926269531,297.1499938964844,293.1499938964844,0.0106466682627797,-3171.305419921875,302.603515625,0.5084784030914307,0.050000000745058,0.2307753711938858,291.2335205078125,291.1499938964844,269.829833984375,267.3202209472656,283.4467468261719,293.2537841796875,291.22760009765625,1.0,0.2533729672431946,0.8141394853591919,0.8141394853591919,1.0,1.0,-1.1978979110717771,0.5016200542449951,0.6962777972221375,0.2520026862621307,0.0,0.0,0.3948711156845093,42.15155792236328,64.0,-41.20922470092773,-9297.5400390625,183.44639587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.008544921875,306.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.6484375,18000.0,0.0,0.0,0.2196756899356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091853559017181,0.3091900646686554,-4.71891416964354e-06,0.0,0.0002229428937425,0.0,0.0,14.298823356628418,0.0,0.0,0.0,0.3117334246635437,4.0,0.0,1.0
729180,293.2027282714844,297.1499938964844,293.1499938964844,0.1011415272951126,-2310.84423828125,304.1535949707031,0.7548181414604187,0.1619515269994735,0.1471711248159408,293.19793701171875,297.1499938964844,293.1499938964844,0.0296844653785228,-1113.3177490234375,304.1482238769531,0.5787356495857239,0.0736328735947609,0.0709359049797058,293.2168884277344,297.1499938964844,293.1499938964844,0.2147735059261322,-3282.1357421875,304.1555480957031,0.9236944913864136,0.2974805831909179,0.2089983522891998,293.1543884277344,297.1499938964844,293.1499938964844,0.2911026179790497,-5657.41162109375,304.1454467773437,0.9990000128746032,0.4360153377056122,0.3605607748031616,293.2527770996094,297.1499938964844,293.1499938964844,0.0106873894110322,-3187.2919921875,302.5623474121094,0.4986056983470917,0.050000000745058,0.2314737886190414,291.1693420410156,291.1499938964844,269.8598327636719,267.34881591796875,283.4423522949219,293.2527770996094,291.1629333496094,1.0,0.2621594965457916,0.8141306042671204,0.8141306042671204,1.0,1.0,-1.2230931520462036,0.5130800604820251,0.7100130915641785,0.2580938041210174,0.0,0.0,0.396514892578125,46.25473403930664,82.0,-77.37460327148438,-9391.7890625,200.07899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527099609375,306.85064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.2144706696271896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072803616523742,0.3072850704193115,-4.6947275222919416e-06,0.0,0.0002176604612031,0.0,0.0,14.1302490234375,0.0,0.0,0.0,0.3109615743160248,4.0,0.0,1.0
729240,293.2027282714844,297.1499938964844,293.1499938964844,0.1011415272951126,-2310.84423828125,304.1535949707031,0.7548181414604187,0.1619515269994735,0.1471711248159408,293.19793701171875,297.1499938964844,293.1499938964844,0.0296844653785228,-1113.3177490234375,304.1482238769531,0.5787356495857239,0.0736328735947609,0.0709359049797058,293.2168884277344,297.1499938964844,293.1499938964844,0.2147735059261322,-3282.1357421875,304.1555480957031,0.9236944913864136,0.2974805831909179,0.2089983522891998,293.1543884277344,297.1499938964844,293.1499938964844,0.2911026179790497,-5657.41162109375,304.1454467773437,0.9990000128746032,0.4360153377056122,0.3605607748031616,293.2527770996094,297.1499938964844,293.1499938964844,0.0106873894110322,-3187.2919921875,302.5623474121094,0.4986056983470917,0.050000000745058,0.2314737886190414,291.1693420410156,291.1499938964844,269.8598327636719,267.34881591796875,283.4423522949219,293.2527770996094,291.1629333496094,1.0,0.2621594965457916,0.8141306042671204,0.8141306042671204,1.0,1.0,-1.2230931520462036,0.5130800604820251,0.7100130915641785,0.2580938041210174,0.0,0.0,0.396514892578125,46.25473403930664,82.0,-77.37460327148438,-9391.7890625,200.07899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527099609375,306.85064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.2144706696271896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072803616523742,0.3072850704193115,-4.6947275222919416e-06,0.0,0.0002176604612031,0.0,0.0,14.1302490234375,0.0,0.0,0.0,0.3109615743160248,4.0,0.0,1.0
729300,293.20245361328125,297.1499938964844,293.1499938964844,0.1010518968105316,-2309.74072265625,304.1531066894531,0.7442251443862915,0.1613394767045974,0.1467397958040237,293.1961364746094,297.1499938964844,293.1499938964844,0.0300377178937196,-1120.5174560546875,304.1479187011719,0.5700770616531372,0.0733865723013877,0.0712148547172546,293.2168884277344,297.1499938964844,293.1499938964844,0.2147363424301147,-3282.287841796875,304.15460205078125,0.9084952473640442,0.296637088060379,0.2085023373365402,293.17291259765625,297.1499938964844,293.1499938964844,0.3061854243278503,-5898.328125,304.11883544921875,0.9990000128746032,0.4323357045650482,0.3757461607456207,293.2528381347656,297.1499938964844,293.1499938964844,0.0107196439057588,-3197.7744140625,302.5402526855469,0.4917695522308349,0.050000000745058,0.232032835483551,291.13690185546875,291.1499938964844,269.8749694824219,267.3631896972656,283.4334411621094,293.2528076171875,291.1306457519531,1.0,0.2686100900173187,0.8141261339187622,0.8141261339187622,1.0,1.0,-1.241210699081421,0.5215086936950684,0.7197020053863525,0.2620007693767547,0.0,0.0,0.4006369411945343,49.50091171264648,82.0,-83.66070556640625,-9500.2099609375,213.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705322265625,306.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.38671875,18000.0,0.0,0.0,0.2122628837823867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104862868785858,0.310490995645523,-4.697953954746481e-06,0.0,0.0002154198446078,0.0,0.0,14.309090614318848,0.0,0.0,0.0,0.3116595447063446,4.0,0.0,1.0
