time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.20196533203125,297.1499938964844,293.1499938964844,0.1009812653064727,-2308.967041015625,304.1526794433594,0.7328176498413086,0.1607686877250671,0.1463402062654495,293.1988220214844,297.1499938964844,293.1499938964844,0.0297543033957481,-1115.7554931640625,304.1488342285156,0.5576207041740417,0.0722802132368087,0.0707340687513351,293.2169494628906,297.1499938964844,293.1499938964844,0.2147019207477569,-3282.4267578125,304.1538391113281,0.8930749893188477,0.2957796156406402,0.208018347620964,293.2020874023437,297.1499938964844,293.1499938964844,0.3243177235126495,-6183.6328125,304.091552734375,0.9990000128746032,0.4263263344764709,0.3937890827655792,293.25341796875,297.1499938964844,293.1499938964844,0.010758051648736,-3209.51611328125,302.51678466796875,0.4840258657932281,0.050000000745058,0.2327270954847335,291.1051940917969,291.1499938964844,269.89019775390625,267.3776550292969,283.421875,293.2533264160156,291.099365234375,1.0,0.2761836051940918,0.8138206601142883,0.8138206601142883,1.0,1.0,-1.2620618343353271,0.5312689542770386,0.7307928800582886,0.2662838995456695,0.0,0.0,0.4068064987659454,53.507850646972656,85.0,-84.9806900024414,-9640.5693359375,228.9676208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1453857421875,306.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.70703125,18000.0,0.0,0.0,0.210491731762886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162139356136322,0.3162186443805694,-4.710307166533312e-06,0.0,0.000213622348383,0.0,0.0,14.64969539642334,0.0,0.0,0.0,0.3130308091640472,4.0,0.0,1.0
729420,293.2015380859375,297.1499938964844,293.1499938964844,0.1004593968391418,-2299.4208984375,304.1527404785156,0.7084897756576538,0.1595484316349029,0.1456567049026489,293.2006530761719,297.1499938964844,293.1499938964844,0.0282755829393863,-1091.9246826171875,304.1514892578125,0.5290906429290771,0.0706103444099426,0.0689098834991455,293.2168884277344,297.1499938964844,293.1499938964844,0.2136857956647873,-3270.0234375,304.1544189453125,0.8617599606513977,0.2940925359725952,0.2071127742528915,293.26220703125,297.1499938964844,293.1499938964844,0.3264248371124267,-6206.41552734375,304.1103820800781,0.972991406917572,0.4127320647239685,0.3943781554698944,293.2552490234375,297.1499938964844,293.1499938964844,0.010813720524311,-3224.01318359375,302.4740295410156,0.4643813371658325,0.050000000745058,0.2344660013914108,291.0925598144531,291.1499938964844,269.9211120605469,267.4068298339844,283.4490966796875,293.2552795410156,291.0995788574219,1.0,0.2870801091194153,0.8132097125053406,0.8132097125053406,1.0,1.0,-1.260843276977539,0.5298873782157898,0.730955958366394,0.2681892514228821,0.0,0.0,0.417009949684143,62.83264923095703,88.0,7.090640544891357,-9783.89453125,248.5157012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9803771972656,306.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.921875,18000.0,0.0,0.0,0.2084535658359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312170505523681,0.3312217891216278,-4.759044713864569e-06,0.0,0.0002115538663929,0.0,0.0,15.60796070098877,0.0,0.0,0.0,0.3168441951274872,4.0,0.0,1.0
729480,293.2015380859375,297.1499938964844,293.1499938964844,0.1004593968391418,-2299.4208984375,304.1527404785156,0.7084897756576538,0.1595484316349029,0.1456567049026489,293.2006530761719,297.1499938964844,293.1499938964844,0.0282755829393863,-1091.9246826171875,304.1514892578125,0.5290906429290771,0.0706103444099426,0.0689098834991455,293.2168884277344,297.1499938964844,293.1499938964844,0.2136857956647873,-3270.0234375,304.1544189453125,0.8617599606513977,0.2940925359725952,0.2071127742528915,293.26220703125,297.1499938964844,293.1499938964844,0.3264248371124267,-6206.41552734375,304.1103820800781,0.972991406917572,0.4127320647239685,0.3943781554698944,293.2552490234375,297.1499938964844,293.1499938964844,0.010813720524311,-3224.01318359375,302.4740295410156,0.4643813371658325,0.050000000745058,0.2344660013914108,291.0925598144531,291.1499938964844,269.9211120605469,267.4068298339844,283.4490966796875,293.2552795410156,291.0995788574219,1.0,0.2870801091194153,0.8132097125053406,0.8132097125053406,1.0,1.0,-1.260843276977539,0.5298873782157898,0.730955958366394,0.2681892514228821,0.0,0.0,0.417009949684143,62.83264923095703,88.0,7.090640544891357,-9783.89453125,248.5157012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9803771972656,306.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.921875,18000.0,0.0,0.0,0.2084535658359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312170505523681,0.3312217891216278,-4.759044713864569e-06,0.0,0.0002115538663929,0.0,0.0,15.60796070098877,0.0,0.0,0.0,0.3168441951274872,4.0,0.0,1.0
729540,293.2025451660156,297.1499938964844,293.1499938964844,0.0992456525564193,-2276.2841796875,304.15380859375,0.6887403130531311,0.1580336242914199,0.1446217894554138,293.18133544921875,297.1499938964844,293.1499938964844,0.0300288535654544,-1118.7021484375,304.1476745605469,0.5199625492095947,0.0732249245047569,0.070937231183052,293.21734619140625,297.1499938964844,293.1499938964844,0.2116816937923431,-3244.7890625,304.1561889648437,0.8404730558395386,0.2923046350479126,0.2061174064874649,293.2842102050781,297.1499938964844,293.1499938964844,0.3184306025505066,-6075.81201171875,304.13623046875,0.941741108894348,0.4053801298141479,0.3865338861942291,293.2571716308594,297.1499938964844,293.1499938964844,0.0108063947409391,-3222.3486328125,302.43768310546875,0.4471234381198883,0.050000000745058,0.2359518855810165,291.13543701171875,291.1499938964844,269.9527893066406,267.4365234375,283.4859924316406,293.25762939453125,291.13580322265625,1.0,0.2954253256320953,0.8125987648963928,0.8125987648963928,1.0,1.0,-1.2531455755233765,0.5254822969436646,0.7276632785797119,0.2686834931373596,0.0,0.0,0.4151641726493835,70.70884704589844,76.0,23.54846954345703,-9677.7578125,262.4281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,306.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.99609375,18000.0,0.0,0.0,0.207546204328537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307390213012695,0.3307437896728515,-4.775400157086551e-06,0.0,0.0002106330066453,0.0,0.0,15.63066577911377,0.0,0.0,0.0,0.3170470595359802,4.0,0.0,1.0
729600,293.2025451660156,297.1499938964844,293.1499938964844,0.0992456525564193,-2276.2841796875,304.15380859375,0.6887403130531311,0.1580336242914199,0.1446217894554138,293.18133544921875,297.1499938964844,293.1499938964844,0.0300288535654544,-1118.7021484375,304.1476745605469,0.5199625492095947,0.0732249245047569,0.070937231183052,293.21734619140625,297.1499938964844,293.1499938964844,0.2116816937923431,-3244.7890625,304.1561889648437,0.8404730558395386,0.2923046350479126,0.2061174064874649,293.2842102050781,297.1499938964844,293.1499938964844,0.3184306025505066,-6075.81201171875,304.13623046875,0.941741108894348,0.4053801298141479,0.3865338861942291,293.2571716308594,297.1499938964844,293.1499938964844,0.0108063947409391,-3222.3486328125,302.43768310546875,0.4471234381198883,0.050000000745058,0.2359518855810165,291.13543701171875,291.1499938964844,269.9527893066406,267.4365234375,283.4859924316406,293.25762939453125,291.13580322265625,1.0,0.2954253256320953,0.8125987648963928,0.8125987648963928,1.0,1.0,-1.2531455755233765,0.5254822969436646,0.7276632785797119,0.2686834931373596,0.0,0.0,0.4151641726493835,70.70884704589844,76.0,23.54846954345703,-9677.7578125,262.4281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780029296875,306.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.99609375,18000.0,0.0,0.0,0.207546204328537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307390213012695,0.3307437896728515,-4.775400157086551e-06,0.0,0.0002106330066453,0.0,0.0,15.63066577911377,0.0,0.0,0.0,0.3170470595359802,4.0,0.0,1.0
729660,293.2027893066406,297.1499938964844,293.1499938964844,0.0981800258159637,-2256.416015625,304.154296875,0.6825416088104248,0.156650960445404,0.1434129327535629,293.1586303710937,297.1499938964844,293.1499938964844,0.0328034721314907,-1170.1519775390625,304.1437683105469,0.5264310240745544,0.0770290046930313,0.0744352415204048,293.2176208496094,297.1499938964844,293.1499938964844,0.2100778818130493,-3225.040771484375,304.15679931640625,0.8345040678977966,0.2905417382717132,0.2049373984336853,293.2902526855469,297.1499938964844,293.1499938964844,0.3139729797840118,-6003.9140625,304.1480712890625,0.9311352968215942,0.4007360935211181,0.3817743360996246,293.25848388671875,297.1499938964844,293.1499938964844,0.0107547491788864,-3214.65185546875,302.3976135253906,0.4433463513851166,0.050000000745058,0.2363315373659134,291.14068603515625,291.1499938964844,269.9853515625,267.46685791015625,283.51593017578125,293.2584228515625,291.1416015625,1.0,0.2967910468578338,0.8120885491371155,0.8120885491371155,1.0,1.0,-1.24921977519989,0.5229924321174622,0.7262274026870728,0.2695708870887756,0.0,0.0,0.4161517918109894,72.72473907470703,64.0,15.045276641845703,-9615.072265625,265.1941223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6052551269531,306.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.2071291208267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318357467651367,0.3318405449390411,-4.7783705667825416e-06,0.0,0.0002102097350871,0.0,0.0,15.70019245147705,0.0,0.0,0.0,0.3173323273658752,4.0,0.0,1.0
729720,293.2027893066406,297.1499938964844,293.1499938964844,0.0981800258159637,-2256.416015625,304.154296875,0.6825416088104248,0.156650960445404,0.1434129327535629,293.1586303710937,297.1499938964844,293.1499938964844,0.0328034721314907,-1170.1519775390625,304.1437683105469,0.5264310240745544,0.0770290046930313,0.0744352415204048,293.2176208496094,297.1499938964844,293.1499938964844,0.2100778818130493,-3225.040771484375,304.15679931640625,0.8345040678977966,0.2905417382717132,0.2049373984336853,293.2902526855469,297.1499938964844,293.1499938964844,0.3139729797840118,-6003.9140625,304.1480712890625,0.9311352968215942,0.4007360935211181,0.3817743360996246,293.25848388671875,297.1499938964844,293.1499938964844,0.0107547491788864,-3214.65185546875,302.3976135253906,0.4433463513851166,0.050000000745058,0.2363315373659134,291.14068603515625,291.1499938964844,269.9853515625,267.46685791015625,283.51593017578125,293.2584228515625,291.1416015625,1.0,0.2967910468578338,0.8120885491371155,0.8120885491371155,1.0,1.0,-1.24921977519989,0.5229924321174622,0.7262274026870728,0.2695708870887756,0.0,0.0,0.4161517918109894,72.72473907470703,64.0,15.045276641845703,-9615.072265625,265.1941223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6052551269531,306.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.2071291208267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318357467651367,0.3318405449390411,-4.7783705667825416e-06,0.0,0.0002102097350871,0.0,0.0,15.70019245147705,0.0,0.0,0.0,0.3173323273658752,4.0,0.0,1.0
729780,293.2019958496094,297.1499938964844,293.1499938964844,0.0971328020095825,-2236.891845703125,304.15460205078125,0.6852264404296875,0.1554728150367736,0.1422246247529983,293.136962890625,297.1499938964844,293.1499938964844,0.0361748971045017,-1229.1436767578125,304.1402587890625,0.5415211915969849,0.0812092274427414,0.078238844871521,293.2173767089844,297.1499938964844,293.1499938964844,0.2083987444639206,-3204.372314453125,304.1573181152344,0.8379764556884766,0.2888815999031067,0.2036958187818527,293.2904968261719,297.1499938964844,293.1499938964844,0.3103666305541992,-5946.84228515625,304.1546325683594,0.9346449375152588,0.3971269726753235,0.3781053423881531,293.2588806152344,297.1499938964844,293.1499938964844,0.0106525318697094,-3196.613037109375,302.3597412109375,0.447656899690628,0.050000000745058,0.2359001785516739,291.14617919921875,291.1499938964844,270.0190124511719,267.4979248046875,283.54376220703125,293.2588806152344,291.1463928222656,1.0,0.2935277223587036,0.8115782737731934,0.8115782737731934,1.0,1.0,-1.2459473609924316,0.5209038257598877,0.7250434756278992,0.2703146934509277,0.0,0.0,0.4162112772464752,70.41372680664062,52.0,8.018640518188477,-9549.939453125,259.0221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45245361328125,306.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.2071508914232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320165276527405,0.3320212960243225,-4.780207746080123e-06,0.0,0.0002102318248944,0.0,0.0,15.715721130371094,0.0,0.0,0.0,0.3174030482769012,4.0,0.0,1.0
729840,293.2019958496094,297.1499938964844,293.1499938964844,0.0971328020095825,-2236.891845703125,304.15460205078125,0.6852264404296875,0.1554728150367736,0.1422246247529983,293.136962890625,297.1499938964844,293.1499938964844,0.0361748971045017,-1229.1436767578125,304.1402587890625,0.5415211915969849,0.0812092274427414,0.078238844871521,293.2173767089844,297.1499938964844,293.1499938964844,0.2083987444639206,-3204.372314453125,304.1573181152344,0.8379764556884766,0.2888815999031067,0.2036958187818527,293.2904968261719,297.1499938964844,293.1499938964844,0.3103666305541992,-5946.84228515625,304.1546325683594,0.9346449375152588,0.3971269726753235,0.3781053423881531,293.2588806152344,297.1499938964844,293.1499938964844,0.0106525318697094,-3196.613037109375,302.3597412109375,0.447656899690628,0.050000000745058,0.2359001785516739,291.14617919921875,291.1499938964844,270.0190124511719,267.4979248046875,283.54376220703125,293.2588806152344,291.1463928222656,1.0,0.2935277223587036,0.8115782737731934,0.8115782737731934,1.0,1.0,-1.2459473609924316,0.5209038257598877,0.7250434756278992,0.2703146934509277,0.0,0.0,0.4162112772464752,70.41372680664062,52.0,8.018640518188477,-9549.939453125,259.0221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45245361328125,306.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.2071508914232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320165276527405,0.3320212960243225,-4.780207746080123e-06,0.0,0.0002102318248944,0.0,0.0,15.715721130371094,0.0,0.0,0.0,0.3174030482769012,4.0,0.0,1.0
729900,293.2013244628906,297.1499938964844,293.1499938964844,0.0966370478272438,-2227.66796875,304.1546630859375,0.6891003847122192,0.1549475789070129,0.1416494995355606,293.1272277832031,297.1499938964844,293.1499938964844,0.0378854647278785,-1258.7198486328125,304.138916015625,0.5514654517173767,0.0832888185977935,0.080136053264141,293.217041015625,297.1499938964844,293.1499938964844,0.207578420639038,-3194.298095703125,304.157470703125,0.8424240350723267,0.288091242313385,0.2030701488256454,293.2896728515625,297.1499938964844,293.1499938964844,0.3087251186370849,-5921.17822265625,304.1567687988281,0.9402275681495668,0.395508348941803,0.3764442801475525,293.2587280273437,297.1499938964844,293.1499938964844,0.010590448975563,-3185.36083984375,302.34149169921875,0.4522269666194916,0.050000000745058,0.2354741543531417,291.1473083496094,291.1499938964844,270.03631591796875,267.5137939453125,283.5570983886719,293.2587585449219,291.1475524902344,1.0,0.2905892729759216,0.8113231658935547,0.8113231658935547,1.0,1.0,-1.2442783117294312,0.5198765993118286,0.7244017124176025,0.2705840170383453,0.0,0.0,0.4162779152393341,68.13236999511719,52.0,5.96738338470459,-9520.9521484375,253.55142211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865051269531,306.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.2072728723287582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321166932582855,0.3321214914321899,-4.7806097427383065e-06,0.0,0.0002103556180372,0.0,0.0,15.722475051879885,0.0,0.0,0.0,0.3174310028553009,4.0,0.0,1.0
729960,293.20050048828125,297.1499938964844,293.1499938964844,0.0961492210626602,-2218.583251953125,304.1547241210937,0.6945006847381592,0.1544577181339264,0.1410875916481018,293.11846923828125,297.1499938964844,293.1499938964844,0.0395366474986076,-1287.132080078125,304.137939453125,0.5626404881477356,0.0852963179349899,0.0819600448012352,293.21661376953125,297.1499938964844,293.1499938964844,0.2067525833845138,-3184.146484375,304.1576232910156,0.8485722541809082,0.2873250246047973,0.2024457603693008,293.2885131835937,297.1499938964844,293.1499938964844,0.3071148991584778,-5896.13134765625,304.158447265625,0.9479372501373292,0.3939655721187591,0.3748463690280914,293.2583923339844,297.1499938964844,293.1499938964844,0.0105225928127765,-3172.7880859375,302.32379150390625,0.4583838284015655,0.050000000745058,0.2349439114332199,291.1488037109375,291.1499938964844,270.0539855957031,267.5298767089844,283.5700988769531,293.2584533691406,291.1491394042969,1.0,0.2869538068771362,0.8111336827278137,0.8111336827278137,1.0,1.0,-1.2424895763397217,0.5188199877738953,0.7236695885658264,0.2707724869251251,0.0,0.0,0.4162102043628692,65.29132080078125,40.0,5.297025203704834,-9492.8701171875,246.8666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,306.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.2074477225542068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321311175823211,0.3321359157562256,-4.780887138622347e-06,0.0,0.0002105330640915,0.0,0.0,15.724108695983888,0.0,0.0,0.0,0.3174365758895874,4.0,0.0,1.0
730020,293.1985778808594,297.1499938964844,293.1499938964844,0.0952011123299598,-2200.908935546875,304.1547241210937,0.7098311185836792,0.1535678952932357,0.140002816915512,293.1039428710937,297.1499938964844,293.1499938964844,0.0425855480134487,-1339.4510498046875,304.13690185546875,0.5880350470542908,0.0890453234314918,0.0853215306997299,293.2155456542969,297.1499938964844,293.1499938964844,0.2051013261079788,-3163.828369140625,304.1578369140625,0.8663846254348755,0.2858565747737884,0.201207160949707,293.2856140136719,297.1499938964844,293.1499938964844,0.3039554059505462,-5847.25341796875,304.1608581542969,0.96860671043396,0.3910412490367889,0.3717745840549469,293.2572937011719,297.1499938964844,293.1499938964844,0.0103748254477977,-3144.756103515625,302.2899169921875,0.4740240275859833,0.050000000745058,0.2336479276418686,291.1524963378906,291.1499938964844,270.09039306640625,267.5628662109375,283.5954895019531,293.25738525390625,291.15289306640625,1.0,0.2779529392719269,0.8107547760009766,0.8107547760009766,1.0,1.0,-1.2384933233261108,0.5165740251541138,0.7219193577766418,0.2708786725997925,0.0,0.0,0.4156368672847748,58.34123229980469,28.0,5.349280834197998,-9436.19140625,230.729232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23291015625,306.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.2078839242458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316448330879211,0.3316496312618255,-4.7799931053305045e-06,0.0,0.0002109757624566,0.0,0.0,15.69451141357422,0.0,0.0,0.0,0.3173172175884247,4.0,0.0,1.0
730080,293.1985778808594,297.1499938964844,293.1499938964844,0.0952011123299598,-2200.908935546875,304.1547241210937,0.7098311185836792,0.1535678952932357,0.140002816915512,293.1039428710937,297.1499938964844,293.1499938964844,0.0425855480134487,-1339.4510498046875,304.13690185546875,0.5880350470542908,0.0890453234314918,0.0853215306997299,293.2155456542969,297.1499938964844,293.1499938964844,0.2051013261079788,-3163.828369140625,304.1578369140625,0.8663846254348755,0.2858565747737884,0.201207160949707,293.2856140136719,297.1499938964844,293.1499938964844,0.3039554059505462,-5847.25341796875,304.1608581542969,0.96860671043396,0.3910412490367889,0.3717745840549469,293.2572937011719,297.1499938964844,293.1499938964844,0.0103748254477977,-3144.756103515625,302.2899169921875,0.4740240275859833,0.050000000745058,0.2336479276418686,291.1524963378906,291.1499938964844,270.09039306640625,267.5628662109375,283.5954895019531,293.25738525390625,291.15289306640625,1.0,0.2779529392719269,0.8107547760009766,0.8107547760009766,1.0,1.0,-1.2384933233261108,0.5165740251541138,0.7219193577766418,0.2708786725997925,0.0,0.0,0.4156368672847748,58.34123229980469,28.0,5.349280834197998,-9436.19140625,230.729232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23291015625,306.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.2078839242458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316448330879211,0.3316496312618255,-4.7799931053305045e-06,0.0,0.0002109757624566,0.0,0.0,15.69451141357422,0.0,0.0,0.0,0.3173172175884247,4.0,0.0,1.0
730140,293.1964111328125,297.1499938964844,293.1499938964844,0.0942891463637352,-2183.886474609375,304.1546630859375,0.7301336526870728,0.1527771800756454,0.1389687359333038,293.0931091308594,297.1499938964844,293.1499938964844,0.0452667474746704,-1385.4971923828125,304.1368103027344,0.6165974736213684,0.0924180746078491,0.0882853269577026,293.2142333984375,297.1499938964844,293.1499938964844,0.2034590691328048,-3143.59033203125,304.157958984375,0.8931998610496521,0.2844600975513458,0.199987456202507,293.2823181152344,297.1499938964844,293.1499938964844,0.3008512556552887,-5799.44580078125,304.16241455078125,0.9937579035758972,0.3882746994495392,0.3688196241855621,293.2557983398437,297.1499938964844,293.1499938964844,0.0102171692997217,-3114.0947265625,302.25762939453125,0.4906010329723358,0.050000000745058,0.2321336269378662,291.15704345703125,291.1499938964844,270.12847900390625,267.5970153808594,283.6203308105469,293.2558898925781,291.1575012207031,1.0,0.2670807242393493,0.8103758692741394,0.8103758692741394,1.0,1.0,-1.233981370925903,0.5141687989234924,0.7198125123977661,0.2706366181373596,0.0,0.0,0.4144042730331421,50.21204376220703,25.0,6.281191825866699,-9378.2939453125,212.03860473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16961669921875,306.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6171875,18000.0,0.0,0.0,0.2083215564489364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303950428962707,0.3303998112678528,-4.776541572937276e-06,0.0,0.0002114198869094,0.0,0.0,15.615097999572754,0.0,0.0,0.0,0.3169954419136047,4.0,0.0,1.0
730200,293.1964111328125,297.1499938964844,293.1499938964844,0.0942891463637352,-2183.886474609375,304.1546630859375,0.7301336526870728,0.1527771800756454,0.1389687359333038,293.0931091308594,297.1499938964844,293.1499938964844,0.0452667474746704,-1385.4971923828125,304.1368103027344,0.6165974736213684,0.0924180746078491,0.0882853269577026,293.2142333984375,297.1499938964844,293.1499938964844,0.2034590691328048,-3143.59033203125,304.157958984375,0.8931998610496521,0.2844600975513458,0.199987456202507,293.2823181152344,297.1499938964844,293.1499938964844,0.3008512556552887,-5799.44580078125,304.16241455078125,0.9937579035758972,0.3882746994495392,0.3688196241855621,293.2557983398437,297.1499938964844,293.1499938964844,0.0102171692997217,-3114.0947265625,302.25762939453125,0.4906010329723358,0.050000000745058,0.2321336269378662,291.15704345703125,291.1499938964844,270.12847900390625,267.5970153808594,283.6203308105469,293.2558898925781,291.1575012207031,1.0,0.2670807242393493,0.8103758692741394,0.8103758692741394,1.0,1.0,-1.233981370925903,0.5141687989234924,0.7198125123977661,0.2706366181373596,0.0,0.0,0.4144042730331421,50.21204376220703,25.0,6.281191825866699,-9378.2939453125,212.03860473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16961669921875,306.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6171875,18000.0,0.0,0.0,0.2083215564489364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303950428962707,0.3303998112678528,-4.776541572937276e-06,0.0,0.0002114198869094,0.0,0.0,15.615097999572754,0.0,0.0,0.0,0.3169954419136047,4.0,0.0,1.0
730260,293.1940002441406,297.1499938964844,293.1499938964844,0.0934237465262413,-2167.51416015625,304.1545715332031,0.745708703994751,0.1520885527133941,0.1381282657384872,293.08221435546875,297.1499938964844,293.1499938964844,0.0478982627391815,-1430.760498046875,304.1368103027344,0.6379366517066956,0.0960506275296211,0.0913030058145523,293.2127685546875,297.1499938964844,293.1499938964844,0.2017287760972976,-3122.0166015625,304.1582336425781,0.915184497833252,0.2831294238567352,0.1988991200923919,293.2690124511719,297.1499938964844,293.1499938964844,0.2838688790798187,-5529.71630859375,304.1876220703125,0.9990000128746032,0.3875591158866882,0.3514724671840668,293.2540283203125,297.1499938964844,293.1499938964844,0.0100887129083275,-3087.761962890625,302.2284240722656,0.5029569268226624,0.050000000745058,0.2311493158340454,291.17413330078125,291.1499938964844,270.1683654785156,267.6324157714844,283.659912109375,293.2541198730469,291.1785583496094,1.0,0.25761678814888,0.8100132346153259,0.8100132346153259,1.0,1.0,-1.213298201560974,0.5042417049407959,0.7090564966201782,0.2668811678886413,0.0,0.0,0.4105300605297088,44.676116943359375,25.0,33.00386428833008,-9255.2880859375,193.5681304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,306.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.486328125,18000.0,0.0,0.0,0.2085733860731125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274582326412201,0.3274630010128021,-4.769432052853517e-06,0.0,0.0002116754621965,0.0,0.0,15.432214736938477,0.0,0.0,0.0,0.3162288963794708,4.0,0.0,1.0
730320,293.1940002441406,297.1499938964844,293.1499938964844,0.0934237465262413,-2167.51416015625,304.1545715332031,0.745708703994751,0.1520885527133941,0.1381282657384872,293.08221435546875,297.1499938964844,293.1499938964844,0.0478982627391815,-1430.760498046875,304.1368103027344,0.6379366517066956,0.0960506275296211,0.0913030058145523,293.2127685546875,297.1499938964844,293.1499938964844,0.2017287760972976,-3122.0166015625,304.1582336425781,0.915184497833252,0.2831294238567352,0.1988991200923919,293.2690124511719,297.1499938964844,293.1499938964844,0.2838688790798187,-5529.71630859375,304.1876220703125,0.9990000128746032,0.3875591158866882,0.3514724671840668,293.2540283203125,297.1499938964844,293.1499938964844,0.0100887129083275,-3087.761962890625,302.2284240722656,0.5029569268226624,0.050000000745058,0.2311493158340454,291.17413330078125,291.1499938964844,270.1683654785156,267.6324157714844,283.659912109375,293.2541198730469,291.1785583496094,1.0,0.25761678814888,0.8100132346153259,0.8100132346153259,1.0,1.0,-1.213298201560974,0.5042417049407959,0.7090564966201782,0.2668811678886413,0.0,0.0,0.4105300605297088,44.676116943359375,25.0,33.00386428833008,-9255.2880859375,193.5681304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,306.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.486328125,18000.0,0.0,0.0,0.2085733860731125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274582326412201,0.3274630010128021,-4.769432052853517e-06,0.0,0.0002116754621965,0.0,0.0,15.432214736938477,0.0,0.0,0.0,0.3162288963794708,4.0,0.0,1.0
730380,293.1912536621094,297.1499938964844,293.1499938964844,0.0926081016659736,-2151.897705078125,304.1543884277344,0.7585217952728271,0.1515323519706726,0.1374670714139938,293.0689697265625,297.1499938964844,293.1499938964844,0.0512813627719879,-1489.4578857421875,304.13555908203125,0.6594136953353882,0.1004582196474075,0.0952882915735244,293.2115173339844,297.1499938964844,293.1499938964844,0.1998490542173385,-3098.39697265625,304.1585693359375,0.933992564678192,0.2817940711975097,0.1978667974472046,293.23046875,297.1499938964844,293.1499938964844,0.2640362083911896,-5214.99951171875,304.2076416015625,0.9990000128746032,0.3923223614692688,0.3317702114582062,293.25225830078125,297.1499938964844,293.1499938964844,0.009971990250051,-3062.5830078125,302.2022399902344,0.5133073925971985,0.050000000745058,0.2304763048887252,291.20684814453125,291.1499938964844,270.2102966308594,267.66925048828125,283.698974609375,293.2523803710937,291.20819091796875,1.0,0.2499641329050064,0.8096505999565125,0.8096505999565125,1.0,1.0,-1.1915841102600098,0.4940641820430755,0.6975198984146118,0.2623163163661957,0.0,0.0,0.4003729224205017,40.775367736816406,28.0,31.711429595947266,-9047.9208984375,178.6652374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,306.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.79296875,18000.0,0.0,0.0,0.2081279456615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316602349281311,0.3166070878505707,-4.740627446153667e-06,0.0,0.00021122340695,0.0,0.0,14.75753116607666,0.0,0.0,0.0,0.313529223203659,4.0,0.0,1.0
730440,293.1912536621094,297.1499938964844,293.1499938964844,0.0926081016659736,-2151.897705078125,304.1543884277344,0.7585217952728271,0.1515323519706726,0.1374670714139938,293.0689697265625,297.1499938964844,293.1499938964844,0.0512813627719879,-1489.4578857421875,304.13555908203125,0.6594136953353882,0.1004582196474075,0.0952882915735244,293.2115173339844,297.1499938964844,293.1499938964844,0.1998490542173385,-3098.39697265625,304.1585693359375,0.933992564678192,0.2817940711975097,0.1978667974472046,293.23046875,297.1499938964844,293.1499938964844,0.2640362083911896,-5214.99951171875,304.2076416015625,0.9990000128746032,0.3923223614692688,0.3317702114582062,293.25225830078125,297.1499938964844,293.1499938964844,0.009971990250051,-3062.5830078125,302.2022399902344,0.5133073925971985,0.050000000745058,0.2304763048887252,291.20684814453125,291.1499938964844,270.2102966308594,267.66925048828125,283.698974609375,293.2523803710937,291.20819091796875,1.0,0.2499641329050064,0.8096505999565125,0.8096505999565125,1.0,1.0,-1.1915841102600098,0.4940641820430755,0.6975198984146118,0.2623163163661957,0.0,0.0,0.4003729224205017,40.775367736816406,28.0,31.711429595947266,-9047.9208984375,178.6652374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,306.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.79296875,18000.0,0.0,0.0,0.2081279456615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316602349281311,0.3166070878505707,-4.740627446153667e-06,0.0,0.00021122340695,0.0,0.0,14.75753116607666,0.0,0.0,0.0,0.313529223203659,4.0,0.0,1.0
730500,293.1901550292969,297.1499938964844,293.1499938964844,0.0923126861453056,-2146.3603515625,304.15411376953125,0.7636767625808716,0.1512221097946167,0.1371643394231796,293.064208984375,297.1499938964844,293.1499938964844,0.0529519617557525,-1518.80615234375,304.1351318359375,0.6692215204238892,0.102424181997776,0.0972027257084846,293.2109375,297.1499938964844,293.1499938964844,0.1991209238767624,-3089.40234375,304.1583251953125,0.941280961036682,0.2811294198036194,0.1973655521869659,293.20751953125,297.1499938964844,293.1499938964844,0.256571352481842,-5097.046875,304.2106628417969,0.9990000128746032,0.3958060443401336,0.3243104219436645,293.2513122558594,297.1499938964844,293.1499938964844,0.0099287535995244,-3054.0166015625,302.18780517578125,0.5176082849502563,0.050000000745058,0.2302316427230835,291.2117919921875,291.1499938964844,270.2320861816406,267.688232421875,283.7152404785156,293.2514343261719,291.2123718261719,1.0,0.247194305062294,0.8094692826271057,0.8094692826271057,1.0,1.0,-1.1836668252944946,0.4903935194015503,0.6932733058929443,0.2605407834053039,0.0,0.0,0.3957386016845703,39.35533905029297,28.0,21.467041015625,-8959.0283203125,173.3554229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322692871094,306.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.580078125,18000.0,0.0,0.0,0.207539290189743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109862804412842,0.3109910190105438,-4.721415734820766e-06,0.0,0.0002106259926222,0.0,0.0,14.401780128479004,0.0,0.0,0.0,0.3120862543582916,4.0,0.0,1.0
730560,293.1894226074219,297.1499938964844,293.1499938964844,0.092010349035263,-2140.73388671875,304.1539306640625,0.7676647901535034,0.1508594751358032,0.1368201375007629,293.0611877441406,297.1499938964844,293.1499938964844,0.0544366389513015,-1545.0438232421875,304.1351623535156,0.677615225315094,0.1041017845273017,0.0988909751176834,293.2104797363281,297.1499938964844,293.1499938964844,0.1984573602676391,-3081.2529296875,304.15802001953125,0.9468494057655334,0.2804453670978546,0.1968688070774078,293.1851806640625,297.1499938964844,293.1499938964844,0.2507012784481048,-5004.7109375,304.21026611328125,0.9990000128746032,0.3994706571102142,0.3184793889522552,293.25030517578125,297.1499938964844,293.1499938964844,0.0098923463374376,-3047.116943359375,302.1732482910156,0.5211302638053894,0.050000000745058,0.230044275522232,291.21337890625,291.1499938964844,270.2544250488281,267.7076110839844,283.7295837402344,293.2504272460937,291.2133178710937,1.0,0.2450141310691833,0.8094081878662109,0.8094081878662109,1.0,1.0,-1.177458643913269,0.487537145614624,0.6899214386940002,0.2591204047203064,0.0,0.0,0.3913404643535614,38.26536560058594,31.0,11.703800201416016,-8883.0927734375,169.28329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,306.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.455078125,18000.0,0.0,0.0,0.2067292630672454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057260811328888,0.305730789899826,-4.702900241682073e-06,0.0,0.0002098039258271,0.0,0.0,14.070842742919922,0.0,0.0,0.0,0.3107300698757171,4.0,0.0,1.0
730620,293.1879577636719,297.1499938964844,293.1499938964844,0.0914705991744995,-2130.802001953125,304.15350341796875,0.7725919485092163,0.1501586437225341,0.1361364275217056,293.0602111816406,297.1499938964844,293.1499938964844,0.056732952594757,-1585.916748046875,304.1363220214844,0.6896962523460388,0.1065642461180687,0.1014573648571968,293.209716796875,297.1499938964844,293.1499938964844,0.1972646564245224,-3066.7080078125,304.1573486328125,0.9534876942634584,0.2790698409080505,0.1958733350038528,293.14752197265625,297.1499938964844,293.1499938964844,0.2429841011762619,-4884.853515625,304.2028503417969,0.9990000128746032,0.4062361717224121,0.3109128177165985,293.2481689453125,297.1499938964844,293.1499938964844,0.0098351575434207,-3037.162109375,302.143798828125,0.5259177684783936,0.050000000745058,0.2298062294721603,291.2087707519531,291.1499938964844,270.3009338378906,267.7476501464844,283.7547607421875,293.248291015625,291.20782470703125,1.0,0.2421919107437133,0.8092859983444214,0.8092859983444214,1.0,1.0,-1.1691532135009766,0.4837419688701629,0.685411274433136,0.2571476101875305,0.0,0.0,0.3837157487869262,36.87339401245117,49.0,-4.078317642211914,-8764.7939453125,164.02755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,306.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1640625,18000.0,0.0,0.0,0.2045516967773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965336143970489,0.2965382933616638,-4.670032922149403e-06,0.0,0.0002075939701171,0.0,0.0,13.499786376953123,0.0,0.0,0.0,0.3083777129650116,4.0,0.0,1.0
730680,293.1879577636719,297.1499938964844,293.1499938964844,0.0914705991744995,-2130.802001953125,304.15350341796875,0.7725919485092163,0.1501586437225341,0.1361364275217056,293.0602111816406,297.1499938964844,293.1499938964844,0.056732952594757,-1585.916748046875,304.1363220214844,0.6896962523460388,0.1065642461180687,0.1014573648571968,293.209716796875,297.1499938964844,293.1499938964844,0.1972646564245224,-3066.7080078125,304.1573486328125,0.9534876942634584,0.2790698409080505,0.1958733350038528,293.14752197265625,297.1499938964844,293.1499938964844,0.2429841011762619,-4884.853515625,304.2028503417969,0.9990000128746032,0.4062361717224121,0.3109128177165985,293.2481689453125,297.1499938964844,293.1499938964844,0.0098351575434207,-3037.162109375,302.143798828125,0.5259177684783936,0.050000000745058,0.2298062294721603,291.2087707519531,291.1499938964844,270.3009338378906,267.7476501464844,283.7547607421875,293.248291015625,291.20782470703125,1.0,0.2421919107437133,0.8092859983444214,0.8092859983444214,1.0,1.0,-1.1691532135009766,0.4837419688701629,0.685411274433136,0.2571476101875305,0.0,0.0,0.3837157487869262,36.87339401245117,49.0,-4.078317642211914,-8764.7939453125,164.02755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4257507324219,306.3676452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1640625,18000.0,0.0,0.0,0.2045516967773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965336143970489,0.2965382933616638,-4.670032922149403e-06,0.0,0.0002075939701171,0.0,0.0,13.499786376953123,0.0,0.0,0.0,0.3083777129650116,4.0,0.0,1.0
730740,293.1867980957031,297.1499938964844,293.1499938964844,0.0911949872970581,-2126.144775390625,304.1527709960937,0.7626473903656006,0.1494340002536773,0.1355664134025573,293.0677795410156,297.1499938964844,293.1499938964844,0.0580668672919273,-1609.9910888671875,304.1387023925781,0.6843750476837158,0.1073289662599563,0.1027648076415062,293.2091979980469,297.1499938964844,293.1499938964844,0.1965416222810745,-3058.35302734375,304.15606689453125,0.9396159648895264,0.2776623964309692,0.1949562579393386,293.1326904296875,297.1499938964844,293.1499938964844,0.2528331577777862,-5053.09619140625,304.1681213378906,0.9990000128746032,0.4093843698501587,0.3218394219875335,293.2465515136719,297.1499938964844,293.1499938964844,0.0098261963576078,-3039.458984375,302.1103210449219,0.5190832614898682,0.050000000745058,0.23015196621418,291.18389892578125,291.1499938964844,270.3500061035156,267.7894592285156,283.7632141113281,293.2466125488281,291.17901611328125,1.0,0.2472705096006393,0.8091638088226318,0.8091638088226318,1.0,1.0,-1.182456135749817,0.4898667931556701,0.6925894021987915,0.2600705623626709,0.0,0.0,0.3803573250770569,38.90729141235352,67.0,-39.65283966064453,-8755.6435546875,172.08670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518493652344,306.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.798828125,18000.0,0.0,0.0,0.2019238024950027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906996011734009,0.2907042503356933,-4.645583885576343e-06,0.0,0.0002049269824055,0.0,0.0,13.133588790893556,0.0,0.0,0.0,0.3068677186965942,4.0,0.0,1.0
730800,293.1867980957031,297.1499938964844,293.1499938964844,0.0911949872970581,-2126.144775390625,304.1527709960937,0.7626473903656006,0.1494340002536773,0.1355664134025573,293.0677795410156,297.1499938964844,293.1499938964844,0.0580668672919273,-1609.9910888671875,304.1387023925781,0.6843750476837158,0.1073289662599563,0.1027648076415062,293.2091979980469,297.1499938964844,293.1499938964844,0.1965416222810745,-3058.35302734375,304.15606689453125,0.9396159648895264,0.2776623964309692,0.1949562579393386,293.1326904296875,297.1499938964844,293.1499938964844,0.2528331577777862,-5053.09619140625,304.1681213378906,0.9990000128746032,0.4093843698501587,0.3218394219875335,293.2465515136719,297.1499938964844,293.1499938964844,0.0098261963576078,-3039.458984375,302.1103210449219,0.5190832614898682,0.050000000745058,0.23015196621418,291.18389892578125,291.1499938964844,270.3500061035156,267.7894592285156,283.7632141113281,293.2466125488281,291.17901611328125,1.0,0.2472705096006393,0.8091638088226318,0.8091638088226318,1.0,1.0,-1.182456135749817,0.4898667931556701,0.6925894021987915,0.2600705623626709,0.0,0.0,0.3803573250770569,38.90729141235352,67.0,-39.65283966064453,-8755.6435546875,172.08670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518493652344,306.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.798828125,18000.0,0.0,0.0,0.2019238024950027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906996011734009,0.2907042503356933,-4.645583885576343e-06,0.0,0.0002049269824055,0.0,0.0,13.133588790893556,0.0,0.0,0.0,0.3068677186965942,4.0,0.0,1.0
730860,293.1860656738281,297.1499938964844,293.1499938964844,0.0911414623260498,-2125.9375,304.1519470214844,0.7420361638069153,0.1486505568027496,0.1350614130496978,293.087890625,297.1499938964844,293.1499938964844,0.057580579072237,-1601.452880859375,304.1433410644531,0.662874698638916,0.1053654626011848,0.1018041744828224,293.208984375,297.1499938964844,293.1499938964844,0.1962583214044571,-3055.746826171875,304.154541015625,0.9091455936431884,0.2762065529823303,0.1940940171480178,293.15887451171875,297.1499938964844,293.1499938964844,0.2789557874202728,-5480.3046875,304.11834716796875,0.9990000128746032,0.4046022593975067,0.3490980565547943,293.246826171875,297.1499938964844,293.1499938964844,0.0098594855517148,-3052.94189453125,302.06842041015625,0.5041337609291077,0.050000000745058,0.2310663759708404,291.1358947753906,291.1499938964844,270.40289306640625,267.8341064453125,283.7569885253906,293.2467346191406,291.1312866210937,1.0,0.2585058510303497,0.8088392019271851,0.8088392019271851,1.0,1.0,-1.213472843170166,0.5042503476142883,0.7092224359512329,0.2666978240013122,0.0,0.0,0.3855039775371551,44.23136901855469,70.0,-58.806941986083984,-8923.939453125,192.71194458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,306.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.96875,18000.0,0.0,0.0,0.199621245265007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939253449440002,0.2939299941062927,-4.6443851715594064e-06,0.0,0.0002025901922024,0.0,0.0,13.296266555786133,0.0,0.0,0.0,0.3074735105037689,4.0,0.0,1.0
730920,293.1860656738281,297.1499938964844,293.1499938964844,0.0911414623260498,-2125.9375,304.1519470214844,0.7420361638069153,0.1486505568027496,0.1350614130496978,293.087890625,297.1499938964844,293.1499938964844,0.057580579072237,-1601.452880859375,304.1433410644531,0.662874698638916,0.1053654626011848,0.1018041744828224,293.208984375,297.1499938964844,293.1499938964844,0.1962583214044571,-3055.746826171875,304.154541015625,0.9091455936431884,0.2762065529823303,0.1940940171480178,293.15887451171875,297.1499938964844,293.1499938964844,0.2789557874202728,-5480.3046875,304.11834716796875,0.9990000128746032,0.4046022593975067,0.3490980565547943,293.246826171875,297.1499938964844,293.1499938964844,0.0098594855517148,-3052.94189453125,302.06842041015625,0.5041337609291077,0.050000000745058,0.2310663759708404,291.1358947753906,291.1499938964844,270.40289306640625,267.8341064453125,283.7569885253906,293.2467346191406,291.1312866210937,1.0,0.2585058510303497,0.8088392019271851,0.8088392019271851,1.0,1.0,-1.213472843170166,0.5042503476142883,0.7092224359512329,0.2666978240013122,0.0,0.0,0.3855039775371551,44.23136901855469,70.0,-58.806941986083984,-8923.939453125,192.71194458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,306.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.96875,18000.0,0.0,0.0,0.199621245265007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939253449440002,0.2939299941062927,-4.6443851715594064e-06,0.0,0.0002025901922024,0.0,0.0,13.296266555786133,0.0,0.0,0.0,0.3074735105037689,4.0,0.0,1.0
730980,293.185302734375,297.1499938964844,293.1499938964844,0.091004267334938,-2123.975830078125,304.15155029296875,0.7245572805404663,0.1478890031576156,0.1345448642969131,293.1177978515625,297.1499938964844,293.1499938964844,0.0547771230340004,-1551.2918701171875,304.1502685546875,0.6393977403640747,0.1008838340640068,0.0982728525996208,293.2087707519531,297.1499938964844,293.1499938964844,0.1958155632019043,-3050.881591796875,304.1537780761719,0.885013997554779,0.2747529745101928,0.1932270228862762,293.21844482421875,297.1499938964844,293.1499938964844,0.3044137954711914,-5885.1005859375,304.08721923828125,0.9990000128746032,0.3923511207103729,0.3747477829456329,293.2494201660156,297.1499938964844,293.1499938964844,0.0098789604380726,-3063.03662109375,302.02117919921875,0.4918348789215088,0.050000000745058,0.2320265471935272,291.0966491699219,291.1499938964844,270.4605407714844,267.8824157714844,283.7548217773437,293.2492370605469,291.0943603515625,1.0,0.2683850228786468,0.8085145950317383,0.8085145950317383,1.0,1.0,-1.239296317100525,0.5164300799369812,0.7228662371635437,0.2717207372188568,0.0,0.0,0.3955268263816833,49.72105407714844,73.0,-47.94129943847656,-9109.3046875,212.8818206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514221191406,306.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.361328125,18000.0,0.0,0.0,0.198424831032753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038336336612701,0.303838312625885,-4.6680602281412575e-06,0.0,0.0002013759803958,0.0,0.0,13.875059127807615,0.0,0.0,0.0,0.3098045289516449,4.0,0.0,1.0
731040,293.185302734375,297.1499938964844,293.1499938964844,0.091004267334938,-2123.975830078125,304.15155029296875,0.7245572805404663,0.1478890031576156,0.1345448642969131,293.1177978515625,297.1499938964844,293.1499938964844,0.0547771230340004,-1551.2918701171875,304.1502685546875,0.6393977403640747,0.1008838340640068,0.0982728525996208,293.2087707519531,297.1499938964844,293.1499938964844,0.1958155632019043,-3050.881591796875,304.1537780761719,0.885013997554779,0.2747529745101928,0.1932270228862762,293.21844482421875,297.1499938964844,293.1499938964844,0.3044137954711914,-5885.1005859375,304.08721923828125,0.9990000128746032,0.3923511207103729,0.3747477829456329,293.2494201660156,297.1499938964844,293.1499938964844,0.0098789604380726,-3063.03662109375,302.02117919921875,0.4918348789215088,0.050000000745058,0.2320265471935272,291.0966491699219,291.1499938964844,270.4605407714844,267.8824157714844,283.7548217773437,293.2492370605469,291.0943603515625,1.0,0.2683850228786468,0.8085145950317383,0.8085145950317383,1.0,1.0,-1.239296317100525,0.5164300799369812,0.7228662371635437,0.2717207372188568,0.0,0.0,0.3955268263816833,49.72105407714844,73.0,-47.94129943847656,-9109.3046875,212.8818206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514221191406,306.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.361328125,18000.0,0.0,0.0,0.198424831032753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038336336612701,0.303838312625885,-4.6680602281412575e-06,0.0,0.0002013759803958,0.0,0.0,13.875059127807615,0.0,0.0,0.0,0.3098045289516449,4.0,0.0,1.0
