time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.1849365234375,297.1499938964844,293.1499938964844,0.0908509865403175,-2121.075927734375,304.15155029296875,0.7123920917510986,0.1475159376859665,0.1343845278024673,293.1307067871094,297.1499938964844,293.1499938964844,0.0529354624450206,-1518.4229736328125,304.153564453125,0.62483149766922,0.0987512171268463,0.0961845144629478,293.20867919921875,297.1499938964844,293.1499938964844,0.1952989250421524,-3044.38232421875,304.154052734375,0.8690332174301147,0.2740274369716644,0.1928449869155883,293.245361328125,297.1499938964844,293.1499938964844,0.299920380115509,-5807.1337890625,304.1068725585937,0.9820803999900818,0.3861835598945617,0.3691625297069549,293.2510986328125,297.1499938964844,293.1499938964844,0.0098912129178643,-3066.80908203125,301.999267578125,0.4832691252231598,0.050000000745058,0.232797160744667,291.0961608886719,291.1499938964844,270.49102783203125,267.9078063964844,283.7752685546875,293.2508850097656,291.1003723144531,1.0,0.2724167108535766,0.8083522915840149,0.8083522915840149,1.0,1.0,-1.2306007146835327,0.5123564600944519,0.7182443141937256,0.26983642578125,0.0,0.0,0.3993447721004486,53.70787048339844,73.0,-3.5826427936553955,-9135.7490234375,218.1949005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49298095703125,306.4249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.44921875,18000.0,0.0,0.0,0.1982633471488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093768656253814,0.3093815445899963,-4.686049123847624e-06,0.0,0.0002012120821746,0.0,0.0,14.216848373413086,0.0,0.0,0.0,0.3111796081066131,4.0,0.0,1.0
731160,293.1852111816406,297.1499938964844,293.1499938964844,0.0903963223099708,-2112.08544921875,304.152099609375,0.7016172409057617,0.1470193266868591,0.1341272890567779,293.1392822265625,297.1499938964844,293.1499938964844,0.0514166578650474,-1491.1754150390625,304.1556396484375,0.6132377982139587,0.0973119959235191,0.0946695208549499,293.2088623046875,297.1499938964844,293.1499938964844,0.1942585557699203,-3030.856201171875,304.1552124023437,0.8564614057540894,0.27325040102005,0.1924275159835815,293.2611389160156,297.1499938964844,293.1499938964844,0.2950743436813354,-5726.31103515625,304.1234436035156,0.9653253555297852,0.3818689882755279,0.3644349277019501,293.2528686523437,297.1499938964844,293.1499938964844,0.0098761245608329,-3062.31787109375,301.9818420410156,0.47587651014328,0.050000000745058,0.2334807366132736,291.1260681152344,291.1499938964844,270.5225524902344,267.9340209960937,283.7960510253906,293.252685546875,291.1321716308594,1.0,0.2760013341903686,0.8080282211303711,0.8080282211303711,1.0,1.0,-1.2231158018112185,0.5088923573493958,0.7142235040664673,0.268037348985672,0.0,0.0,0.3980055153369903,57.24314498901367,76.0,37.88474655151367,-9110.8466796875,222.9506225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,306.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.81640625,18000.0,0.0,0.0,0.1982659697532653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31101855635643,0.3110232651233673,-4.699868895841064e-06,0.0,0.000201214759727,0.0,0.0,14.34275722503662,0.0,0.0,0.0,0.3116761147975921,4.0,0.0,1.0
731220,293.18609619140625,297.1499938964844,293.1499938964844,0.0895699560642242,-2096.199462890625,304.1527404785156,0.6847055554389954,0.1459456831216812,0.1334047466516494,293.15155029296875,297.1499938964844,293.1499938964844,0.0494510233402252,-1456.3802490234375,304.156982421875,0.5946235060691833,0.0950871109962463,0.0926554352045059,293.2094421386719,297.1499938964844,293.1499938964844,0.1926037967205047,-3009.754150390625,304.1561889648437,0.8380064368247986,0.2716391086578369,0.1914941072463989,293.2750549316406,297.1499938964844,293.1499938964844,0.2891733944416046,-5628.6064453125,304.1416931152344,0.9377779960632324,0.3761993050575256,0.3585099279880523,293.2563171386719,297.1499938964844,293.1499938964844,0.0098515655845403,-3057.519775390625,301.9418334960937,0.4623258709907532,0.050000000745058,0.2346281111240387,291.156982421875,291.1499938964844,270.5885925292969,267.9887390136719,283.8334350585937,293.2561340332031,291.1581726074219,1.0,0.2821914255619049,0.8073801398277283,0.8073801398277283,1.0,1.0,-1.212973713874817,0.5042596459388733,0.7087140679359436,0.2653580605983734,0.0,0.0,0.3944073617458343,63.20902633666992,64.0,30.29947280883789,-8986.6494140625,231.71414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,306.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.537109375,18000.0,0.0,0.0,0.1982964873313903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070530593395233,0.3070577383041382,-4.696524229075294e-06,0.0,0.0002012457262026,0.0,0.0,14.123238563537598,0.0,0.0,0.0,0.3108864724636078,4.0,0.0,1.0
731280,293.18609619140625,297.1499938964844,293.1499938964844,0.0895699560642242,-2096.199462890625,304.1527404785156,0.6847055554389954,0.1459456831216812,0.1334047466516494,293.15155029296875,297.1499938964844,293.1499938964844,0.0494510233402252,-1456.3802490234375,304.156982421875,0.5946235060691833,0.0950871109962463,0.0926554352045059,293.2094421386719,297.1499938964844,293.1499938964844,0.1926037967205047,-3009.754150390625,304.1561889648437,0.8380064368247986,0.2716391086578369,0.1914941072463989,293.2750549316406,297.1499938964844,293.1499938964844,0.2891733944416046,-5628.6064453125,304.1416931152344,0.9377779960632324,0.3761993050575256,0.3585099279880523,293.2563171386719,297.1499938964844,293.1499938964844,0.0098515655845403,-3057.519775390625,301.9418334960937,0.4623258709907532,0.050000000745058,0.2346281111240387,291.156982421875,291.1499938964844,270.5885925292969,267.9887390136719,283.8334350585937,293.2561340332031,291.1581726074219,1.0,0.2821914255619049,0.8073801398277283,0.8073801398277283,1.0,1.0,-1.212973713874817,0.5042596459388733,0.7087140679359436,0.2653580605983734,0.0,0.0,0.3944073617458343,63.20902633666992,64.0,30.29947280883789,-8986.6494140625,231.71414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,306.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.537109375,18000.0,0.0,0.0,0.1982964873313903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070530593395233,0.3070577383041382,-4.696524229075294e-06,0.0,0.0002012457262026,0.0,0.0,14.123238563537598,0.0,0.0,0.0,0.3108864724636078,4.0,0.0,1.0
731340,293.1864013671875,297.1499938964844,293.1499938964844,0.0887404531240463,-2080.487548828125,304.1532287597656,0.6804900169372559,0.1449697762727737,0.1325425505638122,293.1627197265625,297.1499938964844,293.1499938964844,0.0475000403821468,-1422.2607421875,304.1579284667969,0.5869904160499573,0.09278404712677,0.0905752927064895,293.2098083496094,297.1499938964844,293.1499938964844,0.1910201013088226,-2989.748291015625,304.1567687988281,0.8336902260780334,0.2700600922107696,0.1904173046350479,293.2784423828125,297.1499938964844,293.1499938964844,0.2852728962898254,-5565.03564453125,304.1508178710937,0.9298707842826844,0.3723286092281341,0.3545963168144226,293.25927734375,297.1499938964844,293.1499938964844,0.0097831422463059,-3044.29736328125,301.8992614746094,0.4596595466136932,0.050000000745058,0.2348408102989196,291.1709289550781,291.1499938964844,270.6583251953125,268.04620361328125,283.8703918457031,293.2591247558594,291.1723022460937,1.0,0.2818879783153534,0.8067319989204407,0.8067319989204407,1.0,1.0,-1.203707218170166,0.5000689625740051,0.7036383152008057,0.2627885043621063,0.0,0.0,0.3907258510589599,64.19758605957031,52.0,23.3295955657959,-8883.41796875,230.43862915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,306.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.037109375,18000.0,0.0,0.0,0.1981570422649383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034009039402008,0.303405612707138,-4.685769454226829e-06,0.0,0.0002011041942751,0.0,0.0,13.901105880737305,0.0,0.0,0.0,0.3099742829799652,4.0,0.0,1.0
731400,293.1864013671875,297.1499938964844,293.1499938964844,0.0887404531240463,-2080.487548828125,304.1532287597656,0.6804900169372559,0.1449697762727737,0.1325425505638122,293.1627197265625,297.1499938964844,293.1499938964844,0.0475000403821468,-1422.2607421875,304.1579284667969,0.5869904160499573,0.09278404712677,0.0905752927064895,293.2098083496094,297.1499938964844,293.1499938964844,0.1910201013088226,-2989.748291015625,304.1567687988281,0.8336902260780334,0.2700600922107696,0.1904173046350479,293.2784423828125,297.1499938964844,293.1499938964844,0.2852728962898254,-5565.03564453125,304.1508178710937,0.9298707842826844,0.3723286092281341,0.3545963168144226,293.25927734375,297.1499938964844,293.1499938964844,0.0097831422463059,-3044.29736328125,301.8992614746094,0.4596595466136932,0.050000000745058,0.2348408102989196,291.1709289550781,291.1499938964844,270.6583251953125,268.04620361328125,283.8703918457031,293.2591247558594,291.1723022460937,1.0,0.2818879783153534,0.8067319989204407,0.8067319989204407,1.0,1.0,-1.203707218170166,0.5000689625740051,0.7036383152008057,0.2627885043621063,0.0,0.0,0.3907258510589599,64.19758605957031,52.0,23.3295955657959,-8883.41796875,230.43862915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,306.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.037109375,18000.0,0.0,0.0,0.1981570422649383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034009039402008,0.303405612707138,-4.685769454226829e-06,0.0,0.0002011041942751,0.0,0.0,13.901105880737305,0.0,0.0,0.0,0.3099742829799652,4.0,0.0,1.0
731460,293.1859741210937,297.1499938964844,293.1499938964844,0.0879201889038086,-2065.03173828125,304.15350341796875,0.6851161122322083,0.1441312730312347,0.1316584050655365,293.17413330078125,297.1499938964844,293.1499938964844,0.0451743267476558,-1381.9061279296875,304.1591491699219,0.5864490866661072,0.0901539474725723,0.0880658030509948,293.209716796875,297.1499938964844,293.1499938964844,0.1894279569387436,-2969.688720703125,304.1571655273437,0.8388606905937195,0.2685618996620178,0.1892825812101364,293.2779235839844,297.1499938964844,293.1499938964844,0.2820051312446594,-5512.62890625,304.1559143066406,0.9359065294265748,0.3691792786121368,0.3513965606689453,293.2615966796875,297.1499938964844,293.1499938964844,0.009677312336862,-3023.0048828125,301.8569641113281,0.4659006297588348,0.050000000745058,0.2343458533287048,291.18145751953125,291.1499938964844,270.7313232421875,268.10614013671875,283.9077453613281,293.261474609375,291.1822509765625,1.0,0.2771837115287781,0.8064745664596558,0.8064745664596558,1.0,1.0,-1.1938369274139404,0.4956675171852112,0.6981694102287292,0.2600505352020263,0.0,0.0,0.3857661187648773,61.399295806884766,40.0,15.706451416015623,-8767.58203125,221.2613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777404785156,306.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.98828125,18000.0,0.0,0.0,0.1977303624153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980872094631195,0.298091858625412,-4.670069756684825e-06,0.0,0.0002006711874855,0.0,0.0,13.580615997314451,0.0,0.0,0.0,0.3086706101894378,4.0,0.0,1.0
731520,293.1859741210937,297.1499938964844,293.1499938964844,0.0879201889038086,-2065.03173828125,304.15350341796875,0.6851161122322083,0.1441312730312347,0.1316584050655365,293.17413330078125,297.1499938964844,293.1499938964844,0.0451743267476558,-1381.9061279296875,304.1591491699219,0.5864490866661072,0.0901539474725723,0.0880658030509948,293.209716796875,297.1499938964844,293.1499938964844,0.1894279569387436,-2969.688720703125,304.1571655273437,0.8388606905937195,0.2685618996620178,0.1892825812101364,293.2779235839844,297.1499938964844,293.1499938964844,0.2820051312446594,-5512.62890625,304.1559143066406,0.9359065294265748,0.3691792786121368,0.3513965606689453,293.2615966796875,297.1499938964844,293.1499938964844,0.009677312336862,-3023.0048828125,301.8569641113281,0.4659006297588348,0.050000000745058,0.2343458533287048,291.18145751953125,291.1499938964844,270.7313232421875,268.10614013671875,283.9077453613281,293.261474609375,291.1822509765625,1.0,0.2771837115287781,0.8064745664596558,0.8064745664596558,1.0,1.0,-1.1938369274139404,0.4956675171852112,0.6981694102287292,0.2600505352020263,0.0,0.0,0.3857661187648773,61.399295806884766,40.0,15.706451416015623,-8767.58203125,221.2613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777404785156,306.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.98828125,18000.0,0.0,0.0,0.1977303624153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980872094631195,0.298091858625412,-4.670069756684825e-06,0.0,0.0002006711874855,0.0,0.0,13.580615997314451,0.0,0.0,0.0,0.3086706101894378,4.0,0.0,1.0
731580,293.1849365234375,297.1499938964844,293.1499938964844,0.0871451422572135,-2050.48388671875,304.15362548828125,0.6968172788619995,0.1434275060892105,0.1308054774999618,293.185546875,297.1499938964844,293.1499938964844,0.0424943305552005,-1335.701904296875,304.1605834960937,0.5911301374435425,0.0872268974781036,0.0851612463593483,293.2092590332031,297.1499938964844,293.1499938964844,0.1878616511821746,-2949.98095703125,304.1573791503906,0.851779580116272,0.2671441435813904,0.188132181763649,293.2757568359375,297.1499938964844,293.1499938964844,0.2790058851242065,-5465.06884765625,304.1589050292969,0.9521796107292176,0.3663731217384338,0.3484872877597809,293.2633056640625,297.1499938964844,293.1499938964844,0.0095492955297231,-2996.686767578125,301.81512451171875,0.4769364893436432,0.050000000745058,0.2333852648735046,291.1890869140625,291.1499938964844,270.80731201171875,268.1683044433594,283.9459533691406,293.26324462890625,291.18975830078125,1.0,0.2692497670650482,0.8062171339988708,0.8062171339988708,1.0,1.0,-1.1833008527755735,0.4909912943840027,0.6923094987869263,0.2571008801460266,0.0,0.0,0.3800321519374847,56.10563278198242,28.0,11.487969398498535,-8648.4912109375,206.96861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,306.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5546875,18000.0,0.0,0.0,0.1968906819820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920062243938446,0.2920108735561371,-4.651493782148464e-06,0.0,0.0001998190127778,0.0,0.0,13.216341018676758,0.0,0.0,0.0,0.307178258895874,4.0,0.0,1.0
731640,293.1849365234375,297.1499938964844,293.1499938964844,0.0871451422572135,-2050.48388671875,304.15362548828125,0.6968172788619995,0.1434275060892105,0.1308054774999618,293.185546875,297.1499938964844,293.1499938964844,0.0424943305552005,-1335.701904296875,304.1605834960937,0.5911301374435425,0.0872268974781036,0.0851612463593483,293.2092590332031,297.1499938964844,293.1499938964844,0.1878616511821746,-2949.98095703125,304.1573791503906,0.851779580116272,0.2671441435813904,0.188132181763649,293.2757568359375,297.1499938964844,293.1499938964844,0.2790058851242065,-5465.06884765625,304.1589050292969,0.9521796107292176,0.3663731217384338,0.3484872877597809,293.2633056640625,297.1499938964844,293.1499938964844,0.0095492955297231,-2996.686767578125,301.81512451171875,0.4769364893436432,0.050000000745058,0.2333852648735046,291.1890869140625,291.1499938964844,270.80731201171875,268.1683044433594,283.9459533691406,293.26324462890625,291.18975830078125,1.0,0.2692497670650482,0.8062171339988708,0.8062171339988708,1.0,1.0,-1.1833008527755735,0.4909912943840027,0.6923094987869263,0.2571008801460266,0.0,0.0,0.3800321519374847,56.10563278198242,28.0,11.487969398498535,-8648.4912109375,206.96861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,306.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5546875,18000.0,0.0,0.0,0.1968906819820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920062243938446,0.2920108735561371,-4.651493782148464e-06,0.0,0.0001998190127778,0.0,0.0,13.216341018676758,0.0,0.0,0.0,0.307178258895874,4.0,0.0,1.0
731700,293.18426513671875,297.1499938964844,293.1499938964844,0.086773507297039,-2043.52099609375,304.1536560058594,0.7052751779556274,0.1431163251399994,0.1303936392068863,293.1911926269531,297.1499938964844,293.1499938964844,0.0410435311496257,-1310.7625732421875,304.1612854003906,0.5953361988067627,0.0856644511222839,0.0835873633623123,293.2088928222656,297.1499938964844,293.1499938964844,0.1870880275964737,-2940.248046875,304.1574401855469,0.8613528609275818,0.2664620876312256,0.1875572502613067,293.2743835449219,297.1499938964844,293.1499938964844,0.2775586247444153,-5442.24462890625,304.159912109375,0.963429629802704,0.3650481104850769,0.3470915257930755,293.2639465332031,297.1499938964844,293.1499938964844,0.0094800256192684,-2982.232666015625,301.7944641113281,0.4834617078304291,0.050000000745058,0.232781246304512,291.1923522949219,291.1499938964844,270.8462829589844,268.2001037597656,283.96533203125,293.2638854980469,291.1930236816406,1.0,0.2643285691738128,0.806088387966156,0.806088387966156,1.0,1.0,-1.177826762199402,0.4885703325271606,0.6892563700675964,0.2555559277534485,0.0,0.0,0.3768809139728546,52.795372009277344,28.0,10.508999824523926,-8590.5458984375,198.51336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,306.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.462890625,18000.0,0.0,0.0,0.1962931752204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886782884597778,0.2886829078197479,-4.641379291570047e-06,0.0,0.0001992126199183,0.0,0.0,13.0189847946167,0.0,0.0,0.0,0.3063696622848511,4.0,0.0,1.0
731760,293.1835327148437,297.1499938964844,293.1499938964844,0.0864015743136406,-2036.53955078125,304.1536560058594,0.7153134346008301,0.1428275406360626,0.129991129040718,293.19683837890625,297.1499938964844,293.1499938964844,0.039519015699625,-1284.548095703125,304.1620178222656,0.6008377075195312,0.0840357095003128,0.0819382742047309,293.20849609375,297.1499938964844,293.1499938964844,0.1863001734018325,-2930.31103515625,304.15753173828125,0.8733645677566528,0.2657955884933471,0.1869842112064361,293.2729187011719,297.1499938964844,293.1499938964844,0.2761045098304748,-5419.33203125,304.1607360839844,0.9762204885482788,0.3637608289718628,0.3457226455211639,293.26446533203125,297.1499938964844,293.1499938964844,0.0094076273962855,-2966.862548828125,301.7742004394531,0.4908282160758972,0.050000000745058,0.2321159243583679,291.1965026855469,291.1499938964844,270.8858642578125,268.2323608398437,283.9848327636719,293.264404296875,291.19757080078125,1.0,0.2588708102703094,0.8059688806533813,0.8059688806533813,1.0,1.0,-1.1722345352172852,0.4861040413379669,0.6861305236816406,0.2539695501327514,0.0,0.0,0.3733699917793274,49.15625381469727,25.0,12.10219955444336,-8536.30859375,189.4384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,306.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.87109375,18000.0,0.0,0.0,0.1955783516168594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851215600967407,0.2851261794567108,-4.630796865967568e-06,0.0,0.0001984871778404,0.0,0.0,12.810094833374023,0.0,0.0,0.0,0.3055118322372436,4.0,0.0,1.0
731820,293.1820068359375,297.1499938964844,293.1499938964844,0.0857471078634262,-2024.28369140625,304.1535339355469,0.7322360277175903,0.1422866284847259,0.129284381866455,293.2083435058594,297.1499938964844,293.1499938964844,0.0363375395536422,-1229.6861572265625,304.1632995605469,0.6089662313461304,0.0805158615112304,0.0784758776426315,293.2076416015625,297.1499938964844,293.1499938964844,0.1848219335079193,-2911.691650390625,304.157470703125,0.8958234190940857,0.2644866704940796,0.1859035491943359,293.2698974609375,297.1499938964844,293.1499938964844,0.2733412981033325,-5375.9560546875,304.1617431640625,0.9960873126983644,0.3612619340419769,0.3431263267993927,293.2652282714844,297.1499938964844,293.1499938964844,0.0092806527391076,-2939.944091796875,301.734130859375,0.504288911819458,0.050000000745058,0.231057196855545,291.2044982910156,291.1499938964844,270.9666748046875,268.2980651855469,284.0233459472656,293.2651672363281,291.2043151855469,1.0,0.2499829828739166,0.805729866027832,0.805729866027832,1.0,1.0,-1.1615452766418457,0.4814336001873016,0.6801117062568665,0.2508306801319122,0.0,0.0,0.3654595911502838,43.33559036254883,25.0,6.164893627166748,-8399.3203125,174.5634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421081542969,306.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.8203125,18000.0,0.0,0.0,0.1937908381223678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769392728805542,0.2769438922405243,-4.607102255249629e-06,0.0,0.0001966730633284,0.0,0.0,12.336731910705566,0.0,0.0,0.0,0.3035784959793091,4.0,0.0,1.0
731880,293.1820068359375,297.1499938964844,293.1499938964844,0.0857471078634262,-2024.28369140625,304.1535339355469,0.7322360277175903,0.1422866284847259,0.129284381866455,293.2083435058594,297.1499938964844,293.1499938964844,0.0363375395536422,-1229.6861572265625,304.1632995605469,0.6089662313461304,0.0805158615112304,0.0784758776426315,293.2076416015625,297.1499938964844,293.1499938964844,0.1848219335079193,-2911.691650390625,304.157470703125,0.8958234190940857,0.2644866704940796,0.1859035491943359,293.2698974609375,297.1499938964844,293.1499938964844,0.2733412981033325,-5375.9560546875,304.1617431640625,0.9960873126983644,0.3612619340419769,0.3431263267993927,293.2652282714844,297.1499938964844,293.1499938964844,0.0092806527391076,-2939.944091796875,301.734130859375,0.504288911819458,0.050000000745058,0.231057196855545,291.2044982910156,291.1499938964844,270.9666748046875,268.2980651855469,284.0233459472656,293.2651672363281,291.2043151855469,1.0,0.2499829828739166,0.805729866027832,0.805729866027832,1.0,1.0,-1.1615452766418457,0.4814336001873016,0.6801117062568665,0.2508306801319122,0.0,0.0,0.3654595911502838,43.33559036254883,25.0,6.164893627166748,-8399.3203125,174.5634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421081542969,306.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.8203125,18000.0,0.0,0.0,0.1937908381223678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769392728805542,0.2769438922405243,-4.607102255249629e-06,0.0,0.0001966730633284,0.0,0.0,12.336731910705566,0.0,0.0,0.0,0.3035784959793091,4.0,0.0,1.0
731940,293.1805114746094,297.1499938964844,293.1499938964844,0.0852192342281341,-2014.4390869140625,304.1532287597656,0.7430325150489807,0.1417821496725082,0.1287040263414383,293.21807861328125,297.1499938964844,293.1499938964844,0.0331592075526714,-1174.254638671875,304.16412353515625,0.6102173924446106,0.077057234942913,0.07496078312397,293.2067565917969,297.1499938964844,293.1499938964844,0.1835021674633026,-2895.095458984375,304.1571960449219,0.9104997515678406,0.2632032334804535,0.1849130243062973,293.260009765625,297.1499938964844,293.1499938964844,0.2620657682418823,-5194.3515625,304.1771240234375,0.9990000128746032,0.3601884841918945,0.3312468528747558,293.2656555175781,297.1499938964844,293.1499938964844,0.0091853775084018,-2920.0849609375,301.6937255859375,0.5136033296585083,0.050000000745058,0.2304607331752777,291.2078857421875,291.1499938964844,271.04937744140625,268.3651123046875,284.0726013183594,293.265625,291.21063232421875,1.0,0.2428292781114578,0.8054908514022827,0.8054908514022827,1.0,1.0,-1.1404752731323242,0.4719096720218658,0.6685656309127808,0.2457017749547958,0.0,0.0,0.3578806221485138,39.84822463989258,25.0,16.895503997802734,-8237.248046875,161.48960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451965332031,306.2446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.26171875,18000.0,0.0,0.0,0.1913929432630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269529789686203,0.2695343494415283,-4.584280759445392e-06,0.0,0.0001942395028891,0.0,0.0,11.911264419555664,0.0,0.0,0.0,0.3018152713775635,4.0,0.0,1.0
732000,293.1805114746094,297.1499938964844,293.1499938964844,0.0852192342281341,-2014.4390869140625,304.1532287597656,0.7430325150489807,0.1417821496725082,0.1287040263414383,293.21807861328125,297.1499938964844,293.1499938964844,0.0331592075526714,-1174.254638671875,304.16412353515625,0.6102173924446106,0.077057234942913,0.07496078312397,293.2067565917969,297.1499938964844,293.1499938964844,0.1835021674633026,-2895.095458984375,304.1571960449219,0.9104997515678406,0.2632032334804535,0.1849130243062973,293.260009765625,297.1499938964844,293.1499938964844,0.2620657682418823,-5194.3515625,304.1771240234375,0.9990000128746032,0.3601884841918945,0.3312468528747558,293.2656555175781,297.1499938964844,293.1499938964844,0.0091853775084018,-2920.0849609375,301.6937255859375,0.5136033296585083,0.050000000745058,0.2304607331752777,291.2078857421875,291.1499938964844,271.04937744140625,268.3651123046875,284.0726013183594,293.265625,291.21063232421875,1.0,0.2428292781114578,0.8054908514022827,0.8054908514022827,1.0,1.0,-1.1404752731323242,0.4719096720218658,0.6685656309127808,0.2457017749547958,0.0,0.0,0.3578806221485138,39.84822463989258,25.0,16.895503997802734,-8237.248046875,161.48960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451965332031,306.2446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.26171875,18000.0,0.0,0.0,0.1913929432630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269529789686203,0.2695343494415283,-4.584280759445392e-06,0.0,0.0001942395028891,0.0,0.0,11.911264419555664,0.0,0.0,0.0,0.3018152713775635,4.0,0.0,1.0
732060,293.17926025390625,297.1499938964844,293.1499938964844,0.0846163630485534,-2002.980712890625,304.1531677246094,0.7514240741729736,0.1412618160247802,0.1281646639108657,293.223876953125,297.1499938964844,293.1499938964844,0.0305224917829036,-1127.074462890625,304.1637878417969,0.6102290153503418,0.0741525962948799,0.0720590129494667,293.2059326171875,297.1499938964844,293.1499938964844,0.1819993257522583,-2875.925537109375,304.15728759765625,0.9225239753723145,0.2619370222091675,0.1839629560708999,293.2350158691406,297.1499938964844,293.1499938964844,0.2493614256381988,-4989.98681640625,304.18896484375,0.9990000128746032,0.3624466061592102,0.3184069991111755,293.2659606933594,297.1499938964844,293.1499938964844,0.0090912813320755,-2899.059814453125,301.65692138671875,0.5211766958236694,0.050000000745058,0.2300439476966858,291.22808837890625,291.1499938964844,271.13360595703125,268.4332275390625,284.1225280761719,293.26593017578125,291.2289733886719,1.0,0.2368424087762832,0.8053467869758606,0.8053467869758606,1.0,1.0,-1.1192858219146729,0.462392657995224,0.6568931937217712,0.2405007481575012,0.0,0.0,0.3458966612815857,37.32158279418945,25.0,18.406293869018555,-8031.1767578125,150.63746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6730651855469,306.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.140625,18000.0,0.0,0.0,0.1882866322994232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583054900169372,0.2583100497722626,-4.556139174383134e-06,0.0,0.0001910869905259,0.0,0.0,11.293752670288086,0.0,0.0,0.0,0.2993195056915283,4.0,0.0,1.0
732120,293.17926025390625,297.1499938964844,293.1499938964844,0.0846163630485534,-2002.980712890625,304.1531677246094,0.7514240741729736,0.1412618160247802,0.1281646639108657,293.223876953125,297.1499938964844,293.1499938964844,0.0305224917829036,-1127.074462890625,304.1637878417969,0.6102290153503418,0.0741525962948799,0.0720590129494667,293.2059326171875,297.1499938964844,293.1499938964844,0.1819993257522583,-2875.925537109375,304.15728759765625,0.9225239753723145,0.2619370222091675,0.1839629560708999,293.2350158691406,297.1499938964844,293.1499938964844,0.2493614256381988,-4989.98681640625,304.18896484375,0.9990000128746032,0.3624466061592102,0.3184069991111755,293.2659606933594,297.1499938964844,293.1499938964844,0.0090912813320755,-2899.059814453125,301.65692138671875,0.5211766958236694,0.050000000745058,0.2300439476966858,291.22808837890625,291.1499938964844,271.13360595703125,268.4332275390625,284.1225280761719,293.26593017578125,291.2289733886719,1.0,0.2368424087762832,0.8053467869758606,0.8053467869758606,1.0,1.0,-1.1192858219146729,0.462392657995224,0.6568931937217712,0.2405007481575012,0.0,0.0,0.3458966612815857,37.32158279418945,25.0,18.406293869018555,-8031.1767578125,150.63746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6730651855469,306.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.140625,18000.0,0.0,0.0,0.1882866322994232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583054900169372,0.2583100497722626,-4.556139174383134e-06,0.0,0.0001910869905259,0.0,0.0,11.293752670288086,0.0,0.0,0.0,0.2993195056915283,4.0,0.0,1.0
732180,293.1782531738281,297.1499938964844,293.1499938964844,0.0841213315725326,-1993.7666015625,304.1529235839844,0.758575975894928,0.1407280713319778,0.1276148557662964,293.2300720214844,297.1499938964844,293.1499938964844,0.0278643909841775,-1081.231201171875,304.1636047363281,0.6084678769111633,0.0710294544696807,0.0691225305199623,293.2055969238281,297.1499938964844,293.1499938964844,0.1807278245687484,-2859.903564453125,304.156982421875,0.932709276676178,0.2605898082256317,0.1829961538314819,293.2050170898437,297.1499938964844,293.1499938964844,0.2391198724508285,-4825.7109375,304.1929016113281,0.9990000128746032,0.3663703799247741,0.3079252243041992,293.2658996582031,297.1499938964844,293.1499938964844,0.009014094248414,-2883.00830078125,301.6178894042969,0.5278790593147278,0.050000000745058,0.229715958237648,291.2323303222656,291.1499938964844,271.218994140625,268.50213623046875,284.169921875,293.2658996582031,291.232421875,1.0,0.2318321019411087,0.8052027225494385,0.8052027225494385,1.0,1.0,-1.1009646654129028,0.4542178511619568,0.6467468738555908,0.2359262108802795,0.0,0.0,0.3345646262168884,35.312068939208984,28.0,7.639858245849609,-7837.8857421875,141.8667755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82257080078125,306.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.037109375,18000.0,0.0,0.0,0.1844025701284408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472389340400695,0.2472434639930725,-4.5250421862874646e-06,0.0,0.0001871451677288,0.0,0.0,10.689961433410645,0.0,0.0,0.0,0.2968539297580719,4.0,0.0,1.0
732240,293.1782531738281,297.1499938964844,293.1499938964844,0.0841213315725326,-1993.7666015625,304.1529235839844,0.758575975894928,0.1407280713319778,0.1276148557662964,293.2300720214844,297.1499938964844,293.1499938964844,0.0278643909841775,-1081.231201171875,304.1636047363281,0.6084678769111633,0.0710294544696807,0.0691225305199623,293.2055969238281,297.1499938964844,293.1499938964844,0.1807278245687484,-2859.903564453125,304.156982421875,0.932709276676178,0.2605898082256317,0.1829961538314819,293.2050170898437,297.1499938964844,293.1499938964844,0.2391198724508285,-4825.7109375,304.1929016113281,0.9990000128746032,0.3663703799247741,0.3079252243041992,293.2658996582031,297.1499938964844,293.1499938964844,0.009014094248414,-2883.00830078125,301.6178894042969,0.5278790593147278,0.050000000745058,0.229715958237648,291.2323303222656,291.1499938964844,271.218994140625,268.50213623046875,284.169921875,293.2658996582031,291.232421875,1.0,0.2318321019411087,0.8052027225494385,0.8052027225494385,1.0,1.0,-1.1009646654129028,0.4542178511619568,0.6467468738555908,0.2359262108802795,0.0,0.0,0.3345646262168884,35.312068939208984,28.0,7.639858245849609,-7837.8857421875,141.8667755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82257080078125,306.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.037109375,18000.0,0.0,0.0,0.1844025701284408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472389340400695,0.2472434639930725,-4.5250421862874646e-06,0.0,0.0001871451677288,0.0,0.0,10.689961433410645,0.0,0.0,0.0,0.2968539297580719,4.0,0.0,1.0
732300,293.1777038574219,297.1499938964844,293.1499938964844,0.0839083790779113,-1989.8375244140625,304.1527709960937,0.7608994841575623,0.1404725313186645,0.1273617297410965,293.2340087890625,297.1499938964844,293.1499938964844,0.0266636069864034,-1055.4520263671875,304.163330078125,0.6057456135749817,0.0692430138587951,0.0674990862607956,293.2054748535156,297.1499938964844,293.1499938964844,0.1801144033670425,-2852.19482421875,304.1568298339844,0.9358142614364624,0.2599055469036102,0.1825006455183029,293.1907653808594,297.1499938964844,293.1499938964844,0.2356712818145752,-4771.01708984375,304.1913452148437,0.9990000128746032,0.3684771060943603,0.3044686317443847,293.2657165527344,297.1499938964844,293.1499938964844,0.0089807948097586,-2876.32421875,301.5983581542969,0.5301952362060547,0.050000000745058,0.2296102643013,291.2322692871094,291.1499938964844,271.26202392578125,268.53680419921875,284.1920166015625,293.2657470703125,291.2318420410156,1.0,0.2301163226366043,0.805130660533905,0.805130660533905,1.0,1.0,-1.0938400030136108,0.4510678350925445,0.6427721381187439,0.234081745147705,0.0,0.0,0.3290754556655884,34.64664840698242,28.0,1.9235944747924805,-7750.63818359375,138.74008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8990783691406,306.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.326171875,18000.0,0.0,0.0,0.1822154223918914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420290112495422,0.2420335114002227,-4.5105671233613975e-06,0.0,0.0001849254913395,0.0,0.0,10.410531997680664,0.0,0.0,0.0,0.2957099378108978,4.0,0.0,1.0
732360,293.1772155761719,297.1499938964844,293.1499938964844,0.0837314575910568,-1986.63037109375,304.152587890625,0.762251079082489,0.1402222961187362,0.1271212846040725,293.2389831542969,297.1499938964844,293.1499938964844,0.0252128578722476,-1027.30126953125,304.1635437011719,0.6013203263282776,0.067202627658844,0.0656792372465133,293.2053527832031,297.1499938964844,293.1499938964844,0.1795692145824432,-2845.403076171875,304.1565856933594,0.9374794363975524,0.2592293322086334,0.1820166856050491,293.1785888671875,297.1499938964844,293.1499938964844,0.2334533631801605,-4736.55078125,304.1878356933594,0.9990000128746032,0.3703530430793762,0.302264928817749,293.2654724121094,297.1499938964844,293.1499938964844,0.0089520663022995,-2870.957275390625,301.57843017578125,0.5316996574401855,0.050000000745058,0.229543536901474,291.2289123535156,291.1499938964844,271.3052062988281,268.5715637207031,284.21270751953125,293.2655029296875,291.2276916503906,1.0,0.2288435995578766,0.8051113486289978,0.8051113486289978,1.0,1.0,-1.0880600214004517,0.4485374093055725,0.6395225524902344,0.2325372099876403,0.0,0.0,0.3241334557533264,34.207603454589844,31.0,-5.746432781219482,-7671.48681640625,136.4158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9731140136719,306.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.1799020171165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237208604812622,0.2372131049633026,-4.496991550695384e-06,0.0,0.0001825776853365,0.0,0.0,10.154095649719238,0.0,0.0,0.0,0.2946609854698181,4.0,0.0,1.0
732420,293.1761779785156,297.1499938964844,293.1499938964844,0.0834497511386871,-1981.6363525390625,304.1521911621094,0.7624081969261169,0.1397409290075302,0.1266761273145675,293.2523803710937,297.1499938964844,293.1499938964844,0.021906167268753,-959.346435546875,304.16455078125,0.586552083492279,0.0622430294752121,0.0612666383385658,293.2050476074219,297.1499938964844,293.1499938964844,0.1786023527383804,-2833.450927734375,304.156005859375,0.9370986819267272,0.2578889429569244,0.1810752302408218,293.16217041015625,297.1499938964844,293.1499938964844,0.2320886999368667,-4718.005859375,304.1773986816406,0.9990000128746032,0.3729751408100128,0.3010188043117523,293.2648620605469,297.1499938964844,293.1499938964844,0.0089039523154497,-2862.80078125,301.5376281738281,0.5325600504875183,0.050000000745058,0.2295062094926834,291.2159729003906,291.1499938964844,271.3918762207031,268.6412353515625,284.2512512207031,293.264892578125,291.2143249511719,1.0,0.2274663597345352,0.8050727248191833,0.8050727248191833,1.0,1.0,-1.079557180404663,0.4448841512203216,0.634672999382019,0.2300875633955001,0.0,0.0,0.3161617517471313,33.88294982910156,34.0,-16.00365447998047,-7544.76025390625,133.6248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1023254394531,306.25213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.275390625,18000.0,0.0,0.0,0.1750477254390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294728308916092,0.2294773161411285,-4.474444267543731e-06,0.0,0.0001776511780917,0.0,0.0,9.745964050292969,0.0,0.0,0.0,0.2929781973361969,4.0,0.0,1.0
732480,293.1761779785156,297.1499938964844,293.1499938964844,0.0834497511386871,-1981.6363525390625,304.1521911621094,0.7624081969261169,0.1397409290075302,0.1266761273145675,293.2523803710937,297.1499938964844,293.1499938964844,0.021906167268753,-959.346435546875,304.16455078125,0.586552083492279,0.0622430294752121,0.0612666383385658,293.2050476074219,297.1499938964844,293.1499938964844,0.1786023527383804,-2833.450927734375,304.156005859375,0.9370986819267272,0.2578889429569244,0.1810752302408218,293.16217041015625,297.1499938964844,293.1499938964844,0.2320886999368667,-4718.005859375,304.1773986816406,0.9990000128746032,0.3729751408100128,0.3010188043117523,293.2648620605469,297.1499938964844,293.1499938964844,0.0089039523154497,-2862.80078125,301.5376281738281,0.5325600504875183,0.050000000745058,0.2295062094926834,291.2159729003906,291.1499938964844,271.3918762207031,268.6412353515625,284.2512512207031,293.264892578125,291.2143249511719,1.0,0.2274663597345352,0.8050727248191833,0.8050727248191833,1.0,1.0,-1.079557180404663,0.4448841512203216,0.634672999382019,0.2300875633955001,0.0,0.0,0.3161617517471313,33.88294982910156,34.0,-16.00365447998047,-7544.76025390625,133.6248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1023254394531,306.25213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.275390625,18000.0,0.0,0.0,0.1750477254390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294728308916092,0.2294773161411285,-4.474444267543731e-06,0.0,0.0001776511780917,0.0,0.0,9.745964050292969,0.0,0.0,0.0,0.2929781973361969,4.0,0.0,1.0
732540,293.17529296875,297.1499938964844,293.1499938964844,0.0832064151763916,-1977.371337890625,304.1518859863281,0.759587287902832,0.1392558366060257,0.1262599229812622,293.27008056640625,297.1499938964844,293.1499938964844,0.0181846432387828,-873.7760009765625,304.1658935546875,0.562786340713501,0.0560662783682346,0.0557306855916976,293.2048034667969,297.1499938964844,293.1499938964844,0.1776897758245468,-2822.1748046875,304.155517578125,0.9323719143867492,0.2565433979034424,0.1801519244909286,293.1571350097656,297.1499938964844,293.1499938964844,0.2342213988304138,-4756.5048828125,304.1647033691406,0.9990000128746032,0.3737093806266784,0.3034217059612274,293.2643737792969,297.1499938964844,293.1499938964844,0.0088626854121685,-2856.34716796875,301.4962158203125,0.5309077501296997,0.050000000745058,0.2295790910720825,291.2010803222656,291.1499938964844,271.4786376953125,268.7108459472656,284.286376953125,293.264404296875,291.1993103027344,1.0,0.2273992151021957,0.8050341010093689,0.8050341010093689,1.0,1.0,-1.074275016784668,0.4427323937416076,0.6315426826477051,0.2282476127147674,0.0,0.0,0.3103366196155548,34.187156677246094,37.0,-20.182296752929688,-7449.7353515625,132.83383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1908264160156,306.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.232421875,18000.0,0.0,0.0,0.1701610833406448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238846570253372,0.2238891124725341,-4.458091098058503e-06,0.0,0.00017269187083,0.0,0.0,9.454838752746582,0.0,0.0,0.0,0.2917729616165161,4.0,0.0,1.0
732600,293.17529296875,297.1499938964844,293.1499938964844,0.0832064151763916,-1977.371337890625,304.1518859863281,0.759587287902832,0.1392558366060257,0.1262599229812622,293.27008056640625,297.1499938964844,293.1499938964844,0.0181846432387828,-873.7760009765625,304.1658935546875,0.562786340713501,0.0560662783682346,0.0557306855916976,293.2048034667969,297.1499938964844,293.1499938964844,0.1776897758245468,-2822.1748046875,304.155517578125,0.9323719143867492,0.2565433979034424,0.1801519244909286,293.1571350097656,297.1499938964844,293.1499938964844,0.2342213988304138,-4756.5048828125,304.1647033691406,0.9990000128746032,0.3737093806266784,0.3034217059612274,293.2643737792969,297.1499938964844,293.1499938964844,0.0088626854121685,-2856.34716796875,301.4962158203125,0.5309077501296997,0.050000000745058,0.2295790910720825,291.2010803222656,291.1499938964844,271.4786376953125,268.7108459472656,284.286376953125,293.264404296875,291.1993103027344,1.0,0.2273992151021957,0.8050341010093689,0.8050341010093689,1.0,1.0,-1.074275016784668,0.4427323937416076,0.6315426826477051,0.2282476127147674,0.0,0.0,0.3103366196155548,34.187156677246094,37.0,-20.182296752929688,-7449.7353515625,132.83383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1908264160156,306.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.232421875,18000.0,0.0,0.0,0.1701610833406448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238846570253372,0.2238891124725341,-4.458091098058503e-06,0.0,0.00017269187083,0.0,0.0,9.454838752746582,0.0,0.0,0.0,0.2917729616165161,4.0,0.0,1.0
732660,293.1748046875,297.1499938964844,293.1499938964844,0.0829485952854156,-1972.82568359375,304.15167236328125,0.7544263005256653,0.1387151032686233,0.1258237808942794,293.2910461425781,297.1499938964844,293.1499938964844,0.0141868069767951,-767.5325317382812,304.150634765625,0.5311667919158936,0.050000000745058,0.0493077971041202,293.2047424316406,297.1499938964844,293.1499938964844,0.1767815202474594,-2810.9140625,304.1552124023437,0.9242124557495116,0.2551703453063965,0.1792272180318832,293.1630859375,297.1499938964844,293.1499938964844,0.2392040342092514,-4840.88232421875,304.1515197753906,0.9990000128746032,0.372343510389328,0.3087549209594726,293.2643127441406,297.1499938964844,293.1499938964844,0.0088249938562512,-2850.745849609375,301.45379638671875,0.5273319482803345,0.050000000745058,0.2297426015138626,291.1859130859375,291.1499938964844,271.5651550292969,268.7801208496094,284.31854248046875,293.2642822265625,291.1842346191406,1.0,0.2283906489610672,0.8048990368843079,0.8048990368843079,1.0,1.0,-1.071528434753418,0.4417799115180969,0.629748523235321,0.2268010228872299,0.0,0.0,0.3065688610076904,35.004878997802734,40.0,-20.858442306518555,-7379.8935546875,133.62692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22808837890625,306.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.669921875,18000.0,0.0,0.0,0.165533572435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201918214559555,0.2201962620019912,-4.446938874025364e-06,0.0,0.0001679955312283,0.0,0.0,9.26351261138916,0.0,0.0,0.0,0.2909764051437378,4.0,0.0,1.0
732720,293.1748046875,297.1499938964844,293.1499938964844,0.0829485952854156,-1972.82568359375,304.15167236328125,0.7544263005256653,0.1387151032686233,0.1258237808942794,293.2910461425781,297.1499938964844,293.1499938964844,0.0141868069767951,-767.5325317382812,304.150634765625,0.5311667919158936,0.050000000745058,0.0493077971041202,293.2047424316406,297.1499938964844,293.1499938964844,0.1767815202474594,-2810.9140625,304.1552124023437,0.9242124557495116,0.2551703453063965,0.1792272180318832,293.1630859375,297.1499938964844,293.1499938964844,0.2392040342092514,-4840.88232421875,304.1515197753906,0.9990000128746032,0.372343510389328,0.3087549209594726,293.2643127441406,297.1499938964844,293.1499938964844,0.0088249938562512,-2850.745849609375,301.45379638671875,0.5273319482803345,0.050000000745058,0.2297426015138626,291.1859130859375,291.1499938964844,271.5651550292969,268.7801208496094,284.31854248046875,293.2642822265625,291.1842346191406,1.0,0.2283906489610672,0.8048990368843079,0.8048990368843079,1.0,1.0,-1.071528434753418,0.4417799115180969,0.629748523235321,0.2268010228872299,0.0,0.0,0.3065688610076904,35.004878997802734,40.0,-20.858442306518555,-7379.8935546875,133.62692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22808837890625,306.2208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.669921875,18000.0,0.0,0.0,0.165533572435379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201918214559555,0.2201962620019912,-4.446938874025364e-06,0.0,0.0001679955312283,0.0,0.0,9.26351261138916,0.0,0.0,0.0,0.2909764051437378,4.0,0.0,1.0
732780,293.175048828125,297.1499938964844,293.1499938964844,0.0826437026262283,-1967.4554443359373,304.1516418457031,0.7490366101264954,0.138038158416748,0.1252925843000412,293.3207702636719,297.1499938964844,293.1499938964844,0.0136126419529318,-751.5922241210938,304.0151672363281,0.5237094759941101,0.050000000745058,0.0484721586108207,293.2049560546875,297.1499938964844,293.1499938964844,0.175904095172882,-2800.080322265625,304.1549377441406,0.9158979654312134,0.2537417113780975,0.1782712489366531,293.1771850585937,297.1499938964844,293.1499938964844,0.2447393834590912,-4932.8173828125,304.1418151855469,0.9990000128746032,0.3691684901714325,0.3143778443336487,293.2648620605469,297.1499938964844,293.1499938964844,0.0087877130135893,-2845.656494140625,301.4087219238281,0.523697555065155,0.050000000745058,0.2299179434776306,291.1669311523437,291.1499938964844,271.65106201171875,268.8488464355469,284.3412475585937,293.2648010253906,291.1641540527344,1.0,0.2303711324930191,0.8047639727592468,0.8047639727592468,1.0,1.0,-1.0756973028182983,0.4441713988780975,0.6315259337425232,0.2262904196977615,0.0,0.0,0.3054477274417877,35.96190643310547,43.0,-28.421188354492188,-7348.6728515625,136.4451446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.208740234375,306.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.05078125,18000.0,0.0,0.0,0.1614333838224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184593230485916,0.2184637635946273,-4.440365046320949e-06,0.0,0.000163834367413,0.0,0.0,9.171578407287598,0.0,0.0,0.0,0.2905855774879455,4.0,0.0,1.0
