time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.175048828125,297.1499938964844,293.1499938964844,0.0826437026262283,-1967.4554443359373,304.1516418457031,0.7490366101264954,0.138038158416748,0.1252925843000412,293.3207702636719,297.1499938964844,293.1499938964844,0.0136126419529318,-751.5922241210938,304.0151672363281,0.5237094759941101,0.050000000745058,0.0484721586108207,293.2049560546875,297.1499938964844,293.1499938964844,0.175904095172882,-2800.080322265625,304.1549377441406,0.9158979654312134,0.2537417113780975,0.1782712489366531,293.1771850585937,297.1499938964844,293.1499938964844,0.2447393834590912,-4932.8173828125,304.1418151855469,0.9990000128746032,0.3691684901714325,0.3143778443336487,293.2648620605469,297.1499938964844,293.1499938964844,0.0087877130135893,-2845.656494140625,301.4087219238281,0.523697555065155,0.050000000745058,0.2299179434776306,291.1669311523437,291.1499938964844,271.65106201171875,268.8488464355469,284.3412475585937,293.2648010253906,291.1641540527344,1.0,0.2303711324930191,0.8047639727592468,0.8047639727592468,1.0,1.0,-1.0756973028182983,0.4441713988780975,0.6315259337425232,0.2262904196977615,0.0,0.0,0.3054477274417877,35.96190643310547,43.0,-28.421188354492188,-7348.6728515625,136.4451446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.208740234375,306.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.05078125,18000.0,0.0,0.0,0.1614333838224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184593230485916,0.2184637635946273,-4.440365046320949e-06,0.0,0.000163834367413,0.0,0.0,9.171578407287598,0.0,0.0,0.0,0.2905855774879455,4.0,0.0,1.0
732900,293.17578125,297.1499938964844,293.1499938964844,0.0824419036507606,-1963.87451171875,304.1517028808594,0.7457776069641113,0.1375827342271804,0.124949425458908,293.3414306640625,297.1499938964844,293.1499938964844,0.0134099945425987,-747.2817993164062,303.92803955078125,0.5215246677398682,0.050000000745058,0.0484924651682376,293.2052307128906,297.1499938964844,293.1499938964844,0.1754773110151291,-2794.83154296875,304.1548156738281,0.9111557602882384,0.2529917955398559,0.1777760684490203,293.1864624023437,297.1499938964844,293.1499938964844,0.2482132762670517,-4989.93994140625,304.1369934082031,0.9990000128746032,0.3670045435428619,0.3178456127643585,293.265380859375,297.1499938964844,293.1499938964844,0.0087705040350556,-2843.642578125,301.3848876953125,0.5215248465538025,0.050000000745058,0.2300276160240173,291.1549987792969,291.1499938964844,271.69366455078125,268.88287353515625,284.3506164550781,293.2652893066406,291.1524963378906,1.0,0.2316841632127761,0.8046964406967163,0.8046964406967163,1.0,1.0,-1.0790088176727295,0.4459700584411621,0.6330387592315674,0.2261741012334823,0.0,0.0,0.306313693523407,36.57088470458984,43.0,-29.801124572753903,-7351.15478515625,138.42013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1756896972656,306.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.1596776247024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187749296426773,0.218779370188713,-4.4394446376827545e-06,0.0,0.0001620524999452,0.0,0.0,9.184099197387695,0.0,0.0,0.0,0.2906201481819153,4.0,0.0,1.0
732960,293.17706298828125,297.1499938964844,293.1499938964844,0.0821482166647911,-1958.5517578125,304.15191650390625,0.7420631647109985,0.1370041817426681,0.124512031674385,293.3650817871094,297.1499938964844,293.1499938964844,0.0131857404485344,-742.306884765625,303.8296203613281,0.519114077091217,0.050000000745058,0.0485191419720649,293.2056579589844,297.1499938964844,293.1499938964844,0.1749995499849319,-2788.88916015625,304.1548156738281,0.9060931205749512,0.2522045969963074,0.1772608309984207,293.197265625,297.1499938964844,293.1499938964844,0.2521352469921112,-5053.982421875,304.1322326660156,0.9990000128746032,0.3644205629825592,0.3217934072017669,293.2660827636719,297.1499938964844,293.1499938964844,0.0087523413822054,-2841.26318359375,301.3607482910156,0.519114077091217,0.050000000745058,0.2301539182662964,291.144775390625,291.1499938964844,271.7359924316406,268.91668701171875,284.3607482910156,293.2681884765625,291.1427307128906,1.0,0.2331799864768982,0.8045697808265686,0.8045697808265686,1.0,1.0,-1.0827869176864624,0.4479963779449463,0.6347905397415161,0.2260960787534713,0.0,0.0,0.3076966106891632,37.27344512939453,31.0,-27.86182403564453,-7360.724609375,140.70103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1264038085937,306.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1581667214632034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196871936321258,0.2196916341781616,-4.440263637661701e-06,0.0,0.0001605191209819,0.0,0.0,9.227218627929688,0.0,0.0,0.0,0.290778785943985,4.0,0.0,1.0
733020,293.1795349121094,297.1499938964844,293.1499938964844,0.081203892827034,-1940.9461669921875,304.1528625488281,0.7432366013526917,0.1358150839805603,0.123411476612091,293.41387939453125,297.1499938964844,293.1499938964844,0.0126682249829173,-729.1918334960938,303.617431640625,0.521833598613739,0.050000000745058,0.0484892018139362,293.2064514160156,297.1499938964844,293.1499938964844,0.1735890358686447,-2770.767822265625,304.15557861328125,0.9085718989372252,0.2506340444087982,0.1761376857757568,293.2133178710937,297.1499938964844,293.1499938964844,0.2482881098985672,-4988.31298828125,304.14520263671875,0.9990000128746032,0.3599321842193603,0.3173479735851288,293.2679138183594,297.1499938964844,293.1499938964844,0.0086828302592039,-2826.514892578125,301.315673828125,0.521833598613739,0.050000000745058,0.2300118952989578,291.1454772949219,291.1499938964844,271.8196105957031,268.9833984375,284.41522216796875,293.2975769042969,291.14849853515625,1.0,0.2304387986660003,0.8043164610862732,0.8043164610862732,1.0,1.0,-1.0745844841003418,0.4443898797035217,0.6301946640014648,0.223912164568901,0.0,0.0,0.3088151514530182,36.40085220336914,25.0,9.130383491516112,-7323.994140625,136.9599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98974609375,306.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.1558892577886581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215196192264557,0.2215240746736526,-4.4448638618632685e-06,0.0,0.0001582077820785,0.0,0.0,9.31992530822754,0.0,0.0,0.0,0.2911343276500702,4.0,0.0,1.0
733080,293.1795349121094,297.1499938964844,293.1499938964844,0.081203892827034,-1940.9461669921875,304.1528625488281,0.7432366013526917,0.1358150839805603,0.123411476612091,293.41387939453125,297.1499938964844,293.1499938964844,0.0126682249829173,-729.1918334960938,303.617431640625,0.521833598613739,0.050000000745058,0.0484892018139362,293.2064514160156,297.1499938964844,293.1499938964844,0.1735890358686447,-2770.767822265625,304.15557861328125,0.9085718989372252,0.2506340444087982,0.1761376857757568,293.2133178710937,297.1499938964844,293.1499938964844,0.2482881098985672,-4988.31298828125,304.14520263671875,0.9990000128746032,0.3599321842193603,0.3173479735851288,293.2679138183594,297.1499938964844,293.1499938964844,0.0086828302592039,-2826.514892578125,301.315673828125,0.521833598613739,0.050000000745058,0.2300118952989578,291.1454772949219,291.1499938964844,271.8196105957031,268.9833984375,284.41522216796875,293.2975769042969,291.14849853515625,1.0,0.2304387986660003,0.8043164610862732,0.8043164610862732,1.0,1.0,-1.0745844841003418,0.4443898797035217,0.6301946640014648,0.223912164568901,0.0,0.0,0.3088151514530182,36.40085220336914,25.0,9.130383491516112,-7323.994140625,136.9599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98974609375,306.0805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.1558892577886581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215196192264557,0.2215240746736526,-4.4448638618632685e-06,0.0,0.0001582077820785,0.0,0.0,9.31992530822754,0.0,0.0,0.0,0.2911343276500702,4.0,0.0,1.0
733140,293.181396484375,297.1499938964844,293.1499938964844,0.0800956934690475,-1920.041015625,304.1537475585937,0.7488942742347717,0.1346895396709442,0.1223245859146118,293.4557189941406,297.1499938964844,293.1499938964844,0.0121513428166508,-714.5338745117188,303.40966796875,0.5284196138381958,0.050000000745058,0.0484218597412109,293.2071838378906,297.1499938964844,293.1499938964844,0.1718018352985382,-2747.467529296875,304.1566772460937,0.9176034331321716,0.249058797955513,0.1749999225139618,293.2110900878906,297.1499938964844,293.1499938964844,0.2384000122547149,-4824.22900390625,304.16326904296875,0.9990000128746032,0.3587475717067718,0.3071134090423584,293.2698974609375,297.1499938964844,293.1499938964844,0.0085894353687763,-2803.91455078125,301.2753295898437,0.5284196138381958,0.050000000745058,0.2296924591064453,291.1724548339844,291.1499938964844,271.90155029296875,269.0487060546875,284.4761962890625,293.3194580078125,291.1746826171875,1.0,0.225778728723526,0.8040632009506226,0.8040632009506226,1.0,1.0,-1.0591665506362915,0.437294602394104,0.6218719482421875,0.2207903116941452,0.0,0.0,0.3039180636405945,34.503875732421875,25.0,26.61427116394043,-7184.7705078125,129.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84735107421875,305.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.1542462706565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218449518084526,0.2184539586305618,-4.442303179530427e-06,0.0,0.000156540365424,0.0,0.0,9.174969673156738,0.0,0.0,0.0,0.2905963957309723,4.0,0.0,1.0
733200,293.181396484375,297.1499938964844,293.1499938964844,0.0800956934690475,-1920.041015625,304.1537475585937,0.7488942742347717,0.1346895396709442,0.1223245859146118,293.4557189941406,297.1499938964844,293.1499938964844,0.0121513428166508,-714.5338745117188,303.40966796875,0.5284196138381958,0.050000000745058,0.0484218597412109,293.2071838378906,297.1499938964844,293.1499938964844,0.1718018352985382,-2747.467529296875,304.1566772460937,0.9176034331321716,0.249058797955513,0.1749999225139618,293.2110900878906,297.1499938964844,293.1499938964844,0.2384000122547149,-4824.22900390625,304.16326904296875,0.9990000128746032,0.3587475717067718,0.3071134090423584,293.2698974609375,297.1499938964844,293.1499938964844,0.0085894353687763,-2803.91455078125,301.2753295898437,0.5284196138381958,0.050000000745058,0.2296924591064453,291.1724548339844,291.1499938964844,271.90155029296875,269.0487060546875,284.4761962890625,293.3194580078125,291.1746826171875,1.0,0.225778728723526,0.8040632009506226,0.8040632009506226,1.0,1.0,-1.0591665506362915,0.437294602394104,0.6218719482421875,0.2207903116941452,0.0,0.0,0.3039180636405945,34.503875732421875,25.0,26.61427116394043,-7184.7705078125,129.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84735107421875,305.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.1542462706565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218449518084526,0.2184539586305618,-4.442303179530427e-06,0.0,0.000156540365424,0.0,0.0,9.174969673156738,0.0,0.0,0.0,0.2905963957309723,4.0,0.0,1.0
733260,293.1827087402344,297.1499938964844,293.1499938964844,0.0791317000985145,-1902.0806884765625,304.1540832519531,0.7538248896598816,0.1336249858140945,0.1213002428412437,293.487060546875,297.1499938964844,293.1499938964844,0.0117173716425895,-701.83203125,303.2167358398437,0.5343995690345764,0.050000000745058,0.0483662039041519,293.2077941894531,297.1499938964844,293.1499938964844,0.1702050417661667,-2726.840576171875,304.1571044921875,0.9255558848381042,0.2474831640720367,0.1738568842411041,293.1981811523437,297.1499938964844,293.1499938964844,0.2299802750349044,-4685.70263671875,304.1726379394531,0.9990000128746032,0.359806627035141,0.2983883917331695,293.2716979980469,297.1499938964844,293.1499938964844,0.0085068996995687,-2784.892822265625,301.2320251464844,0.5343995690345764,0.050000000745058,0.2294284403324127,291.1864013671875,291.1499938964844,271.9814453125,269.11236572265625,284.52557373046875,293.3270874023437,291.18701171875,1.0,0.2219321429729461,0.8039243221282959,0.8039243221282959,1.0,1.0,-1.0457069873809814,0.4311695694923401,0.6145374178886414,0.2179413437843322,0.0,0.0,0.2979749143123626,32.925838470458984,28.0,17.06814193725586,-7033.1376953125,123.4645004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377319335937,305.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.59765625,18000.0,0.0,0.0,0.1527842879295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136518508195877,0.2136562764644622,-4.432451532920823e-06,0.0,0.0001550566375954,0.0,0.0,8.938300132751465,0.0,0.0,0.0,0.2896648049354553,4.0,0.0,1.0
733320,293.1827087402344,297.1499938964844,293.1499938964844,0.0791317000985145,-1902.0806884765625,304.1540832519531,0.7538248896598816,0.1336249858140945,0.1213002428412437,293.487060546875,297.1499938964844,293.1499938964844,0.0117173716425895,-701.83203125,303.2167358398437,0.5343995690345764,0.050000000745058,0.0483662039041519,293.2077941894531,297.1499938964844,293.1499938964844,0.1702050417661667,-2726.840576171875,304.1571044921875,0.9255558848381042,0.2474831640720367,0.1738568842411041,293.1981811523437,297.1499938964844,293.1499938964844,0.2299802750349044,-4685.70263671875,304.1726379394531,0.9990000128746032,0.359806627035141,0.2983883917331695,293.2716979980469,297.1499938964844,293.1499938964844,0.0085068996995687,-2784.892822265625,301.2320251464844,0.5343995690345764,0.050000000745058,0.2294284403324127,291.1864013671875,291.1499938964844,271.9814453125,269.11236572265625,284.52557373046875,293.3270874023437,291.18701171875,1.0,0.2219321429729461,0.8039243221282959,0.8039243221282959,1.0,1.0,-1.0457069873809814,0.4311695694923401,0.6145374178886414,0.2179413437843322,0.0,0.0,0.2979749143123626,32.925838470458984,28.0,17.06814193725586,-7033.1376953125,123.4645004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7377319335937,305.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.59765625,18000.0,0.0,0.0,0.1527842879295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136518508195877,0.2136562764644622,-4.432451532920823e-06,0.0,0.0001550566375954,0.0,0.0,8.938300132751465,0.0,0.0,0.0,0.2896648049354553,4.0,0.0,1.0
733380,293.1835021972656,297.1499938964844,293.1499938964844,0.078349158167839,-1887.737548828125,304.1540222167969,0.7556145787239075,0.1326371133327484,0.1203701123595237,293.5093078613281,297.1499938964844,293.1499938964844,0.0113558657467365,-691.149658203125,303.0375366210937,0.5375758409500122,0.050000000745058,0.048338484019041,293.20367431640625,297.1499938964844,293.1499938964844,0.1692577600479126,-2714.90478515625,304.15625,0.9293715953826904,0.2468280494213104,0.1730852276086807,293.1855773925781,297.1499938964844,293.1499938964844,0.2256730645895004,-4616.24072265625,304.17205810546875,0.9990000128746032,0.3611505627632141,0.2939442992210388,293.2730712890625,297.1499938964844,293.1499938964844,0.008440414443612,-2770.86474609375,301.1858825683594,0.5375758409500122,0.050000000745058,0.2292969673871994,291.1855163574219,291.1499938964844,272.0589294433594,269.174072265625,284.5599670410156,293.3250427246094,291.1844482421875,1.0,0.2199529260396957,0.8037854433059692,0.8037854433059692,1.0,1.0,-1.0381362438201904,0.4278974533081054,0.610238790512085,0.2158668786287307,0.0,0.0,0.2931366562843323,32.11919021606445,31.0,-1.2080776691436768,-6915.6025390625,120.21714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600952148437,305.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.568359375,18000.0,0.0,0.0,0.1513735353946685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093550264835357,0.2093594521284103,-4.4217335926077794e-06,0.0,0.000153624889208,0.0,0.0,8.72437858581543,0.0,0.0,0.0,0.2888019680976867,4.0,0.0,1.0
733440,293.1835021972656,297.1499938964844,293.1499938964844,0.078349158167839,-1887.737548828125,304.1540222167969,0.7556145787239075,0.1326371133327484,0.1203701123595237,293.5093078613281,297.1499938964844,293.1499938964844,0.0113558657467365,-691.149658203125,303.0375366210937,0.5375758409500122,0.050000000745058,0.048338484019041,293.20367431640625,297.1499938964844,293.1499938964844,0.1692577600479126,-2714.90478515625,304.15625,0.9293715953826904,0.2468280494213104,0.1730852276086807,293.1855773925781,297.1499938964844,293.1499938964844,0.2256730645895004,-4616.24072265625,304.17205810546875,0.9990000128746032,0.3611505627632141,0.2939442992210388,293.2730712890625,297.1499938964844,293.1499938964844,0.008440414443612,-2770.86474609375,301.1858825683594,0.5375758409500122,0.050000000745058,0.2292969673871994,291.1855163574219,291.1499938964844,272.0589294433594,269.174072265625,284.5599670410156,293.3250427246094,291.1844482421875,1.0,0.2199529260396957,0.8037854433059692,0.8037854433059692,1.0,1.0,-1.0381362438201904,0.4278974533081054,0.610238790512085,0.2158668786287307,0.0,0.0,0.2931366562843323,32.11919021606445,31.0,-1.2080776691436768,-6915.6025390625,120.21714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600952148437,305.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.568359375,18000.0,0.0,0.0,0.1513735353946685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093550264835357,0.2093594521284103,-4.4217335926077794e-06,0.0,0.000153624889208,0.0,0.0,8.72437858581543,0.0,0.0,0.0,0.2888019680976867,4.0,0.0,1.0
733500,293.1837158203125,297.1499938964844,293.1499938964844,0.0780196040868759,-1881.787841796875,304.1539001464844,0.7554798126220703,0.1321680843830108,0.1199364587664604,293.5181884765625,297.1499938964844,293.1499938964844,0.0111943827942013,-686.37548828125,302.95074462890625,0.5382285714149475,0.050000000745058,0.0483329370617866,293.1986999511719,297.1499938964844,293.1499938964844,0.1694373339414596,-2717.52685546875,304.15478515625,0.930703341960907,0.2471251785755157,0.1731919944286346,293.1814270019531,297.1499938964844,293.1499938964844,0.2248271256685257,-4603.3603515625,304.1695861816406,0.9990000128746032,0.3615151047706604,0.2930460274219513,293.2735900878906,297.1499938964844,293.1499938964844,0.0084124887362122,-2765.5263671875,301.1618957519531,0.5382285714149475,0.050000000745058,0.229270651936531,291.1798400878906,291.1499938964844,272.0966796875,269.2041320800781,284.5721130371094,293.3216552734375,291.1781616210937,1.0,0.2195633649826049,0.8037159442901611,0.8037159442901611,1.0,1.0,-1.0366264581680298,0.4273557960987091,0.6092706918716431,0.2151411175727844,0.0,0.0,0.291706383228302,31.95092964172364,31.0,-9.827590942382812,-6876.62109375,119.56151580810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6284484863281,305.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28515625,18000.0,0.0,0.0,0.1507020443677902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078893184661865,0.2078937441110611,-4.417381660459796e-06,0.0,0.0001529434084659,0.0,0.0,8.650480270385742,0.0,0.0,0.0,0.2884968519210815,4.0,0.0,1.0
733560,293.1838684082031,297.1499938964844,293.1499938964844,0.0777152553200721,-1876.326416015625,304.1537475585937,0.7546966075897217,0.1317125707864761,0.119520865380764,293.5259704589844,297.1499938964844,293.1499938964844,0.0110414344817399,-681.8180541992188,302.8651123046875,0.5382879376411438,0.050000000745058,0.0483324415981769,293.1937561035156,297.1499938964844,293.1499938964844,0.1697923392057418,-2722.4150390625,304.1532592773437,0.9312880039215088,0.2474815994501114,0.173423558473587,293.1790466308594,297.1499938964844,293.1499938964844,0.2247640639543533,-4603.494140625,304.1661071777344,0.9990000128746032,0.3615896999835968,0.2929646372795105,293.2740173339844,297.1499938964844,293.1499938964844,0.0083868633955717,-2760.845458984375,301.1376953125,0.5382879376411438,0.050000000745058,0.2292682975530624,291.1724853515625,291.1499938964844,272.1336975097656,269.2336120605469,284.5827331542969,293.3190612792969,291.170654296875,1.0,0.2195272445678711,0.8036808967590332,0.8036808967590332,1.0,1.0,-1.0363036394119265,0.4273838400840759,0.6089197993278503,0.2145890742540359,0.0,0.0,0.290940374135971,31.92357063293457,34.0,-15.57320785522461,-6850.64599609375,119.4368667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982971191406,305.68817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.345703125,18000.0,0.0,0.0,0.150077074766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069841772317886,0.206988587975502,-4.414184331835713e-06,0.0,0.0001523091486888,0.0,0.0,8.603995323181152,0.0,0.0,0.0,0.2882986068725586,4.0,0.0,1.0
733620,293.1839904785156,297.1499938964844,293.1499938964844,0.0771419703960418,-1866.060791015625,304.1534423828125,0.7513070106506348,0.1308286786079406,0.1187324821949005,293.53924560546875,297.1499938964844,293.1499938964844,0.0107529759407043,-673.0203857421875,302.696044921875,0.5367293357849121,0.050000000745058,0.0483458004891872,293.1857604980469,297.1499938964844,293.1499938964844,0.1704828143119812,-2731.794677734375,304.15106201171875,0.9295247197151184,0.2479984611272812,0.1738492548465728,293.17987060546875,297.1499938964844,293.1499938964844,0.2268043607473373,-4639.5,304.1573181152344,0.9990000128746032,0.3606972694396972,0.2951169610023498,293.27471923828125,297.1499938964844,293.1499938964844,0.0083393510431051,-2752.336181640625,301.0892639160156,0.5367293357849121,0.050000000745058,0.2293316572904586,291.1575012207031,291.1499938964844,272.205322265625,269.2906494140625,284.6025390625,293.3190612792969,291.1558532714844,1.0,0.2203958183526992,0.8036107420921326,0.8036107420921326,1.0,1.0,-1.0385422706604004,0.4288052916526794,0.609736979007721,0.2139318436384201,0.0,0.0,0.2909570932388305,32.26413345336914,37.0,-19.31912422180176,-6828.447265625,120.57059478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,305.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.1490455567836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065477073192596,0.206552118062973,-4.411232112033758e-06,0.0,0.0001512622984591,0.0,0.0,8.578969955444336,0.0,0.0,0.0,0.2881760597229004,4.0,0.0,1.0
733680,293.1839904785156,297.1499938964844,293.1499938964844,0.0771419703960418,-1866.060791015625,304.1534423828125,0.7513070106506348,0.1308286786079406,0.1187324821949005,293.53924560546875,297.1499938964844,293.1499938964844,0.0107529759407043,-673.0203857421875,302.696044921875,0.5367293357849121,0.050000000745058,0.0483458004891872,293.1857604980469,297.1499938964844,293.1499938964844,0.1704828143119812,-2731.794677734375,304.15106201171875,0.9295247197151184,0.2479984611272812,0.1738492548465728,293.17987060546875,297.1499938964844,293.1499938964844,0.2268043607473373,-4639.5,304.1573181152344,0.9990000128746032,0.3606972694396972,0.2951169610023498,293.27471923828125,297.1499938964844,293.1499938964844,0.0083393510431051,-2752.336181640625,301.0892639160156,0.5367293357849121,0.050000000745058,0.2293316572904586,291.1575012207031,291.1499938964844,272.205322265625,269.2906494140625,284.6025390625,293.3190612792969,291.1558532714844,1.0,0.2203958183526992,0.8036107420921326,0.8036107420921326,1.0,1.0,-1.0385422706604004,0.4288052916526794,0.609736979007721,0.2139318436384201,0.0,0.0,0.2909570932388305,32.26413345336914,37.0,-19.31912422180176,-6828.447265625,120.57059478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,305.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.1490455567836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065477073192596,0.206552118062973,-4.411232112033758e-06,0.0,0.0001512622984591,0.0,0.0,8.578969955444336,0.0,0.0,0.0,0.2881760597229004,4.0,0.0,1.0
733740,293.1840515136719,297.1499938964844,293.1499938964844,0.0765803456306457,-1855.98193359375,304.1532287597656,0.7458909749984741,0.1299572139978408,0.1179778650403022,293.5504455566406,297.1499938964844,293.1499938964844,0.0104797901585698,-664.3628540039062,302.52813720703125,0.5332925915718079,0.050000000745058,0.0483762361109256,293.1809387207031,297.1499938964844,293.1499938964844,0.1708479821681976,-2736.768310546875,304.1501159667969,0.9239680171012878,0.248073324561119,0.1740078181028366,293.188232421875,297.1499938964844,293.1499938964844,0.2313722074031829,-4716.703125,304.1472473144531,0.9990000128746032,0.3582591414451599,0.2999672889709472,293.2755126953125,297.1499938964844,293.1499938964844,0.0082940086722373,-2744.117431640625,301.040771484375,0.5332925915718079,0.050000000745058,0.2294760346412658,291.1447448730469,291.1499938964844,272.2735290527344,269.3450012207031,284.6226501464844,293.3276672363281,291.1434631347656,1.0,0.222330167889595,0.8035405874252319,0.8035405874252319,1.0,1.0,-1.0438570976257324,0.4316621720790863,0.612194836139679,0.2138053327798843,0.0,0.0,0.2925419211387634,33.072654724121094,40.0,-17.451433181762695,-6833.98486328125,123.27924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,305.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3359375,18000.0,0.0,0.0,0.1484037637710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074811309576034,0.2074855417013168,-4.411931058712071e-06,0.0,0.0001506109547335,0.0,0.0,8.621967315673828,0.0,0.0,0.0,0.2883329093456268,4.0,0.0,1.0
733800,293.1840515136719,297.1499938964844,293.1499938964844,0.0765803456306457,-1855.98193359375,304.1532287597656,0.7458909749984741,0.1299572139978408,0.1179778650403022,293.5504455566406,297.1499938964844,293.1499938964844,0.0104797901585698,-664.3628540039062,302.52813720703125,0.5332925915718079,0.050000000745058,0.0483762361109256,293.1809387207031,297.1499938964844,293.1499938964844,0.1708479821681976,-2736.768310546875,304.1501159667969,0.9239680171012878,0.248073324561119,0.1740078181028366,293.188232421875,297.1499938964844,293.1499938964844,0.2313722074031829,-4716.703125,304.1472473144531,0.9990000128746032,0.3582591414451599,0.2999672889709472,293.2755126953125,297.1499938964844,293.1499938964844,0.0082940086722373,-2744.117431640625,301.040771484375,0.5332925915718079,0.050000000745058,0.2294760346412658,291.1447448730469,291.1499938964844,272.2735290527344,269.3450012207031,284.6226501464844,293.3276672363281,291.1434631347656,1.0,0.222330167889595,0.8035405874252319,0.8035405874252319,1.0,1.0,-1.0438570976257324,0.4316621720790863,0.612194836139679,0.2138053327798843,0.0,0.0,0.2925419211387634,33.072654724121094,40.0,-17.451433181762695,-6833.98486328125,123.27924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,305.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3359375,18000.0,0.0,0.0,0.1484037637710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074811309576034,0.2074855417013168,-4.411931058712071e-06,0.0,0.0001506109547335,0.0,0.0,8.621967315673828,0.0,0.0,0.0,0.2883329093456268,4.0,0.0,1.0
733860,293.18414306640625,297.1499938964844,293.1499938964844,0.0760034099221229,-1845.584228515625,304.15313720703125,0.7389894127845764,0.1290748417377472,0.1172322854399681,293.5605163574219,297.1499938964844,293.1499938964844,0.0102166030555963,-655.6683959960938,302.3597412109375,0.5284741520881653,0.050000000745058,0.0484214499592781,293.1791076660156,297.1499938964844,293.1499938964844,0.1707964688539505,-2736.208984375,304.1501770019531,0.9153725504875184,0.2476658970117569,0.1738440245389938,293.2035522460937,297.1499938964844,293.1499938964844,0.2380458563566208,-4827.53857421875,304.1370544433594,0.9990000128746032,0.3542003929615021,0.3070321679115295,293.276611328125,297.1499938964844,293.1499938964844,0.0082490788772702,-2735.704833984375,300.99188232421875,0.5284741520881653,0.050000000745058,0.2296905070543289,291.1351623535156,291.1499938964844,272.337890625,269.3963317871094,284.6450500488281,293.3455505371094,291.13427734375,1.0,0.2251324951648712,0.8033154606819153,0.8033154606819153,1.0,1.0,-1.051555871963501,0.4355953633785248,0.6159605383872986,0.2141412943601608,0.0,0.0,0.2951952517032623,34.28451156616211,28.0,-13.39078140258789,-6857.59130859375,127.31928253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,305.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1482269465923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093867659568786,0.209391176700592,-4.415299827087438e-06,0.0,0.0001504315005149,0.0,0.0,8.713591575622559,0.0,0.0,0.0,0.2886904776096344,4.0,0.0,1.0
733920,293.18414306640625,297.1499938964844,293.1499938964844,0.0760034099221229,-1845.584228515625,304.15313720703125,0.7389894127845764,0.1290748417377472,0.1172322854399681,293.5605163574219,297.1499938964844,293.1499938964844,0.0102166030555963,-655.6683959960938,302.3597412109375,0.5284741520881653,0.050000000745058,0.0484214499592781,293.1791076660156,297.1499938964844,293.1499938964844,0.1707964688539505,-2736.208984375,304.1501770019531,0.9153725504875184,0.2476658970117569,0.1738440245389938,293.2035522460937,297.1499938964844,293.1499938964844,0.2380458563566208,-4827.53857421875,304.1370544433594,0.9990000128746032,0.3542003929615021,0.3070321679115295,293.276611328125,297.1499938964844,293.1499938964844,0.0082490788772702,-2735.704833984375,300.99188232421875,0.5284741520881653,0.050000000745058,0.2296905070543289,291.1351623535156,291.1499938964844,272.337890625,269.3963317871094,284.6450500488281,293.3455505371094,291.13427734375,1.0,0.2251324951648712,0.8033154606819153,0.8033154606819153,1.0,1.0,-1.051555871963501,0.4355953633785248,0.6159605383872986,0.2141412943601608,0.0,0.0,0.2951952517032623,34.28451156616211,28.0,-13.39078140258789,-6857.59130859375,127.31928253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,305.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1482269465923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093867659568786,0.209391176700592,-4.415299827087438e-06,0.0,0.0001504315005149,0.0,0.0,8.713591575622559,0.0,0.0,0.0,0.2886904776096344,4.0,0.0,1.0
733980,293.18414306640625,297.1499938964844,293.1499938964844,0.0752502754330635,-1831.7210693359373,304.1533508300781,0.7411054968833923,0.1282099187374115,0.1164178699254989,293.5697631835937,297.1499938964844,293.1499938964844,0.0099258869886398,-645.0287475585938,302.1923217773437,0.5318023562431335,0.050000000745058,0.0483898930251598,293.1763000488281,297.1499938964844,293.1499938964844,0.1703554689884185,-2730.354736328125,304.1508483886719,0.9204988479614258,0.2474870681762695,0.17356538772583,293.2154541015625,297.1499938964844,293.1499938964844,0.2336308658123016,-4752.26806640625,304.1493835449219,0.9990000128746032,0.3503949046134949,0.3021179139614105,293.2778015136719,297.1499938964844,293.1499938964844,0.008179404772818,-2719.466064453125,300.94610595703125,0.5318023562431335,0.050000000745058,0.2295408099889755,291.1410522460937,291.1499938964844,272.3980712890625,269.4444274902344,284.68231201171875,293.35919189453125,291.1441955566406,1.0,0.222397893667221,0.8030903339385986,0.8030903339385986,1.0,1.0,-1.0441365242004397,0.4322203695774078,0.6119161248207092,0.212541252374649,0.0,0.0,0.2964304685592651,33.39347457885742,25.0,15.570442199707031,-6839.0810546875,123.9160385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,305.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.148488849401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111730128526687,0.2111774384975433,-4.420147888595238e-06,0.0,0.0001506973057985,0.0,0.0,8.80296802520752,0.0,0.0,0.0,0.2890433073043823,4.0,0.0,1.0
734040,293.18414306640625,297.1499938964844,293.1499938964844,0.0752502754330635,-1831.7210693359373,304.1533508300781,0.7411054968833923,0.1282099187374115,0.1164178699254989,293.5697631835937,297.1499938964844,293.1499938964844,0.0099258869886398,-645.0287475585938,302.1923217773437,0.5318023562431335,0.050000000745058,0.0483898930251598,293.1763000488281,297.1499938964844,293.1499938964844,0.1703554689884185,-2730.354736328125,304.1508483886719,0.9204988479614258,0.2474870681762695,0.17356538772583,293.2154541015625,297.1499938964844,293.1499938964844,0.2336308658123016,-4752.26806640625,304.1493835449219,0.9990000128746032,0.3503949046134949,0.3021179139614105,293.2778015136719,297.1499938964844,293.1499938964844,0.008179404772818,-2719.466064453125,300.94610595703125,0.5318023562431335,0.050000000745058,0.2295408099889755,291.1410522460937,291.1499938964844,272.3980712890625,269.4444274902344,284.68231201171875,293.35919189453125,291.1441955566406,1.0,0.222397893667221,0.8030903339385986,0.8030903339385986,1.0,1.0,-1.0441365242004397,0.4322203695774078,0.6119161248207092,0.212541252374649,0.0,0.0,0.2964304685592651,33.39347457885742,25.0,15.570442199707031,-6839.0810546875,123.9160385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,305.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.148488849401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111730128526687,0.2111774384975433,-4.420147888595238e-06,0.0,0.0001506973057985,0.0,0.0,8.80296802520752,0.0,0.0,0.0,0.2890433073043823,4.0,0.0,1.0
734100,293.1841125488281,297.1499938964844,293.1499938964844,0.0747991055250167,-1823.2911376953125,304.153564453125,0.7433773875236511,0.1277830451726913,0.1160105541348457,293.57421875,297.1499938964844,293.1499938964844,0.0097730597481131,-639.0057373046875,302.1098327636719,0.5345771908760071,0.050000000745058,0.0483647137880325,293.1733093261719,297.1499938964844,293.1499938964844,0.1702512800693512,-2728.832275390625,304.15087890625,0.9254584312438964,0.2477413713932037,0.1736635863780975,293.215087890625,297.1499938964844,293.1499938964844,0.2297290712594986,-4686.888671875,304.1565246582031,0.9990000128746032,0.3496338129043579,0.2981371879577636,293.2783203125,297.1499938964844,293.1499938964844,0.008137091062963,-2708.4970703125,300.9262084960937,0.5345771908760071,0.050000000745058,0.2294213771820068,291.1556396484375,291.1499938964844,272.4264831542969,269.4671630859375,284.6982727050781,293.35723876953125,291.15875244140625,1.0,0.2207929641008377,0.8029777407646179,0.8029777407646179,1.0,1.0,-1.0388123989105225,0.4297633171081543,0.6090490818023682,0.2115122824907302,0.0,0.0,0.2945982217788696,32.69245910644531,25.0,25.987638473510746,-6800.41064453125,121.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19140625,18000.0,0.0,0.0,0.1486852169036865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210381418466568,0.2103858292102813,-4.420637196744792e-06,0.0,0.0001508965942775,0.0,0.0,8.768352508544922,0.0,0.0,0.0,0.288922905921936,4.0,0.0,1.0
734160,293.18408203125,297.1499938964844,293.1499938964844,0.0743815824389457,-1815.562255859375,304.1536865234375,0.7458840608596802,0.1273593306541443,0.1156034395098686,293.5785522460937,297.1499938964844,293.1499938964844,0.0096258763223886,-633.203857421875,302.0263366699219,0.537580132484436,0.050000000745058,0.0483385175466537,293.1703186035156,297.1499938964844,293.1499938964844,0.1703055202960968,-2729.446533203125,304.150634765625,0.9309437870979308,0.2480355203151703,0.1738349795341491,293.21221923828125,297.1499938964844,293.1499938964844,0.2257022857666015,-4619.63720703125,304.16265869140625,0.9990000128746032,0.3493685722351074,0.2939388155937195,293.2787170410156,297.1499938964844,293.1499938964844,0.0080972202122211,-2698.521728515625,300.9054870605469,0.537580132484436,0.050000000745058,0.2292971163988113,291.1659545898437,291.1499938964844,272.4537048339844,269.489013671875,284.7121887207031,293.3524169921875,291.1676330566406,1.0,0.2189983278512954,0.8028886914253235,0.8028886914253235,1.0,1.0,-1.0333101749420166,0.4272116720676422,0.6060985326766968,0.2104967832565307,0.0,0.0,0.2924702763557434,31.96488380432129,28.0,24.01465606689453,-6750.84521484375,118.80137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20465087890625,305.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.63671875,18000.0,0.0,0.0,0.1488512754440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087872326374054,0.2087916433811187,-4.418626758706523e-06,0.0,0.0001510651345597,0.0,0.0,8.693037033081055,0.0,0.0,0.0,0.2886448800563812,4.0,0.0,1.0
734220,293.1839904785156,297.1499938964844,293.1499938964844,0.0736584514379501,-1802.3570556640625,304.1536560058594,0.7475506663322449,0.1265148073434829,0.1148208156228065,293.5870056152344,297.1499938964844,293.1499938964844,0.0093528442084789,-622.4786987304688,301.85577392578125,0.5405407547950745,0.050000000745058,0.048313695937395,293.166015625,297.1499938964844,293.1499938964844,0.170563668012619,-2732.761474609375,304.1499938964844,0.936587691307068,0.2483970373868942,0.1741421073675155,293.2044982910156,297.1499938964844,293.1499938964844,0.2217382788658142,-4554.52490234375,304.1647644042969,0.9990000128746032,0.3493618071079254,0.2899029850959778,293.2792663574219,297.1499938964844,293.1499938964844,0.0080308029428124,-2682.901123046875,300.8612670898437,0.5405407547950745,0.050000000745058,0.2291793823242187,291.1733703613281,291.1499938964844,272.5044860839844,269.5298156738281,284.73272705078125,293.3423767089844,291.1733093261719,1.0,0.2174385786056518,0.8027105927467346,0.8027105927467346,1.0,1.0,-1.027721285820007,0.4246647357940674,0.6030565500259399,0.2093212306499481,0.0,0.0,0.2886919379234314,31.26815223693848,31.0,9.500496864318848,-6673.8798828125,116.26932525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,305.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.029296875,18000.0,0.0,0.0,0.1489964723587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056338936090469,0.2056383043527603,-4.411929239722667e-06,0.0,0.0001512124727014,0.0,0.0,8.539501190185547,0.0,0.0,0.0,0.288041740655899,4.0,0.0,1.0
734280,293.1839904785156,297.1499938964844,293.1499938964844,0.0736584514379501,-1802.3570556640625,304.1536560058594,0.7475506663322449,0.1265148073434829,0.1148208156228065,293.5870056152344,297.1499938964844,293.1499938964844,0.0093528442084789,-622.4786987304688,301.85577392578125,0.5405407547950745,0.050000000745058,0.048313695937395,293.166015625,297.1499938964844,293.1499938964844,0.170563668012619,-2732.761474609375,304.1499938964844,0.936587691307068,0.2483970373868942,0.1741421073675155,293.2044982910156,297.1499938964844,293.1499938964844,0.2217382788658142,-4554.52490234375,304.1647644042969,0.9990000128746032,0.3493618071079254,0.2899029850959778,293.2792663574219,297.1499938964844,293.1499938964844,0.0080308029428124,-2682.901123046875,300.8612670898437,0.5405407547950745,0.050000000745058,0.2291793823242187,291.1733703613281,291.1499938964844,272.5044860839844,269.5298156738281,284.73272705078125,293.3423767089844,291.1733093261719,1.0,0.2174385786056518,0.8027105927467346,0.8027105927467346,1.0,1.0,-1.027721285820007,0.4246647357940674,0.6030565500259399,0.2093212306499481,0.0,0.0,0.2886919379234314,31.26815223693848,31.0,9.500496864318848,-6673.8798828125,116.26932525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,305.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.029296875,18000.0,0.0,0.0,0.1489964723587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056338936090469,0.2056383043527603,-4.411929239722667e-06,0.0,0.0001512124727014,0.0,0.0,8.539501190185547,0.0,0.0,0.0,0.288041740655899,4.0,0.0,1.0
734340,293.1838684082031,297.1499938964844,293.1499938964844,0.0730279609560966,-1791.0106201171875,304.1534729003906,0.7460573315620422,0.1256730705499649,0.1140644997358322,293.5951843261719,297.1499938964844,293.1499938964844,0.0090999510139226,-612.473388671875,301.6810913085937,0.5406074523925781,0.050000000745058,0.0483131594955921,293.165283203125,297.1499938964844,293.1499938964844,0.1705502718687057,-2732.62255859375,304.1500549316406,0.9365684390068054,0.2481474727392196,0.1740789115428924,293.2012939453125,297.1499938964844,293.1499938964844,0.2215429991483688,-4552.81396484375,304.1600646972656,0.9990000128746032,0.3486429452896118,0.289813220500946,293.2796936035156,297.1499938964844,293.1499938964844,0.0079756425693631,-2670.911865234375,300.8143920898437,0.5406074523925781,0.050000000745058,0.2291768193244934,291.1697692871094,291.1499938964844,272.54998779296875,269.5666198730469,284.7516784667969,293.3413391113281,291.1690979003906,1.0,0.2173525243997573,0.802532434463501,0.802532434463501,1.0,1.0,-1.0266247987747192,0.4241951406002044,0.6024296879768372,0.2089630216360092,0.0,0.0,0.2862451374530792,31.23855972290039,34.0,-2.566393613815308,-6629.53173828125,115.96257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,305.3875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.947265625,18000.0,0.0,0.0,0.1489148437976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034259885549545,0.2034303992986679,-4.405990694067441e-06,0.0,0.0001511296431999,0.0,0.0,8.43018913269043,0.0,0.0,0.0,0.2875946164131164,4.0,0.0,1.0
734400,293.1838684082031,297.1499938964844,293.1499938964844,0.0730279609560966,-1791.0106201171875,304.1534729003906,0.7460573315620422,0.1256730705499649,0.1140644997358322,293.5951843261719,297.1499938964844,293.1499938964844,0.0090999510139226,-612.473388671875,301.6810913085937,0.5406074523925781,0.050000000745058,0.0483131594955921,293.165283203125,297.1499938964844,293.1499938964844,0.1705502718687057,-2732.62255859375,304.1500549316406,0.9365684390068054,0.2481474727392196,0.1740789115428924,293.2012939453125,297.1499938964844,293.1499938964844,0.2215429991483688,-4552.81396484375,304.1600646972656,0.9990000128746032,0.3486429452896118,0.289813220500946,293.2796936035156,297.1499938964844,293.1499938964844,0.0079756425693631,-2670.911865234375,300.8143920898437,0.5406074523925781,0.050000000745058,0.2291768193244934,291.1697692871094,291.1499938964844,272.54998779296875,269.5666198730469,284.7516784667969,293.3413391113281,291.1690979003906,1.0,0.2173525243997573,0.802532434463501,0.802532434463501,1.0,1.0,-1.0266247987747192,0.4241951406002044,0.6024296879768372,0.2089630216360092,0.0,0.0,0.2862451374530792,31.23855972290039,34.0,-2.566393613815308,-6629.53173828125,115.96257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,305.3875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.947265625,18000.0,0.0,0.0,0.1489148437976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034259885549545,0.2034303992986679,-4.405990694067441e-06,0.0,0.0001511296431999,0.0,0.0,8.43018913269043,0.0,0.0,0.0,0.2875946164131164,4.0,0.0,1.0
734460,293.1788635253906,297.1499938964844,293.1499938964844,0.0730598047375679,-1791.8243408203125,304.1522521972656,0.7439373731613159,0.125842273235321,0.1140555813908577,293.5968933105469,297.1499938964844,293.1499938964844,0.0088866585865616,-603.8958740234375,301.5205993652344,0.5386912226676941,0.050000000745058,0.0483291149139404,293.1625671386719,297.1499938964844,293.1499938964844,0.1707828938961029,-2735.765869140625,304.1496276855469,0.9335368871688844,0.2483250647783279,0.1741748005151748,293.1989440917969,297.1499938964844,293.1499938964844,0.2239246964454651,-4593.92626953125,304.1526794433594,0.9990000128746032,0.3478402495384216,0.2924127280712127,293.274169921875,297.1499938964844,293.1499938964844,0.0079493364319205,-2665.896240234375,300.78277587890625,0.5386912226676941,0.050000000745058,0.2292525023221969,291.1618957519531,291.1499938964844,272.5926513671875,269.6015319824219,284.7689208984375,293.3477783203125,291.1606750488281,1.0,0.2185046225786209,0.8024236559867859,0.8024236559867859,1.0,1.0,-1.02995765209198,0.4257969260215759,0.604160726070404,0.2093657553195953,0.0,0.0,0.2851271331310272,31.67679214477539,37.0,-10.47939395904541,-6614.8623046875,117.5076675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,305.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1486942321062088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022210359573364,0.2022254317998886,-4.402185368235223e-06,0.0,0.0001509057328803,0.0,0.0,8.369688987731934,0.0,0.0,0.0,0.2873413264751434,4.0,0.0,1.0
734520,293.1788635253906,297.1499938964844,293.1499938964844,0.0730598047375679,-1791.8243408203125,304.1522521972656,0.7439373731613159,0.125842273235321,0.1140555813908577,293.5968933105469,297.1499938964844,293.1499938964844,0.0088866585865616,-603.8958740234375,301.5205993652344,0.5386912226676941,0.050000000745058,0.0483291149139404,293.1625671386719,297.1499938964844,293.1499938964844,0.1707828938961029,-2735.765869140625,304.1496276855469,0.9335368871688844,0.2483250647783279,0.1741748005151748,293.1989440917969,297.1499938964844,293.1499938964844,0.2239246964454651,-4593.92626953125,304.1526794433594,0.9990000128746032,0.3478402495384216,0.2924127280712127,293.274169921875,297.1499938964844,293.1499938964844,0.0079493364319205,-2665.896240234375,300.78277587890625,0.5386912226676941,0.050000000745058,0.2292525023221969,291.1618957519531,291.1499938964844,272.5926513671875,269.6015319824219,284.7689208984375,293.3477783203125,291.1606750488281,1.0,0.2185046225786209,0.8024236559867859,0.8024236559867859,1.0,1.0,-1.02995765209198,0.4257969260215759,0.604160726070404,0.2093657553195953,0.0,0.0,0.2851271331310272,31.67679214477539,37.0,-10.47939395904541,-6614.8623046875,117.5076675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,305.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1486942321062088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022210359573364,0.2022254317998886,-4.402185368235223e-06,0.0,0.0001509057328803,0.0,0.0,8.369688987731934,0.0,0.0,0.0,0.2873413264751434,4.0,0.0,1.0
