time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734580,293.1770324707031,297.1499938964844,293.1499938964844,0.0729346796870231,-1789.72265625,304.1517333984375,0.739300012588501,0.1254855394363403,0.1138492450118064,293.6001892089844,297.1499938964844,293.1499938964844,0.0086727738380432,-595.0653076171875,301.3547058105469,0.5348368883132935,0.050000000745058,0.0483624413609504,293.1646423339844,297.1499938964844,293.1499938964844,0.1704915463924408,-2732.034912109375,304.1502685546875,0.9262098073959352,0.2475903779268264,0.1738112717866897,293.2055358886719,297.1499938964844,293.1499938964844,0.228917121887207,-4677.90478515625,304.1434326171875,0.9990000128746032,0.3452809751033783,0.2977698445320129,293.2708740234375,297.1499938964844,293.1499938964844,0.0079183569177985,-2659.96923828125,300.74664306640625,0.5348368883132935,0.050000000745058,0.2294106036424636,291.1530456542969,291.1499938964844,272.6350402832031,269.6368713378906,284.7915344238281,293.36865234375,291.1522521972656,1.0,0.2206783890724182,0.802314817905426,0.802314817905426,1.0,1.0,-1.035932540893555,0.4286367893218994,0.6072956919670105,0.2102069705724716,0.0,0.0,0.2853525876998901,32.584835052490234,25.0,-10.867401123046877,-6623.84716796875,120.51531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,305.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.1484495401382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021713554859161,0.2021757513284683,-4.400951638672268e-06,0.0,0.0001506574189988,0.0,0.0,8.365224838256836,0.0,0.0,0.0,0.2873098254203796,4.0,0.0,1.0
734640,293.1770324707031,297.1499938964844,293.1499938964844,0.0729346796870231,-1789.72265625,304.1517333984375,0.739300012588501,0.1254855394363403,0.1138492450118064,293.6001892089844,297.1499938964844,293.1499938964844,0.0086727738380432,-595.0653076171875,301.3547058105469,0.5348368883132935,0.050000000745058,0.0483624413609504,293.1646423339844,297.1499938964844,293.1499938964844,0.1704915463924408,-2732.034912109375,304.1502685546875,0.9262098073959352,0.2475903779268264,0.1738112717866897,293.2055358886719,297.1499938964844,293.1499938964844,0.228917121887207,-4677.90478515625,304.1434326171875,0.9990000128746032,0.3452809751033783,0.2977698445320129,293.2708740234375,297.1499938964844,293.1499938964844,0.0079183569177985,-2659.96923828125,300.74664306640625,0.5348368883132935,0.050000000745058,0.2294106036424636,291.1530456542969,291.1499938964844,272.6350402832031,269.6368713378906,284.7915344238281,293.36865234375,291.1522521972656,1.0,0.2206783890724182,0.802314817905426,0.802314817905426,1.0,1.0,-1.035932540893555,0.4286367893218994,0.6072956919670105,0.2102069705724716,0.0,0.0,0.2853525876998901,32.584835052490234,25.0,-10.867401123046877,-6623.84716796875,120.51531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,305.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.1484495401382446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021713554859161,0.2021757513284683,-4.400951638672268e-06,0.0,0.0001506574189988,0.0,0.0,8.365224838256836,0.0,0.0,0.0,0.2873098254203796,4.0,0.0,1.0
734700,293.1765441894531,297.1499938964844,293.1499938964844,0.0727570876479148,-1786.5247802734375,304.1517333984375,0.7399919629096985,0.1252410113811493,0.1136336922645568,293.6023254394531,297.1499938964844,293.1499938964844,0.0085587557405233,-590.1196899414062,301.27056884765625,0.5358705520629883,0.050000000745058,0.0483533293008804,293.165771484375,297.1499938964844,293.1499938964844,0.1701355576515197,-2727.3955078125,304.15087890625,0.9273099303245544,0.247182160615921,0.1734900176525116,293.2099304199219,297.1499938964844,293.1499938964844,0.2277053296566009,-4657.02880859375,304.14697265625,0.9990000128746032,0.3437134921550751,0.2963155806064605,293.26983642578125,297.1499938964844,293.1499938964844,0.0078951446339488,-2654.75048828125,300.7279968261719,0.5358705520629883,0.050000000745058,0.2293673753738403,291.1511535644531,291.1499938964844,272.6561279296875,269.6546936035156,284.8092346191406,293.3800354003906,291.1517333984375,1.0,0.2196348011493683,0.8022603988647461,0.8022603988647461,1.0,1.0,-1.033486008644104,0.4274511337280273,0.6060348749160767,0.2098910361528396,0.0,0.0,0.2854921221733093,32.32884979248047,25.0,-2.562947988510132,-6617.28564453125,119.48303985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1948547363281,305.3753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.1483456641435623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023357897996902,0.2023401856422424,-4.401078513183165e-06,0.0,0.000150551990373,0.0,0.0,8.372750282287598,0.0,0.0,0.0,0.2873351275920868,4.0,0.0,1.0
734760,293.1761474609375,297.1499938964844,293.1499938964844,0.072476752102375,-1781.318115234375,304.1519470214844,0.7433285713195801,0.1249796152114868,0.1133778914809227,293.6046447753906,297.1499938964844,293.1499938964844,0.0084351720288395,-584.4109497070312,301.1876220703125,0.5394104719161987,0.050000000745058,0.0483230724930763,293.1653747558594,297.1499938964844,293.1499938964844,0.1697595417499542,-2722.384521484375,304.1513977050781,0.9328932762145996,0.247062548995018,0.1732825934886932,293.2104187011719,297.1499938964844,293.1499938964844,0.2231628745794296,-4580.35595703125,304.15582275390625,0.9990000128746032,0.3428524434566498,0.2914322912693023,293.26904296875,297.1499938964844,293.1499938964844,0.0078627225011587,-2646.258544921875,300.71142578125,0.5394104719161987,0.050000000745058,0.2292238622903823,291.15887451171875,291.1499938964844,272.6771850585937,269.6725769042969,284.82843017578125,293.3841247558594,291.16192626953125,1.0,0.2174071967601776,0.8021546006202698,0.8021546006202698,1.0,1.0,-1.0268627405166626,0.4242798089981079,0.6025829315185547,0.2089505046606063,0.0,0.0,0.2841804623603821,31.49217796325684,28.0,15.312359809875488,-6592.57421875,116.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,305.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1482291221618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019755840301513,0.2019799798727035,-4.401157184474869e-06,0.0,0.000150433712406,0.0,0.0,8.35692024230957,0.0,0.0,0.0,0.2872700989246368,4.0,0.0,1.0
734820,293.17578125,297.1499938964844,293.1499938964844,0.0718974620103836,-1770.5989990234375,304.1522521972656,0.7453110218048096,0.1243921294808387,0.1128476187586784,293.6100769042969,297.1499938964844,293.1499938964844,0.0081973802298307,-573.2218017578125,301.0197448730469,0.5422402620315552,0.050000000745058,0.0482998788356781,293.1634521484375,297.1499938964844,293.1499938964844,0.169451355934143,-2718.212158203125,304.1513977050781,0.937585175037384,0.2470655590295791,0.1732543408870697,293.2054138183594,297.1499938964844,293.1499938964844,0.2192782014608383,-4515.63671875,304.15997314453125,0.9990000128746032,0.3423395752906799,0.2876295149326324,293.2680053710937,297.1499938964844,293.1499938964844,0.0078026391565799,-2630.55078125,300.67822265625,0.5422402620315552,0.050000000745058,0.2291138172149658,291.1780090332031,291.1499938964844,272.7190856933594,269.70867919921875,284.85260009765625,293.381591796875,291.1780700683594,1.0,0.2160615026950836,0.8019430637359619,0.8019430637359619,1.0,1.0,-1.0214632749557495,0.4216790497303009,0.599784255027771,0.2081882506608963,0.0,0.0,0.2788479030132293,30.847475051879883,31.0,12.848835945129396,-6516.28466796875,114.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,305.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.578125,18000.0,0.0,0.0,0.1478135138750076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982695162296295,0.1982739120721817,-4.3959471440757625e-06,0.0,0.0001500119251431,0.0,0.0,8.183533668518066,0.0,0.0,0.0,0.2866161465644836,4.0,0.0,1.0
734880,293.17578125,297.1499938964844,293.1499938964844,0.0718974620103836,-1770.5989990234375,304.1522521972656,0.7453110218048096,0.1243921294808387,0.1128476187586784,293.6100769042969,297.1499938964844,293.1499938964844,0.0081973802298307,-573.2218017578125,301.0197448730469,0.5422402620315552,0.050000000745058,0.0482998788356781,293.1634521484375,297.1499938964844,293.1499938964844,0.169451355934143,-2718.212158203125,304.1513977050781,0.937585175037384,0.2470655590295791,0.1732543408870697,293.2054138183594,297.1499938964844,293.1499938964844,0.2192782014608383,-4515.63671875,304.15997314453125,0.9990000128746032,0.3423395752906799,0.2876295149326324,293.2680053710937,297.1499938964844,293.1499938964844,0.0078026391565799,-2630.55078125,300.67822265625,0.5422402620315552,0.050000000745058,0.2291138172149658,291.1780090332031,291.1499938964844,272.7190856933594,269.70867919921875,284.85260009765625,293.381591796875,291.1780700683594,1.0,0.2160615026950836,0.8019430637359619,0.8019430637359619,1.0,1.0,-1.0214632749557495,0.4216790497303009,0.599784255027771,0.2081882506608963,0.0,0.0,0.2788479030132293,30.847475051879883,31.0,12.848835945129396,-6516.28466796875,114.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,305.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.578125,18000.0,0.0,0.0,0.1478135138750076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982695162296295,0.1982739120721817,-4.3959471440757625e-06,0.0,0.0001500119251431,0.0,0.0,8.183533668518066,0.0,0.0,0.0,0.2866161465644836,4.0,0.0,1.0
734940,293.1757507324219,297.1499938964844,293.1499938964844,0.0714371353387832,-1762.3677978515625,304.1522521972656,0.7439126372337341,0.1237478256225586,0.1122819855809211,293.6160888671875,297.1499938964844,293.1499938964844,0.0079787271097302,-563.1063842773438,300.8428039550781,0.5420399308204651,0.050000000745058,0.0483014993369579,293.1635437011719,297.1499938964844,293.1499938964844,0.1692994236946106,-2716.353515625,304.1512145996094,0.9368775486946106,0.2467119544744491,0.1730753183364868,293.2036437988281,297.1499938964844,293.1499938964844,0.2194777876138687,-4520.10302734375,304.1561889648437,0.9990000128746032,0.3413036465644836,0.2878959774971008,293.2674560546875,297.1499938964844,293.1499938964844,0.0077574872411787,-2620.57080078125,300.63775634765625,0.5420399308204651,0.050000000745058,0.229121521115303,291.1737365722656,291.1499938964844,272.7607421875,269.7450866699219,284.87408447265625,293.38507080078125,291.173095703125,1.0,0.2161416262388229,0.801731526851654,0.801731526851654,1.0,1.0,-1.0208991765975952,0.4213514626026153,0.5995477437973022,0.2081974893808365,0.0,0.0,0.2759186625480652,30.88485336303711,34.0,-1.5613014698028564,-6472.63525390625,114.02249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,305.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.43359375,18000.0,0.0,0.0,0.1470934301614761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956134587526321,0.1956178545951843,-4.388929028209532e-06,0.0,0.0001492811279604,0.0,0.0,8.054028511047363,0.0,0.0,0.0,0.2860908210277557,4.0,0.0,1.0
735000,293.1757507324219,297.1499938964844,293.1499938964844,0.0714371353387832,-1762.3677978515625,304.1522521972656,0.7439126372337341,0.1237478256225586,0.1122819855809211,293.6160888671875,297.1499938964844,293.1499938964844,0.0079787271097302,-563.1063842773438,300.8428039550781,0.5420399308204651,0.050000000745058,0.0483014993369579,293.1635437011719,297.1499938964844,293.1499938964844,0.1692994236946106,-2716.353515625,304.1512145996094,0.9368775486946106,0.2467119544744491,0.1730753183364868,293.2036437988281,297.1499938964844,293.1499938964844,0.2194777876138687,-4520.10302734375,304.1561889648437,0.9990000128746032,0.3413036465644836,0.2878959774971008,293.2674560546875,297.1499938964844,293.1499938964844,0.0077574872411787,-2620.57080078125,300.63775634765625,0.5420399308204651,0.050000000745058,0.229121521115303,291.1737365722656,291.1499938964844,272.7607421875,269.7450866699219,284.87408447265625,293.38507080078125,291.173095703125,1.0,0.2161416262388229,0.801731526851654,0.801731526851654,1.0,1.0,-1.0208991765975952,0.4213514626026153,0.5995477437973022,0.2081974893808365,0.0,0.0,0.2759186625480652,30.88485336303711,34.0,-1.5613014698028564,-6472.63525390625,114.02249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,305.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.43359375,18000.0,0.0,0.0,0.1470934301614761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956134587526321,0.1956178545951843,-4.388929028209532e-06,0.0,0.0001492811279604,0.0,0.0,8.054028511047363,0.0,0.0,0.0,0.2860908210277557,4.0,0.0,1.0
735060,293.1759338378906,297.1499938964844,293.1499938964844,0.0709654465317726,-1753.965087890625,304.1522827148437,0.7400336861610413,0.1230574548244476,0.1116917207837104,293.6225280761719,297.1499938964844,293.1499938964844,0.0077680060639977,-553.1190185546875,300.6620483398437,0.5395823121070862,0.050000000745058,0.0483216680586338,293.16534423828125,297.1499938964844,293.1499938964844,0.1688947826623916,-2711.198486328125,304.1514892578125,0.931876301765442,0.246003121137619,0.1726584881544113,293.20806884765625,297.1499938964844,293.1499938964844,0.2225005775690078,-4571.654296875,304.1490478515625,0.9990000128746032,0.3390614092350006,0.2911989688873291,293.26739501953125,297.1499938964844,293.1499938964844,0.007715918123722,-2611.638671875,300.5955810546875,0.5395823121070862,0.050000000745058,0.2292171865701675,291.1676025390625,291.1499938964844,272.8021850585937,269.78179931640625,284.8970947265625,293.3985595703125,291.1666564941406,1.0,0.2174137532711029,0.8016351461410522,0.8016351461410522,1.0,1.0,-1.023792743682861,0.4226601719856262,0.6011325716972351,0.20876444876194,0.0,0.0,0.273955225944519,31.42991065979004,25.0,-7.922931671142578,-6452.49072265625,115.63880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,305.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.1462160646915435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939314007759094,0.1939357817173004,-4.384368821774842e-06,0.0,0.0001483907108195,0.0,0.0,7.972141265869141,0.0,0.0,0.0,0.2857526540756225,4.0,0.0,1.0
735120,293.1759338378906,297.1499938964844,293.1499938964844,0.0709654465317726,-1753.965087890625,304.1522827148437,0.7400336861610413,0.1230574548244476,0.1116917207837104,293.6225280761719,297.1499938964844,293.1499938964844,0.0077680060639977,-553.1190185546875,300.6620483398437,0.5395823121070862,0.050000000745058,0.0483216680586338,293.16534423828125,297.1499938964844,293.1499938964844,0.1688947826623916,-2711.198486328125,304.1514892578125,0.931876301765442,0.246003121137619,0.1726584881544113,293.20806884765625,297.1499938964844,293.1499938964844,0.2225005775690078,-4571.654296875,304.1490478515625,0.9990000128746032,0.3390614092350006,0.2911989688873291,293.26739501953125,297.1499938964844,293.1499938964844,0.007715918123722,-2611.638671875,300.5955810546875,0.5395823121070862,0.050000000745058,0.2292171865701675,291.1676025390625,291.1499938964844,272.8021850585937,269.78179931640625,284.8970947265625,293.3985595703125,291.1666564941406,1.0,0.2174137532711029,0.8016351461410522,0.8016351461410522,1.0,1.0,-1.023792743682861,0.4226601719856262,0.6011325716972351,0.20876444876194,0.0,0.0,0.273955225944519,31.42991065979004,25.0,-7.922931671142578,-6452.49072265625,115.63880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,305.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.1462160646915435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939314007759094,0.1939357817173004,-4.384368821774842e-06,0.0,0.0001483907108195,0.0,0.0,7.972141265869141,0.0,0.0,0.0,0.2857526540756225,4.0,0.0,1.0
735180,293.1761474609375,297.1499938964844,293.1499938964844,0.0703734531998634,-1743.280517578125,304.15252685546875,0.7429759502410889,0.1223548054695129,0.1110289916396141,293.62908935546875,297.1499938964844,293.1499938964844,0.0075462074019014,-542.0191650390625,300.4805603027344,0.5436049103736877,0.050000000745058,0.0482889786362648,293.1659240722656,297.1499938964844,293.1499938964844,0.1682815998792648,-2703.2197265625,304.1520080566406,0.9375988841056824,0.2454884797334671,0.1721743047237396,293.21148681640625,297.1499938964844,293.1499938964844,0.2176615297794342,-4489.7783203125,304.15789794921875,0.9990000128746032,0.3368712067604065,0.2858256101608276,293.26763916015625,297.1499938964844,293.1499938964844,0.007660121191293,-2598.114501953125,300.5545349121094,0.5436049103736877,0.050000000745058,0.2290621250867843,291.1686706542969,291.1499938964844,272.8434143066406,269.8187561035156,284.93084716796875,293.4088439941406,291.1706848144531,1.0,0.2146477401256561,0.8015387058258057,0.8015387058258057,1.0,1.0,-1.0157480239868164,0.4187429547309875,0.5970050692558289,0.2078194618225097,0.0,0.0,0.2716915607452392,30.52146339416504,28.0,8.487595558166504,-6411.34375,112.2139663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,305.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2578125,18000.0,0.0,0.0,0.1452679336071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926256418228149,0.1926300227642059,-4.381471171654994e-06,0.0,0.0001474284799769,0.0,0.0,7.909874439239502,0.0,0.0,0.0,0.2854942381381988,4.0,0.0,1.0
735240,293.1761474609375,297.1499938964844,293.1499938964844,0.0703734531998634,-1743.280517578125,304.15252685546875,0.7429759502410889,0.1223548054695129,0.1110289916396141,293.62908935546875,297.1499938964844,293.1499938964844,0.0075462074019014,-542.0191650390625,300.4805603027344,0.5436049103736877,0.050000000745058,0.0482889786362648,293.1659240722656,297.1499938964844,293.1499938964844,0.1682815998792648,-2703.2197265625,304.1520080566406,0.9375988841056824,0.2454884797334671,0.1721743047237396,293.21148681640625,297.1499938964844,293.1499938964844,0.2176615297794342,-4489.7783203125,304.15789794921875,0.9990000128746032,0.3368712067604065,0.2858256101608276,293.26763916015625,297.1499938964844,293.1499938964844,0.007660121191293,-2598.114501953125,300.5545349121094,0.5436049103736877,0.050000000745058,0.2290621250867843,291.1686706542969,291.1499938964844,272.8434143066406,269.8187561035156,284.93084716796875,293.4088439941406,291.1706848144531,1.0,0.2146477401256561,0.8015387058258057,0.8015387058258057,1.0,1.0,-1.0157480239868164,0.4187429547309875,0.5970050692558289,0.2078194618225097,0.0,0.0,0.2716915607452392,30.52146339416504,28.0,8.487595558166504,-6411.34375,112.2139663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,305.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2578125,18000.0,0.0,0.0,0.1452679336071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926256418228149,0.1926300227642059,-4.381471171654994e-06,0.0,0.0001474284799769,0.0,0.0,7.909874439239502,0.0,0.0,0.0,0.2854942381381988,4.0,0.0,1.0
735300,293.1763000488281,297.1499938964844,293.1499938964844,0.0700277090072631,-1736.9517822265625,304.1527099609375,0.7439227104187012,0.1219955012202262,0.1106995865702629,293.6324462890625,297.1499938964844,293.1499938964844,0.0074344025924801,-536.152099609375,300.3912353515625,0.5451338291168213,0.050000000745058,0.0482769832015037,293.1650695800781,297.1499938964844,293.1499938964844,0.1680730879306793,-2700.433349609375,304.1520080566406,0.9400005340576172,0.245453730225563,0.1721135824918747,293.2095642089844,297.1499938964844,293.1499938964844,0.2156383395195007,-4455.95947265625,304.1600646972656,0.9990000128746032,0.3364720046520233,0.283826470375061,293.267822265625,297.1499938964844,293.1499938964844,0.0076293707825243,-2589.93994140625,300.5362243652344,0.5451338291168213,0.050000000745058,0.2290052324533462,291.1775817871094,291.1499938964844,272.86395263671875,269.8373107910156,284.9432983398437,293.40692138671875,291.1792297363281,1.0,0.2139810919761657,0.8014904856681824,0.8014904856681824,1.0,1.0,-1.0127942562103271,0.4173024594783783,0.5954917669296265,0.2074763178825378,0.0,0.0,0.2689572274684906,30.18801689147949,28.0,13.302716255187988,-6377.38916015625,110.96915435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,305.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.88671875,18000.0,0.0,0.0,0.1447406560182571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910097748041153,0.1910141557455063,-4.379253823572071e-06,0.0,0.0001468933623982,0.0,0.0,7.835381507873535,0.0,0.0,0.0,0.285207986831665,4.0,0.0,1.0
735360,293.1764831542969,297.1499938964844,293.1499938964844,0.0697268769145011,-1731.5390625,304.1527404785156,0.743812084197998,0.1216287240386009,0.1103692129254341,293.6358337402344,297.1499938964844,293.1499938964844,0.007327654864639,-530.6123046875,300.2995300292969,0.545683741569519,0.050000000745058,0.0482727251946926,293.1646423339844,297.1499938964844,293.1499938964844,0.1679775267839431,-2699.216796875,304.1518249511719,0.9407972097396852,0.2453486174345016,0.1720619946718216,293.2080078125,297.1499938964844,293.1499938964844,0.2148979753255844,-4443.94677734375,304.1595458984375,0.9990000128746032,0.3360230326652527,0.2831128537654876,293.2680053710937,297.1499938964844,293.1499938964844,0.007602818775922,-2583.4599609375,300.51611328125,0.545683741569519,0.050000000745058,0.2289850264787674,291.1803283691406,291.1499938964844,272.8844299316406,269.8558959960937,284.9540710449219,293.406005859375,291.179931640625,1.0,0.2136795222759246,0.8014326691627502,0.8014326691627502,1.0,1.0,-1.0114492177963257,0.4166151285171509,0.59483402967453,0.2073933035135269,0.0,0.0,0.2666150331497192,30.068328857421875,31.0,5.38098669052124,-6342.23876953125,110.45964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35888671875,305.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.419921875,18000.0,0.0,0.0,0.1441568434238433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891027241945266,0.1891070902347564,-4.375735443318263e-06,0.0,0.0001463008666178,0.0,0.0,7.746143817901611,0.0,0.0,0.0,0.2848672866821289,4.0,0.0,1.0
735420,293.1768493652344,297.1499938964844,293.1499938964844,0.069195732474327,-1722.1461181640625,304.1527099609375,0.7415084838867188,0.1208800300955772,0.1097077652812004,293.642578125,297.1499938964844,293.1499938964844,0.0071236942894756,-520.0289306640625,300.1105651855469,0.544839084148407,0.050000000745058,0.0482792928814888,293.16510009765625,297.1499938964844,293.1499938964844,0.1677717715501785,-2696.706787109375,304.1515808105469,0.9388712644577026,0.2448901683092117,0.1718063801527023,293.2083435058594,297.1499938964844,293.1499938964844,0.2159022390842437,-4461.9921875,304.15460205078125,0.9990000128746032,0.3344952464103699,0.284210205078125,293.2684326171875,297.1499938964844,293.1499938964844,0.0075580673292279,-2573.568115234375,300.4721069335937,0.544839084148407,0.050000000745058,0.2290161699056625,291.1732482910156,291.1499938964844,272.9252624511719,269.89324951171875,284.9760437011719,293.4110107421875,291.1723327636719,1.0,0.2140734195709228,0.801317036151886,0.801317036151886,1.0,1.0,-1.0117095708847046,0.416629433631897,0.5950801968574524,0.2076871842145919,0.0,0.0,0.2639484405517578,30.24312973022461,34.0,-6.299768924713135,-6303.70947265625,110.81929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973693847656,305.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.935546875,18000.0,0.0,0.0,0.1428574472665786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867386996746063,0.1867430657148361,-4.369466296338942e-06,0.0,0.0001449821429559,0.0,0.0,7.6326727867126465,0.0,0.0,0.0,0.2844054996967315,4.0,0.0,1.0
735480,293.1768493652344,297.1499938964844,293.1499938964844,0.069195732474327,-1722.1461181640625,304.1527099609375,0.7415084838867188,0.1208800300955772,0.1097077652812004,293.642578125,297.1499938964844,293.1499938964844,0.0071236942894756,-520.0289306640625,300.1105651855469,0.544839084148407,0.050000000745058,0.0482792928814888,293.16510009765625,297.1499938964844,293.1499938964844,0.1677717715501785,-2696.706787109375,304.1515808105469,0.9388712644577026,0.2448901683092117,0.1718063801527023,293.2083435058594,297.1499938964844,293.1499938964844,0.2159022390842437,-4461.9921875,304.15460205078125,0.9990000128746032,0.3344952464103699,0.284210205078125,293.2684326171875,297.1499938964844,293.1499938964844,0.0075580673292279,-2573.568115234375,300.4721069335937,0.544839084148407,0.050000000745058,0.2290161699056625,291.1732482910156,291.1499938964844,272.9252624511719,269.89324951171875,284.9760437011719,293.4110107421875,291.1723327636719,1.0,0.2140734195709228,0.801317036151886,0.801317036151886,1.0,1.0,-1.0117095708847046,0.416629433631897,0.5950801968574524,0.2076871842145919,0.0,0.0,0.2639484405517578,30.24312973022461,34.0,-6.299768924713135,-6303.70947265625,110.81929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973693847656,305.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.935546875,18000.0,0.0,0.0,0.1428574472665786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867386996746063,0.1867430657148361,-4.369466296338942e-06,0.0,0.0001449821429559,0.0,0.0,7.6326727867126465,0.0,0.0,0.0,0.2844054996967315,4.0,0.0,1.0
735540,293.17730712890625,297.1499938964844,293.1499938964844,0.0686651989817619,-1712.790283203125,304.1527099609375,0.7368981242179871,0.1201078221201896,0.1090429723262786,293.6492919921875,297.1499938964844,293.1499938964844,0.0069266990758478,-509.5501403808594,299.9188537597656,0.5418106913566589,0.050000000745058,0.0483033768832683,293.16705322265625,297.1499938964844,293.1499938964844,0.1673307716846466,-2691.109130859375,304.1517944335937,0.93284410238266,0.2441126257181167,0.1713383346796035,293.2148132324219,297.1499938964844,293.1499938964844,0.2195925116539001,-4524.80859375,304.1468811035156,0.9990000128746032,0.3317174017429352,0.2882014811038971,293.2690734863281,297.1499938964844,293.1499938964844,0.0075166341848671,-2564.580078125,300.4270324707031,0.5418106913566589,0.050000000745058,0.2291304171085357,291.1651916503906,291.1499938964844,272.96588134765625,269.93072509765625,285.0003967285156,293.4270324707031,291.16412353515625,1.0,0.21560800075531,0.801201343536377,0.801201343536377,1.0,1.0,-1.0153053998947144,0.4182131588459015,0.5970922708511353,0.2085049003362655,0.0,0.0,0.2624508738517761,30.89805603027344,25.0,-10.677637100219728,-6287.65087890625,112.76438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,305.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.677734375,18000.0,0.0,0.0,0.141537606716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854328066110611,0.1854371726512909,-4.365745098766638e-06,0.0,0.000143642668263,0.0,0.0,7.569771289825439,0.0,0.0,0.0,0.2841430902481079,4.0,0.0,1.0
735600,293.17730712890625,297.1499938964844,293.1499938964844,0.0686651989817619,-1712.790283203125,304.1527099609375,0.7368981242179871,0.1201078221201896,0.1090429723262786,293.6492919921875,297.1499938964844,293.1499938964844,0.0069266990758478,-509.5501403808594,299.9188537597656,0.5418106913566589,0.050000000745058,0.0483033768832683,293.16705322265625,297.1499938964844,293.1499938964844,0.1673307716846466,-2691.109130859375,304.1517944335937,0.93284410238266,0.2441126257181167,0.1713383346796035,293.2148132324219,297.1499938964844,293.1499938964844,0.2195925116539001,-4524.80859375,304.1468811035156,0.9990000128746032,0.3317174017429352,0.2882014811038971,293.2690734863281,297.1499938964844,293.1499938964844,0.0075166341848671,-2564.580078125,300.4270324707031,0.5418106913566589,0.050000000745058,0.2291304171085357,291.1651916503906,291.1499938964844,272.96588134765625,269.93072509765625,285.0003967285156,293.4270324707031,291.16412353515625,1.0,0.21560800075531,0.801201343536377,0.801201343536377,1.0,1.0,-1.0153053998947144,0.4182131588459015,0.5970922708511353,0.2085049003362655,0.0,0.0,0.2624508738517761,30.89805603027344,25.0,-10.677637100219728,-6287.65087890625,112.76438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,305.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.677734375,18000.0,0.0,0.0,0.141537606716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854328066110611,0.1854371726512909,-4.365745098766638e-06,0.0,0.000143642668263,0.0,0.0,7.569771289825439,0.0,0.0,0.0,0.2841430902481079,4.0,0.0,1.0
735660,293.1776733398437,297.1499938964844,293.1499938964844,0.0680217817425727,-1701.29541015625,304.15289306640625,0.7392539978027344,0.1193404197692871,0.10832180082798,293.6558532714844,297.1499938964844,293.1499938964844,0.0067206178791821,-498.0319213867188,299.7278747558594,0.54548579454422,0.050000000745058,0.0482742600142955,293.1676940917969,297.1499938964844,293.1499938964844,0.1666847467422485,-2682.711181640625,304.1522827148437,0.9378569722175598,0.2435382604598999,0.1708169877529144,293.2200012207031,297.1499938964844,293.1499938964844,0.2152932435274124,-4451.63916015625,304.1555480957031,0.9990000128746032,0.3289996683597564,0.2833695113658905,293.2698059082031,297.1499938964844,293.1499938964844,0.0074613848701119,-2550.943359375,300.38385009765625,0.54548579454422,0.050000000745058,0.22899229824543,291.1654052734375,291.1499938964844,273.0063171386719,269.9682922363281,285.0356140136719,293.4395751953125,291.1673278808594,1.0,0.2130524665117263,0.8010447025299072,0.8010447025299072,1.0,1.0,-1.0078202486038208,0.4145070910453796,0.5933132171630859,0.2077748626470565,0.0,0.0,0.2606867849826813,30.08936309814453,25.0,7.082458972930908,-6250.185546875,109.67985534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,305.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.1402964890003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845302283763885,0.1845345944166183,-4.363751941127703e-06,0.0,0.0001423830981366,0.0,0.0,7.52735710144043,0.0,0.0,0.0,0.2839647233486175,4.0,0.0,1.0
735720,293.1776733398437,297.1499938964844,293.1499938964844,0.0680217817425727,-1701.29541015625,304.15289306640625,0.7392539978027344,0.1193404197692871,0.10832180082798,293.6558532714844,297.1499938964844,293.1499938964844,0.0067206178791821,-498.0319213867188,299.7278747558594,0.54548579454422,0.050000000745058,0.0482742600142955,293.1676940917969,297.1499938964844,293.1499938964844,0.1666847467422485,-2682.711181640625,304.1522827148437,0.9378569722175598,0.2435382604598999,0.1708169877529144,293.2200012207031,297.1499938964844,293.1499938964844,0.2152932435274124,-4451.63916015625,304.1555480957031,0.9990000128746032,0.3289996683597564,0.2833695113658905,293.2698059082031,297.1499938964844,293.1499938964844,0.0074613848701119,-2550.943359375,300.38385009765625,0.54548579454422,0.050000000745058,0.22899229824543,291.1654052734375,291.1499938964844,273.0063171386719,269.9682922363281,285.0356140136719,293.4395751953125,291.1673278808594,1.0,0.2130524665117263,0.8010447025299072,0.8010447025299072,1.0,1.0,-1.0078202486038208,0.4145070910453796,0.5933132171630859,0.2077748626470565,0.0,0.0,0.2606867849826813,30.08936309814453,25.0,7.082458972930908,-6250.185546875,109.67985534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43609619140625,305.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.1402964890003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845302283763885,0.1845345944166183,-4.363751941127703e-06,0.0,0.0001423830981366,0.0,0.0,7.52735710144043,0.0,0.0,0.0,0.2839647233486175,4.0,0.0,1.0
735780,293.1780090332031,297.1499938964844,293.1499938964844,0.0673054978251457,-1688.3875732421875,304.1531066894531,0.7419098615646362,0.1185717061161995,0.1076047793030738,293.66229248046875,297.1499938964844,293.1499938964844,0.0065142386592924,-485.9783325195313,299.5396423339844,0.5494655966758728,0.050000000745058,0.0482441447675228,293.1659240722656,297.1499938964844,293.1499938964844,0.1663343012332916,-2678.07666015625,304.1520690917969,0.9441003799438475,0.2434518188238144,0.1706937849521637,293.2160949707031,297.1499938964844,293.1499938964844,0.2103863805532455,-4369.02490234375,304.16168212890625,0.9990000128746032,0.3280146718025207,0.2782616019248962,293.2704467773437,297.1499938964844,293.1499938964844,0.0074006686918437,-2534.807373046875,300.3445739746094,0.5494655966758728,0.050000000745058,0.2288494408130645,291.1789855957031,291.1499938964844,273.04656982421875,270.00592041015625,285.0614318847656,293.4337158203125,291.1793212890625,1.0,0.2109919190406799,0.8008881211280823,0.8008881211280823,1.0,1.0,-1.0004713535308838,0.41087806224823,0.5895932912826538,0.2070374190807342,0.0,0.0,0.2557494044303894,29.25613212585449,28.0,9.647788047790527,-6174.544921875,106.62432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44610595703125,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.826171875,18000.0,0.0,0.0,0.1390341222286224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813977509737014,0.1814021170139312,-4.359153535915539e-06,0.0,0.0001411019475199,0.0,0.0,7.384478569030762,0.0,0.0,0.0,0.2834226489067077,4.0,0.0,1.0
735840,293.1780090332031,297.1499938964844,293.1499938964844,0.0673054978251457,-1688.3875732421875,304.1531066894531,0.7419098615646362,0.1185717061161995,0.1076047793030738,293.66229248046875,297.1499938964844,293.1499938964844,0.0065142386592924,-485.9783325195313,299.5396423339844,0.5494655966758728,0.050000000745058,0.0482441447675228,293.1659240722656,297.1499938964844,293.1499938964844,0.1663343012332916,-2678.07666015625,304.1520690917969,0.9441003799438475,0.2434518188238144,0.1706937849521637,293.2160949707031,297.1499938964844,293.1499938964844,0.2103863805532455,-4369.02490234375,304.16168212890625,0.9990000128746032,0.3280146718025207,0.2782616019248962,293.2704467773437,297.1499938964844,293.1499938964844,0.0074006686918437,-2534.807373046875,300.3445739746094,0.5494655966758728,0.050000000745058,0.2288494408130645,291.1789855957031,291.1499938964844,273.04656982421875,270.00592041015625,285.0614318847656,293.4337158203125,291.1793212890625,1.0,0.2109919190406799,0.8008881211280823,0.8008881211280823,1.0,1.0,-1.0004713535308838,0.41087806224823,0.5895932912826538,0.2070374190807342,0.0,0.0,0.2557494044303894,29.25613212585449,28.0,9.647788047790527,-6174.544921875,106.62432098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44610595703125,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.826171875,18000.0,0.0,0.0,0.1390341222286224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813977509737014,0.1814021170139312,-4.359153535915539e-06,0.0,0.0001411019475199,0.0,0.0,7.384478569030762,0.0,0.0,0.0,0.2834226489067077,4.0,0.0,1.0
735900,293.1781921386719,297.1499938964844,293.1499938964844,0.066995657980442,-1682.901611328125,304.1531066894531,0.7420682907104492,0.118185319006443,0.1072524860501289,293.6654663085937,297.1499938964844,293.1499938964844,0.0064155450090765,-480.2275695800781,299.44256591796875,0.550340473651886,0.050000000745058,0.048237707465887,293.165283203125,297.1499938964844,293.1499938964844,0.1662795692682266,-2677.420654296875,304.1517944335937,0.9454211592674256,0.2433754354715347,0.1706512570381164,293.2137145996094,297.1499938964844,293.1499938964844,0.2093204259872436,-4351.5419921875,304.1614685058594,0.9990000128746032,0.3276441991329193,0.2771494388580322,293.2707214355469,297.1499938964844,293.1499938964844,0.0073748710565268,-2528.500732421875,300.322998046875,0.550340473651886,0.050000000745058,0.2288189232349395,291.1790466308594,291.1499938964844,273.066650390625,270.0247497558594,285.072021484375,293.4305114746094,291.1786804199219,1.0,0.2105729728937149,0.8008098006248474,0.8008098006248474,1.0,1.0,-0.9986168742179872,0.4099231362342834,0.5886937379837036,0.2069444060325622,0.0,0.0,0.2537943124771118,29.077438354492188,28.0,3.4265265464782715,-6142.16357421875,105.91317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,305.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1383553147315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798704117536544,0.179874762892723,-4.355877081252402e-06,0.0,0.000140413059853,0.0,0.0,7.313365936279297,0.0,0.0,0.0,0.2831435799598694,4.0,0.0,1.0
735960,293.1783447265625,297.1499938964844,293.1499938964844,0.0667036324739456,-1677.7696533203125,304.153076171875,0.741417407989502,0.1177976876497268,0.1069041565060615,293.6685791015625,297.1499938964844,293.1499938964844,0.0063195973634719,-474.6105041503906,299.3442077636719,0.5504404306411743,0.050000000745058,0.0482369773089885,293.16510009765625,297.1499938964844,293.1499938964844,0.1662155985832214,-2676.66259765625,304.1515808105469,0.945414900779724,0.2432217597961425,0.1705711781978607,293.2123718261719,297.1499938964844,293.1499938964844,0.209179475903511,-4349.78564453125,304.1596374511719,0.9990000128746032,0.3270993530750274,0.2770226001739502,293.27099609375,297.1499938964844,293.1499938964844,0.0073512815870344,-2522.961181640625,300.3007202148437,0.5504404306411743,0.050000000745058,0.2288154512643814,291.1766662597656,291.1499938964844,273.086669921875,270.0435791015625,285.0823669433594,293.4296569824219,291.17584228515625,1.0,0.2105044275522232,0.8007845878601074,0.8007845878601074,1.0,1.0,-0.9979447722434998,0.4095281362533569,0.5884166359901428,0.2070411890745163,0.0,0.0,0.2522444725036621,29.056108474731445,31.0,-2.457987070083618,-6117.64453125,105.72974395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4621276855469,305.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.1376575380563736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786441206932068,0.1786484718322754,-4.352924861450447e-06,0.0,0.0001397049054503,0.0,0.0,7.255882740020752,0.0,0.0,0.0,0.2829119265079498,4.0,0.0,1.0
736020,293.1786499023437,297.1499938964844,293.1499938964844,0.0661468431353569,-1668.0472412109375,304.1529846191406,0.7381647229194641,0.1170171424746513,0.1062168255448341,293.67462158203125,297.1499938964844,293.1499938964844,0.0061333859339356,-463.5710754394531,299.1448669433594,0.5487520694732666,0.050000000745058,0.0482494533061981,293.1658935546875,297.1499938964844,293.1499938964844,0.1659586578607559,-2673.47314453125,304.1514892578125,0.9420323967933656,0.2426812350749969,0.1702588945627212,293.214111328125,297.1499938964844,293.1499938964844,0.2111390680074691,-4384.11181640625,304.153076171875,0.9990000128746032,0.325177788734436,0.2791709005832672,293.27154541015625,297.1499938964844,293.1499938964844,0.0073080630972981,-2513.174072265625,300.2548522949219,0.5487520694732666,0.050000000745058,0.2288746386766433,291.16851806640625,291.1499938964844,273.1265869140625,270.0812072753906,285.10467529296875,293.4367370605469,291.1673889160156,1.0,0.2113080322742462,0.800734281539917,0.800734281539917,1.0,1.0,-0.9994083046913148,0.4100598692893982,0.5893484354019165,0.2076710313558578,0.0,0.0,0.2502923309803009,29.396625518798828,25.0,-9.939760208129885,-6087.6318359375,106.62958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,305.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.1362782567739486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770184189081192,0.1770227700471878,-4.348567017586902e-06,0.0,0.0001383051130687,0.0,0.0,7.179157733917236,0.0,0.0,0.0,0.2825960516929626,4.0,0.0,1.0
736080,293.1786499023437,297.1499938964844,293.1499938964844,0.0661468431353569,-1668.0472412109375,304.1529846191406,0.7381647229194641,0.1170171424746513,0.1062168255448341,293.67462158203125,297.1499938964844,293.1499938964844,0.0061333859339356,-463.5710754394531,299.1448669433594,0.5487520694732666,0.050000000745058,0.0482494533061981,293.1658935546875,297.1499938964844,293.1499938964844,0.1659586578607559,-2673.47314453125,304.1514892578125,0.9420323967933656,0.2426812350749969,0.1702588945627212,293.214111328125,297.1499938964844,293.1499938964844,0.2111390680074691,-4384.11181640625,304.153076171875,0.9990000128746032,0.325177788734436,0.2791709005832672,293.27154541015625,297.1499938964844,293.1499938964844,0.0073080630972981,-2513.174072265625,300.2548522949219,0.5487520694732666,0.050000000745058,0.2288746386766433,291.16851806640625,291.1499938964844,273.1265869140625,270.0812072753906,285.10467529296875,293.4367370605469,291.1673889160156,1.0,0.2113080322742462,0.800734281539917,0.800734281539917,1.0,1.0,-0.9994083046913148,0.4100598692893982,0.5893484354019165,0.2076710313558578,0.0,0.0,0.2502923309803009,29.396625518798828,25.0,-9.939760208129885,-6087.6318359375,106.62958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,305.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.1362782567739486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770184189081192,0.1770227700471878,-4.348567017586902e-06,0.0,0.0001383051130687,0.0,0.0,7.179157733917236,0.0,0.0,0.0,0.2825960516929626,4.0,0.0,1.0
736140,293.1788635253906,297.1499938964844,293.1499938964844,0.0655221715569496,-1657.04736328125,304.1530456542969,0.7395915985107422,0.1162485033273696,0.1055016741156578,293.68035888671875,297.1499938964844,293.1499938964844,0.0059434492141008,-451.8919067382813,298.9462890625,0.5516166090965271,0.050000000745058,0.0482284277677536,293.166259765625,297.1499938964844,293.1499938964844,0.1654959768056869,-2667.492431640625,304.1517639160156,0.9458001255989076,0.242197960615158,0.1698517203330993,293.216552734375,297.1499938964844,293.1499938964844,0.2079050689935684,-4329.2666015625,304.15777587890625,0.9990000128746032,0.3230440318584442,0.2755314409732818,293.27215576171875,297.1499938964844,293.1499938964844,0.0072565022855997,-2500.435302734375,300.2103271484375,0.5516166090965271,0.050000000745058,0.2287748903036117,291.1658630371094,291.1499938964844,273.1663818359375,270.1187744140625,285.1357116699219,293.4443664550781,291.1669616699219,1.0,0.2093996405601501,0.8006839156150818,0.8006839156150818,1.0,1.0,-0.9935526251792908,0.4071058630943298,0.5864467620849609,0.2072768360376358,0.0,0.0,0.2485803812742233,28.81250190734864,28.0,1.8482004404067995,-6050.244140625,104.35912322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710998535156,305.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1350034177303314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760282218456268,0.1760325729846954,-4.3461691348056775e-06,0.0,0.0001370113022858,0.0,0.0,7.132948875427246,0.0,0.0,0.0,0.2824023067951202,4.0,0.0,1.0
736200,293.1788635253906,297.1499938964844,293.1499938964844,0.0655221715569496,-1657.04736328125,304.1530456542969,0.7395915985107422,0.1162485033273696,0.1055016741156578,293.68035888671875,297.1499938964844,293.1499938964844,0.0059434492141008,-451.8919067382813,298.9462890625,0.5516166090965271,0.050000000745058,0.0482284277677536,293.166259765625,297.1499938964844,293.1499938964844,0.1654959768056869,-2667.492431640625,304.1517639160156,0.9458001255989076,0.242197960615158,0.1698517203330993,293.216552734375,297.1499938964844,293.1499938964844,0.2079050689935684,-4329.2666015625,304.15777587890625,0.9990000128746032,0.3230440318584442,0.2755314409732818,293.27215576171875,297.1499938964844,293.1499938964844,0.0072565022855997,-2500.435302734375,300.2103271484375,0.5516166090965271,0.050000000745058,0.2287748903036117,291.1658630371094,291.1499938964844,273.1663818359375,270.1187744140625,285.1357116699219,293.4443664550781,291.1669616699219,1.0,0.2093996405601501,0.8006839156150818,0.8006839156150818,1.0,1.0,-0.9935526251792908,0.4071058630943298,0.5864467620849609,0.2072768360376358,0.0,0.0,0.2485803812742233,28.81250190734864,28.0,1.8482004404067995,-6050.244140625,104.35912322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710998535156,305.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1350034177303314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760282218456268,0.1760325729846954,-4.3461691348056775e-06,0.0,0.0001370113022858,0.0,0.0,7.132948875427246,0.0,0.0,0.0,0.2824023067951202,4.0,0.0,1.0
736260,293.1790466308594,297.1499938964844,293.1499938964844,0.0648694410920143,-1645.496826171875,304.1531066894531,0.7388313412666321,0.1154767796397209,0.1048063337802887,293.6858825683594,297.1499938964844,293.1499938964844,0.005757812410593,-440.1095581054688,298.7497253417969,0.5523509979248047,0.050000000745058,0.0482231527566909,293.1657409667969,297.1499938964844,293.1499938964844,0.1651671677827835,-2663.20361328125,304.1517028808594,0.9465421438217164,0.2418903559446334,0.1696450859308242,293.2154235839844,297.1499938964844,293.1499938964844,0.2068719863891601,-4312.4892578125,304.1566772460937,0.9990000128746032,0.3215934336185455,0.2746019065380096,293.2727355957031,297.1499938964844,293.1499938964844,0.0072046066634356,-2486.990234375,300.1681823730469,0.5523509979248047,0.050000000745058,0.2287498712539672,291.17169189453125,291.1499938964844,273.2059936523437,270.15625,285.15899658203125,293.4441223144531,291.17108154296875,1.0,0.2091072350740432,0.8005843758583069,0.8005843758583069,1.0,1.0,-0.9913148283958436,0.4058702290058136,0.5854445695877075,0.2073857486248016,0.0,0.0,0.2451169192790985,28.664772033691406,25.0,-0.033121608197689,-5997.458984375,103.6253890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4646911621094,305.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.455078125,18000.0,0.0,0.0,0.1337959170341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737692356109619,0.1737735867500305,-4.342577994975727e-06,0.0,0.0001357858418487,0.0,0.0,7.030797004699707,0.0,0.0,0.0,0.2820137143135071,4.0,0.0,1.0
