time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736320,293.1790466308594,297.1499938964844,293.1499938964844,0.0648694410920143,-1645.496826171875,304.1531066894531,0.7388313412666321,0.1154767796397209,0.1048063337802887,293.6858825683594,297.1499938964844,293.1499938964844,0.005757812410593,-440.1095581054688,298.7497253417969,0.5523509979248047,0.050000000745058,0.0482231527566909,293.1657409667969,297.1499938964844,293.1499938964844,0.1651671677827835,-2663.20361328125,304.1517028808594,0.9465421438217164,0.2418903559446334,0.1696450859308242,293.2154235839844,297.1499938964844,293.1499938964844,0.2068719863891601,-4312.4892578125,304.1566772460937,0.9990000128746032,0.3215934336185455,0.2746019065380096,293.2727355957031,297.1499938964844,293.1499938964844,0.0072046066634356,-2486.990234375,300.1681823730469,0.5523509979248047,0.050000000745058,0.2287498712539672,291.17169189453125,291.1499938964844,273.2059936523437,270.15625,285.15899658203125,293.4441223144531,291.17108154296875,1.0,0.2091072350740432,0.8005843758583069,0.8005843758583069,1.0,1.0,-0.9913148283958436,0.4058702290058136,0.5854445695877075,0.2073857486248016,0.0,0.0,0.2451169192790985,28.664772033691406,25.0,-0.033121608197689,-5997.458984375,103.6253890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4646911621094,305.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.455078125,18000.0,0.0,0.0,0.1337959170341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737692356109619,0.1737735867500305,-4.342577994975727e-06,0.0,0.0001357858418487,0.0,0.0,7.030797004699707,0.0,0.0,0.0,0.2820137143135071,4.0,0.0,1.0
736380,293.1791687011719,297.1499938964844,293.1499938964844,0.0642567127943039,-1634.783203125,304.1531066894531,0.7398970127105713,0.114715427160263,0.1041012108325958,293.69110107421875,297.1499938964844,293.1499938964844,0.0055742138065397,-428.31982421875,298.54840087890625,0.5548825263977051,0.050000000745058,0.0482052601873874,293.1655578613281,297.1499938964844,293.1499938964844,0.1648624539375305,-2659.319091796875,304.15167236328125,0.9499595165252686,0.2415264099836349,0.1693613082170486,293.2148742675781,297.1499938964844,293.1499938964844,0.2040054649114608,-4264.158203125,304.1593933105469,0.9990000128746032,0.3200385868549347,0.2714024186134338,293.27325439453125,297.1499938964844,293.1499938964844,0.0071541494689881,-2474.47314453125,300.12322998046875,0.5548825263977051,0.050000000745058,0.2286650091409683,291.16845703125,291.1499938964844,273.2454833984375,270.1935729980469,285.1860656738281,293.4454345703125,291.16900634765625,1.0,0.2075381129980087,0.800484836101532,0.800484836101532,1.0,1.0,-0.9861669540405272,0.4032396376132965,0.5829273462295532,0.2071139365434646,0.0,0.0,0.242990031838417,28.168100357055664,28.0,1.4002834558486938,-5951.994140625,101.6841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571838378906,305.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.1326264888048172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722749322652816,0.1722792834043502,-4.338934559200425e-06,0.0,0.0001345990312984,0.0,0.0,6.961433410644531,0.0,0.0,0.0,0.2817310392856598,4.0,0.0,1.0
736440,293.1791687011719,297.1499938964844,293.1499938964844,0.0642567127943039,-1634.783203125,304.1531066894531,0.7398970127105713,0.114715427160263,0.1041012108325958,293.69110107421875,297.1499938964844,293.1499938964844,0.0055742138065397,-428.31982421875,298.54840087890625,0.5548825263977051,0.050000000745058,0.0482052601873874,293.1655578613281,297.1499938964844,293.1499938964844,0.1648624539375305,-2659.319091796875,304.15167236328125,0.9499595165252686,0.2415264099836349,0.1693613082170486,293.2148742675781,297.1499938964844,293.1499938964844,0.2040054649114608,-4264.158203125,304.1593933105469,0.9990000128746032,0.3200385868549347,0.2714024186134338,293.27325439453125,297.1499938964844,293.1499938964844,0.0071541494689881,-2474.47314453125,300.12322998046875,0.5548825263977051,0.050000000745058,0.2286650091409683,291.16845703125,291.1499938964844,273.2454833984375,270.1935729980469,285.1860656738281,293.4454345703125,291.16900634765625,1.0,0.2075381129980087,0.800484836101532,0.800484836101532,1.0,1.0,-0.9861669540405272,0.4032396376132965,0.5829273462295532,0.2071139365434646,0.0,0.0,0.242990031838417,28.168100357055664,28.0,1.4002834558486938,-5951.994140625,101.6841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571838378906,305.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.1326264888048172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722749322652816,0.1722792834043502,-4.338934559200425e-06,0.0,0.0001345990312984,0.0,0.0,6.961433410644531,0.0,0.0,0.0,0.2817310392856598,4.0,0.0,1.0
736500,293.1792297363281,297.1499938964844,293.1499938964844,0.0639331042766571,-1629.0819091796875,304.1531066894531,0.7396427989006042,0.1143361032009124,0.1037581637501716,293.6936340332031,297.1499938964844,293.1499938964844,0.0054837991483509,-422.3608093261719,298.4491271972656,0.5553730726242065,0.050000000745058,0.0482018552720546,293.165283203125,297.1499938964844,293.1499938964844,0.1647016853094101,-2657.21630859375,304.1516418457031,0.9505204558372498,0.2413828670978546,0.1692604720592498,293.2137756347656,297.1499938964844,293.1499938964844,0.203344315290451,-4253.33642578125,304.1588439941406,0.9990000128746032,0.3194328844547272,0.2707827091217041,293.2735290527344,297.1499938964844,293.1499938964844,0.0071284491568803,-2467.732177734375,300.10205078125,0.5553730726242065,0.050000000745058,0.228648841381073,291.1710510253906,291.1499938964844,273.26519775390625,270.2121887207031,285.1974792480469,293.4442443847656,291.17144775390625,1.0,0.2073546797037124,0.8004350662231445,0.8004350662231445,1.0,1.0,-0.9848650097846984,0.4025307595729828,0.5823342800140381,0.207153245806694,0.0,0.0,0.241328552365303,28.073097229003903,28.0,2.664851665496826,-5928.16845703125,101.24748229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,305.18511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.97265625,18000.0,0.0,0.0,0.1320632547140121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713151335716247,0.1713194698095321,-4.337325663072988e-06,0.0,0.0001340274175163,0.0,0.0,6.918114185333252,0.0,0.0,0.0,0.2815617620944977,4.0,0.0,1.0
736560,293.1792907714844,297.1499938964844,293.1499938964844,0.063635304570198,-1623.8909912109375,304.1531066894531,0.738540530204773,0.113955520093441,0.1034189760684967,293.6960754394531,297.1499938964844,293.1499938964844,0.0053954641334712,-416.5382690429688,298.3482666015625,0.5550349354743958,0.050000000745058,0.048204205930233,293.1653747558594,297.1499938964844,293.1499938964844,0.1645689159631729,-2655.52734375,304.1515808105469,0.949739158153534,0.2411724328994751,0.1691392064094543,293.2137145996094,297.1499938964844,293.1499938964844,0.203685775399208,-4259.65283203125,304.1565856933594,0.9990000128746032,0.3186395764350891,0.2712098956108093,293.2737731933594,297.1499938964844,293.1499938964844,0.0071049276739358,-2461.884765625,300.0798034667969,0.5550349354743958,0.050000000745058,0.2286600023508072,291.1705017089844,291.1499938964844,273.28485107421875,270.2307434082031,285.2083435058594,293.4452819824219,291.1697692871094,1.0,0.2075013071298599,0.8004039525985718,0.8004039525985718,1.0,1.0,-0.98484069108963,0.4024214446544647,0.582419216632843,0.2073986977338791,0.0,0.0,0.2399929910898208,28.13779258728028,31.0,-2.3680546283721924,-5905.6845703125,101.3507308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,305.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2890625,18000.0,0.0,0.0,0.1315119862556457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702958792448043,0.1703002154827118,-4.335368885222124e-06,0.0,0.0001334679400315,0.0,0.0,6.871798515319824,0.0,0.0,0.0,0.2813836634159088,4.0,0.0,1.0
736620,293.17938232421875,297.1499938964844,293.1499938964844,0.0630879327654838,-1614.456787109375,304.1529846191406,0.7345038056373596,0.113191120326519,0.1027502715587616,293.7007141113281,297.1499938964844,293.1499938964844,0.0052239745855331,-405.1698913574219,298.14239501953125,0.5525420904159546,0.050000000745058,0.0482217893004417,293.16656494140625,297.1499938964844,293.1499938964844,0.1642410159111023,-2651.40185546875,304.151611328125,0.9449971914291382,0.2405430525541305,0.1687629073858261,293.21783447265625,297.1499938964844,293.1499938964844,0.2065719813108444,-4309.6494140625,304.1495361328125,0.9990000128746032,0.3162011802196502,0.2743602395057678,293.2743530273437,297.1499938964844,293.1499938964844,0.0070629264228045,-2452.0732421875,300.0326843261719,0.5525420904159546,0.050000000745058,0.2287434190511703,291.1620788574219,291.1499938964844,273.3240966796875,270.2676696777344,285.23175048828125,293.4560241699219,291.1610107421875,1.0,0.2086846828460693,0.8003416657447815,0.8003416657447815,1.0,1.0,-0.9874876737594604,0.4034699499607086,0.5840176939964294,0.2083095461130142,0.0,0.0,0.2389184534549713,28.62248420715332,25.0,-9.687581062316896,-5883.4130859375,102.72992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43463134765625,305.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1304753869771957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692559570074081,0.1692602932453155,-4.332337539381115e-06,0.0,0.0001324159384239,0.0,0.0,6.823034286499023,0.0,0.0,0.0,0.2811819016933441,4.0,0.0,1.0
736680,293.17938232421875,297.1499938964844,293.1499938964844,0.0630879327654838,-1614.456787109375,304.1529846191406,0.7345038056373596,0.113191120326519,0.1027502715587616,293.7007141113281,297.1499938964844,293.1499938964844,0.0052239745855331,-405.1698913574219,298.14239501953125,0.5525420904159546,0.050000000745058,0.0482217893004417,293.16656494140625,297.1499938964844,293.1499938964844,0.1642410159111023,-2651.40185546875,304.151611328125,0.9449971914291382,0.2405430525541305,0.1687629073858261,293.21783447265625,297.1499938964844,293.1499938964844,0.2065719813108444,-4309.6494140625,304.1495361328125,0.9990000128746032,0.3162011802196502,0.2743602395057678,293.2743530273437,297.1499938964844,293.1499938964844,0.0070629264228045,-2452.0732421875,300.0326843261719,0.5525420904159546,0.050000000745058,0.2287434190511703,291.1620788574219,291.1499938964844,273.3240966796875,270.2676696777344,285.23175048828125,293.4560241699219,291.1610107421875,1.0,0.2086846828460693,0.8003416657447815,0.8003416657447815,1.0,1.0,-0.9874876737594604,0.4034699499607086,0.5840176939964294,0.2083095461130142,0.0,0.0,0.2389184534549713,28.62248420715332,25.0,-9.687581062316896,-5883.4130859375,102.72992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43463134765625,305.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1304753869771957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692559570074081,0.1692602932453155,-4.332337539381115e-06,0.0,0.0001324159384239,0.0,0.0,6.823034286499023,0.0,0.0,0.0,0.2811819016933441,4.0,0.0,1.0
736740,293.1794128417969,297.1499938964844,293.1499938964844,0.0624673292040824,-1603.649169921875,304.15301513671875,0.7352985143661499,0.1124423667788505,0.1020566523075103,293.7050476074219,297.1499938964844,293.1499938964844,0.0050493092276155,-393.229736328125,297.9389038085937,0.5548280477523804,0.050000000745058,0.0482056438922882,293.16729736328125,297.1499938964844,293.1499938964844,0.1637002378702163,-2644.37255859375,304.1519775390625,0.9476678967475892,0.2399719655513763,0.1683021038770675,293.2223205566406,297.1499938964844,293.1499938964844,0.2040408551692962,-4266.20849609375,304.1542663574219,0.9990000128746032,0.3135591447353363,0.2714712917804718,293.27496337890625,297.1499938964844,293.1499938964844,0.0070124897174537,-2439.1240234375,299.98736572265625,0.5548280477523804,0.050000000745058,0.2286668121814727,291.1604309082031,291.1499938964844,273.3632202148437,270.3043212890625,285.2638244628906,293.46661376953125,291.1617126464844,1.0,0.2070878595113754,0.800279438495636,0.800279438495636,1.0,1.0,-0.982528030872345,0.4009113013744354,0.5816167593002319,0.2081213295459747,0.0,0.0,0.2378686517477035,28.173229217529297,25.0,3.1889848709106445,-5853.587890625,100.91786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125671386719,305.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1295995265245437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687861084938049,0.1687904447317123,-4.331152922532056e-06,0.0,0.0001315270492341,0.0,0.0,6.80131721496582,0.0,0.0,0.0,0.2810867130756378,4.0,0.0,1.0
736800,293.1794128417969,297.1499938964844,293.1499938964844,0.0624673292040824,-1603.649169921875,304.15301513671875,0.7352985143661499,0.1124423667788505,0.1020566523075103,293.7050476074219,297.1499938964844,293.1499938964844,0.0050493092276155,-393.229736328125,297.9389038085937,0.5548280477523804,0.050000000745058,0.0482056438922882,293.16729736328125,297.1499938964844,293.1499938964844,0.1637002378702163,-2644.37255859375,304.1519775390625,0.9476678967475892,0.2399719655513763,0.1683021038770675,293.2223205566406,297.1499938964844,293.1499938964844,0.2040408551692962,-4266.20849609375,304.1542663574219,0.9990000128746032,0.3135591447353363,0.2714712917804718,293.27496337890625,297.1499938964844,293.1499938964844,0.0070124897174537,-2439.1240234375,299.98736572265625,0.5548280477523804,0.050000000745058,0.2286668121814727,291.1604309082031,291.1499938964844,273.3632202148437,270.3043212890625,285.2638244628906,293.46661376953125,291.1617126464844,1.0,0.2070878595113754,0.800279438495636,0.800279438495636,1.0,1.0,-0.982528030872345,0.4009113013744354,0.5816167593002319,0.2081213295459747,0.0,0.0,0.2378686517477035,28.173229217529297,25.0,3.1889848709106445,-5853.587890625,100.91786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125671386719,305.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1295995265245437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687861084938049,0.1687904447317123,-4.331152922532056e-06,0.0,0.0001315270492341,0.0,0.0,6.80131721496582,0.0,0.0,0.0,0.2810867130756378,4.0,0.0,1.0
736860,293.17938232421875,297.1499938964844,293.1499938964844,0.0617950074374675,-1591.846435546875,304.15313720703125,0.7363539338111877,0.1117028892040252,0.101374976336956,293.7091064453125,297.1499938964844,293.1499938964844,0.0048754825256764,-380.99517822265625,297.74005126953125,0.5573606491088867,0.050000000745058,0.0481882132589817,293.1666564941406,297.1499938964844,293.1499938964844,0.1632676124572754,-2638.66748046875,304.15203857421875,0.9511297941207886,0.2396664172410965,0.16805499792099,293.2209167480469,297.1499938964844,293.1499938964844,0.2009727507829666,-4214.07421875,304.1578369140625,0.9990000128746032,0.3120108544826507,0.2682702243328094,293.2755432128906,297.1499938964844,293.1499938964844,0.0069579407572746,-2424.150634765625,299.9455871582031,0.5573606491088867,0.050000000745058,0.2285841405391693,291.1698913574219,291.1499938964844,273.4022521972656,270.3406677246094,285.289306640625,293.4639587402344,291.17022705078125,1.0,0.2057854682207107,0.8001853823661804,0.8001853823661804,1.0,1.0,-0.9774498343467712,0.3983080089092254,0.5791418552398682,0.2078773975372314,0.0,0.0,0.2344954162836074,27.689355850219727,28.0,6.746326923370361,-5798.01123046875,99.03976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,305.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.310546875,18000.0,0.0,0.0,0.1288114041090011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668519377708435,0.1668562740087509,-4.328578143031336e-06,0.0,0.0001307272032136,0.0,0.0,6.715592861175537,0.0,0.0,0.0,0.2807658314704895,4.0,0.0,1.0
736920,293.17938232421875,297.1499938964844,293.1499938964844,0.0617950074374675,-1591.846435546875,304.15313720703125,0.7363539338111877,0.1117028892040252,0.101374976336956,293.7091064453125,297.1499938964844,293.1499938964844,0.0048754825256764,-380.99517822265625,297.74005126953125,0.5573606491088867,0.050000000745058,0.0481882132589817,293.1666564941406,297.1499938964844,293.1499938964844,0.1632676124572754,-2638.66748046875,304.15203857421875,0.9511297941207886,0.2396664172410965,0.16805499792099,293.2209167480469,297.1499938964844,293.1499938964844,0.2009727507829666,-4214.07421875,304.1578369140625,0.9990000128746032,0.3120108544826507,0.2682702243328094,293.2755432128906,297.1499938964844,293.1499938964844,0.0069579407572746,-2424.150634765625,299.9455871582031,0.5573606491088867,0.050000000745058,0.2285841405391693,291.1698913574219,291.1499938964844,273.4022521972656,270.3406677246094,285.289306640625,293.4639587402344,291.17022705078125,1.0,0.2057854682207107,0.8001853823661804,0.8001853823661804,1.0,1.0,-0.9774498343467712,0.3983080089092254,0.5791418552398682,0.2078773975372314,0.0,0.0,0.2344954162836074,27.689355850219727,28.0,6.746326923370361,-5798.01123046875,99.03976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,305.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.310546875,18000.0,0.0,0.0,0.1288114041090011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668519377708435,0.1668562740087509,-4.328578143031336e-06,0.0,0.0001307272032136,0.0,0.0,6.715592861175537,0.0,0.0,0.0,0.2807658314704895,4.0,0.0,1.0
736980,293.1793518066406,297.1499938964844,293.1499938964844,0.061434980481863,-1585.6114501953125,304.1531066894531,0.7356282472610474,0.1112606525421142,0.100976675748825,293.7114562988281,297.1499938964844,293.1499938964844,0.0047736838459968,-373.8153076171875,297.61767578125,0.5575289726257324,0.050000000745058,0.0481870733201503,293.16650390625,297.1499938964844,293.1499938964844,0.1630960553884506,-2636.473876953125,304.1518859863281,0.9511001706123352,0.2394416630268097,0.1679144352674484,293.22003173828125,297.1499938964844,293.1499938964844,0.2007241696119308,-4210.318359375,304.15655517578125,0.9990000128746032,0.3111041188240051,0.2680572867393493,293.2758483886719,297.1499938964844,293.1499938964844,0.0069288816303014,-2416.623291015625,299.91876220703125,0.5575289726257324,0.050000000745058,0.2285787314176559,291.1700439453125,291.1499938964844,273.4256286621094,270.3623046875,285.3022155761719,293.46270751953125,291.1697082519531,1.0,0.2057196348905563,0.8001289963722229,0.8001289963722229,1.0,1.0,-0.9765381813049316,0.3977519273757934,0.5787862539291382,0.2080555856227874,0.0,0.0,0.2328538596630096,27.657699584960938,28.0,1.483042597770691,-5769.79248046875,98.79621124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3818664550781,305.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09765625,18000.0,0.0,0.0,0.1283347755670547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656781733036041,0.1656824946403503,-4.326233920437517e-06,0.0,0.0001302434829995,0.0,0.0,6.662509441375732,0.0,0.0,0.0,0.2805596888065338,4.0,0.0,1.0
737040,293.1793518066406,297.1499938964844,293.1499938964844,0.0612089820206165,-1581.726806640625,304.153076171875,0.7345619797706604,0.1109660938382148,0.1007149443030357,293.7129821777344,297.1499938964844,293.1499938964844,0.0047072144225239,-369.1144104003906,297.5350341796875,0.5570597648620605,0.050000000745058,0.0481902658939361,293.16668701171875,297.1499938964844,293.1499938964844,0.1629775762557983,-2634.97607421875,304.1518249511719,0.9501197338104248,0.239241138100624,0.167795330286026,293.2203674316406,297.1499938964844,293.1499938964844,0.2012476623058319,-4219.60888671875,304.15460205078125,0.9990000128746032,0.310330182313919,0.2686508297920227,293.2760314941406,297.1499938964844,293.1499938964844,0.0069109322503209,-2412.13623046875,299.9002380371094,0.5570597648620605,0.050000000745058,0.2285938709974289,291.1683959960937,291.1499938964844,273.441162109375,270.3766784667969,285.3108215332031,293.4638977050781,291.1676330566406,1.0,0.205932468175888,0.8000913858413696,0.8000913858413696,1.0,1.0,-0.9768150448799132,0.397795557975769,0.5790194869041443,0.208314910531044,0.0,0.0,0.2320491373538971,27.74618530273437,31.0,-2.4651529788970947,-5755.83544921875,99.00125885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,305.044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08203125,18000.0,0.0,0.0,0.1280189603567123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650595963001251,0.1650639176368713,-4.324798737798119e-06,0.0,0.0001299229625146,0.0,0.0,6.634275436401367,0.0,0.0,0.0,0.2804469466209411,4.0,0.0,1.0
737100,293.1793212890625,297.1499938964844,293.1499938964844,0.0609368607401847,-1577.0709228515625,304.15301513671875,0.7326783537864685,0.1105978563427925,0.1003916561603546,293.71484375,297.1499938964844,293.1499938964844,0.0046252417378127,-363.292724609375,297.4308166503906,0.5559187531471252,0.050000000745058,0.0481980890035629,293.16717529296875,297.1499938964844,293.1499938964844,0.1628027111291885,-2632.762451171875,304.1518249511719,0.947935938835144,0.2389324605464935,0.1676089018583297,293.2220764160156,297.1499938964844,293.1499938964844,0.2025568187236786,-4242.35205078125,304.1513977050781,0.9990000128746032,0.3091070353984833,0.2700932621955871,293.2763061523437,297.1499938964844,293.1499938964844,0.0068896249867975,-2406.92822265625,299.8766174316406,0.5559187531471252,0.050000000745058,0.2286309748888015,291.1650085449219,291.1499938964844,273.4606018066406,270.39453125,285.3221740722656,293.4681701660156,291.1640625,1.0,0.2064680904150009,0.8000443577766418,0.8000443577766418,1.0,1.0,-0.977987825870514,0.3982381224632263,0.5797497034072876,0.2087687253952026,0.0,0.0,0.2313860207796096,27.96278190612793,31.0,-6.351128101348877,-5743.90380859375,99.60771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1276363730430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645068377256393,0.1645111590623855,-4.323323082644492e-06,0.0,0.0001295346883125,0.0,0.0,6.608784198760986,0.0,0.0,0.0,0.2803423702716827,4.0,0.0,1.0
737160,293.1793212890625,297.1499938964844,293.1499938964844,0.060670468956232,-1572.525390625,304.1529541015625,0.7302484512329102,0.1102287098765373,0.1000716984272003,293.7166748046875,297.1499938964844,293.1499938964844,0.0045441309921443,-357.49542236328125,297.3260192871094,0.5542263388633728,0.050000000745058,0.0482098646461963,293.1679382324219,297.1499938964844,293.1499938964844,0.1625875383615493,-2630.021728515625,304.1518859863281,0.9447672367095948,0.2385622411966323,0.1673815995454788,293.22528076171875,297.1499938964844,293.1499938964844,0.2045134902000427,-4276.0009765625,304.1475830078125,0.9990000128746032,0.3075625896453857,0.2722314596176147,293.2765808105469,297.1499938964844,293.1499938964844,0.0068691088818013,-2401.972412109375,299.8526306152344,0.5542263388633728,0.050000000745058,0.2286868393421173,291.1610412597656,291.1499938964844,273.4800109863281,270.4122619628906,285.33428955078125,293.4756164550781,291.1600341796875,1.0,0.2072754651308059,0.8000120520591736,0.8000120520591736,1.0,1.0,-0.9799779653549194,0.3990656733512878,0.5809122920036316,0.2093522250652313,0.0,0.0,0.2310452908277511,28.28832054138184,34.0,-8.874612808227539,-5737.26953125,100.56981658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,305.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1272784620523452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641777157783508,0.164182037115097,-4.322269887779839e-06,0.0,0.0001291714579565,0.0,0.0,6.593358993530273,0.0,0.0,0.0,0.2802765369415283,4.0,0.0,1.0
737220,293.1793212890625,297.1499938964844,293.1499938964844,0.0601434782147407,-1563.5501708984375,304.15283203125,0.7239635586738586,0.1094837263226509,0.0994375646114349,293.72021484375,297.1499938964844,293.1499938964844,0.0043840841390192,-345.9354858398437,297.1154479980469,0.5494316220283508,0.050000000745058,0.0482444167137146,293.1701354980469,297.1499938964844,293.1499938964844,0.162028893828392,-2622.853759765625,304.1521911621094,0.935781955718994,0.2376652210950851,0.1668144762516021,293.2364501953125,297.1499938964844,293.1499938964844,0.2101154178380966,-4371.322265625,304.1390380859375,0.9990000128746032,0.3034064769744873,0.2783049345016479,293.2773132324219,297.1499938964844,293.1499938964844,0.0068296496756374,-2392.498046875,299.80401611328125,0.5494316220283508,0.050000000745058,0.2288507372140884,291.1528015136719,291.1499938964844,273.5187683105469,270.44744873046875,285.3614807128906,293.5000305175781,291.1518249511719,1.0,0.20961394906044,0.7999473214149475,0.7999473214149475,1.0,1.0,-0.9860632419586182,0.4017109870910644,0.5843522548675537,0.2108501195907592,0.0,0.0,0.2312271744012832,29.240966796875,37.0,-10.854503631591797,-5736.7333984375,103.4617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34136962890625,304.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.1266815364360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640949249267578,0.164099246263504,-4.321364940551575e-06,0.0,0.0001285656617255,0.0,0.0,6.588528156280518,0.0,0.0,0.0,0.2802478671073913,4.0,0.0,1.0
737280,293.1793212890625,297.1499938964844,293.1499938964844,0.0601434782147407,-1563.5501708984375,304.15283203125,0.7239635586738586,0.1094837263226509,0.0994375646114349,293.72021484375,297.1499938964844,293.1499938964844,0.0043840841390192,-345.9354858398437,297.1154479980469,0.5494316220283508,0.050000000745058,0.0482444167137146,293.1701354980469,297.1499938964844,293.1499938964844,0.162028893828392,-2622.853759765625,304.1521911621094,0.935781955718994,0.2376652210950851,0.1668144762516021,293.2364501953125,297.1499938964844,293.1499938964844,0.2101154178380966,-4371.322265625,304.1390380859375,0.9990000128746032,0.3034064769744873,0.2783049345016479,293.2773132324219,297.1499938964844,293.1499938964844,0.0068296496756374,-2392.498046875,299.80401611328125,0.5494316220283508,0.050000000745058,0.2288507372140884,291.1528015136719,291.1499938964844,273.5187683105469,270.44744873046875,285.3614807128906,293.5000305175781,291.1518249511719,1.0,0.20961394906044,0.7999473214149475,0.7999473214149475,1.0,1.0,-0.9860632419586182,0.4017109870910644,0.5843522548675537,0.2108501195907592,0.0,0.0,0.2312271744012832,29.240966796875,37.0,-10.854503631591797,-5736.7333984375,103.4617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34136962890625,304.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1875,18000.0,0.0,0.0,0.1266815364360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640949249267578,0.164099246263504,-4.321364940551575e-06,0.0,0.0001285656617255,0.0,0.0,6.588528156280518,0.0,0.0,0.0,0.2802478671073913,4.0,0.0,1.0
737340,293.17938232421875,297.1499938964844,293.1499938964844,0.0596173405647277,-1554.5908203125,304.1527709960937,0.7149094343185425,0.1087305918335914,0.0988144725561142,293.7236022949219,297.1499938964844,293.1499938964844,0.0042274962179362,-334.45782470703125,296.9043273925781,0.5421329736709595,0.050000000745058,0.0483008064329624,293.1697082519531,297.1499938964844,293.1499938964844,0.1616440117359161,-2617.988037109375,304.1520690917969,0.9228532314300536,0.2372308820486068,0.1664163321256637,293.25506591796875,297.1499938964844,293.1499938964844,0.2151035070419311,-4455.01904296875,304.1349792480469,0.9965057373046876,0.2974506020545959,0.2835838198661804,293.2781677246094,297.1499938964844,293.1499938964844,0.006793210748583,-2383.748291015625,299.75506591796875,0.5421329736709595,0.050000000745058,0.2291182279586792,291.1455993652344,291.1499938964844,273.55743408203125,270.4821472167969,285.3951721191406,293.5357666015625,291.14508056640625,1.0,0.2127197682857513,0.7998826503753662,0.7998826503753662,1.0,1.0,-0.9914910793304444,0.4040298759937286,0.5874611735343933,0.2122988700866699,0.0,0.0,0.2323279976844787,30.74113845825196,40.0,-8.066994667053223,-5743.30908203125,107.17308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,304.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1263034045696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646591573953628,0.164663478732109,-4.32185970566934e-06,0.0,0.0001281818986171,0.0,0.0,6.6130146980285645,0.0,0.0,0.0,0.2803358137607574,4.0,0.0,1.0
737400,293.17938232421875,297.1499938964844,293.1499938964844,0.0596173405647277,-1554.5908203125,304.1527709960937,0.7149094343185425,0.1087305918335914,0.0988144725561142,293.7236022949219,297.1499938964844,293.1499938964844,0.0042274962179362,-334.45782470703125,296.9043273925781,0.5421329736709595,0.050000000745058,0.0483008064329624,293.1697082519531,297.1499938964844,293.1499938964844,0.1616440117359161,-2617.988037109375,304.1520690917969,0.9228532314300536,0.2372308820486068,0.1664163321256637,293.25506591796875,297.1499938964844,293.1499938964844,0.2151035070419311,-4455.01904296875,304.1349792480469,0.9965057373046876,0.2974506020545959,0.2835838198661804,293.2781677246094,297.1499938964844,293.1499938964844,0.006793210748583,-2383.748291015625,299.75506591796875,0.5421329736709595,0.050000000745058,0.2291182279586792,291.1455993652344,291.1499938964844,273.55743408203125,270.4821472167969,285.3951721191406,293.5357666015625,291.14508056640625,1.0,0.2127197682857513,0.7998826503753662,0.7998826503753662,1.0,1.0,-0.9914910793304444,0.4040298759937286,0.5874611735343933,0.2122988700866699,0.0,0.0,0.2323279976844787,30.74113845825196,40.0,-8.066994667053223,-5743.30908203125,107.17308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,304.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1263034045696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646591573953628,0.164663478732109,-4.32185970566934e-06,0.0,0.0001281818986171,0.0,0.0,6.6130146980285645,0.0,0.0,0.0,0.2803358137607574,4.0,0.0,1.0
737460,293.179443359375,297.1499938964844,293.1499938964844,0.0590029433369636,-1543.86181640625,304.1528625488281,0.7003945708274841,0.1079742684960365,0.0982322543859481,293.72686767578125,297.1499938964844,293.1499938964844,0.0040724165737628,-322.7077941894531,296.7033386230469,0.5308092832565308,0.050000000745058,0.0483993776142597,293.16656494140625,297.1499938964844,293.1499938964844,0.161583587527275,-2617.123779296875,304.1514892578125,0.9047789573669434,0.2373701930046081,0.1665394604206085,293.2653503417969,297.1499938964844,293.1499938964844,0.2106391042470932,-4377.41845703125,304.1472473144531,0.9772213697433472,0.2926783561706543,0.2786408364772796,293.2789611816406,297.1499938964844,293.1499938964844,0.006757166236639,-2373.439208984375,299.7125244140625,0.5308092832565308,0.050000000745058,0.2295857965946197,291.1576843261719,291.1499938964844,273.5960388183594,270.51629638671875,285.4325256347656,293.55194091796875,291.1599426269531,1.0,0.2160444557666778,0.7997124791145325,0.7997124791145325,1.0,1.0,-0.9857621788978576,0.4011011719703674,0.5846610069274902,0.2119695544242859,0.0,0.0,0.2307974398136139,33.18747329711914,43.0,15.450299263000488,-5713.35693359375,110.01464080810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,304.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1261143684387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644198149442672,0.1644241362810135,-4.322609584050952e-06,0.0,0.0001279900607187,0.0,0.0,6.604055881500244,0.0,0.0,0.0,0.280305951833725,4.0,0.0,1.0
737520,293.179443359375,297.1499938964844,293.1499938964844,0.0590029433369636,-1543.86181640625,304.1528625488281,0.7003945708274841,0.1079742684960365,0.0982322543859481,293.72686767578125,297.1499938964844,293.1499938964844,0.0040724165737628,-322.7077941894531,296.7033386230469,0.5308092832565308,0.050000000745058,0.0483993776142597,293.16656494140625,297.1499938964844,293.1499938964844,0.161583587527275,-2617.123779296875,304.1514892578125,0.9047789573669434,0.2373701930046081,0.1665394604206085,293.2653503417969,297.1499938964844,293.1499938964844,0.2106391042470932,-4377.41845703125,304.1472473144531,0.9772213697433472,0.2926783561706543,0.2786408364772796,293.2789611816406,297.1499938964844,293.1499938964844,0.006757166236639,-2373.439208984375,299.7125244140625,0.5308092832565308,0.050000000745058,0.2295857965946197,291.1576843261719,291.1499938964844,273.5960388183594,270.51629638671875,285.4325256347656,293.55194091796875,291.1599426269531,1.0,0.2160444557666778,0.7997124791145325,0.7997124791145325,1.0,1.0,-0.9857621788978576,0.4011011719703674,0.5846610069274902,0.2119695544242859,0.0,0.0,0.2307974398136139,33.18747329711914,43.0,15.450299263000488,-5713.35693359375,110.01464080810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,304.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1261143684387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644198149442672,0.1644241362810135,-4.322609584050952e-06,0.0,0.0001279900607187,0.0,0.0,6.604055881500244,0.0,0.0,0.0,0.280305951833725,4.0,0.0,1.0
737580,293.1795349121094,297.1499938964844,293.1499938964844,0.0584064796566963,-1533.5357666015625,304.15289306640625,0.6867911219596863,0.1072092726826667,0.0976404920220375,293.73004150390625,297.1499938964844,293.1499938964844,0.0039171040989458,-310.8756103515625,296.5003356933594,0.520911455154419,0.050000000745058,0.0484996847808361,293.1655578613281,297.1499938964844,293.1499938964844,0.1614551395177841,-2615.38818359375,304.1512145996094,0.88963383436203,0.2371589839458465,0.1665438562631607,293.2668762207031,297.1499938964844,293.1499938964844,0.2076163440942764,-4325.71044921875,304.1530456542969,0.9578048586845398,0.2894337177276611,0.2754130959510803,293.2797241210937,297.1499938964844,293.1499938964844,0.0067215375602245,-2363.601806640625,299.6690673828125,0.520911455154419,0.050000000745058,0.2300616353750229,291.1673583984375,291.1499938964844,273.6346130371094,270.5498962402344,285.4581298828125,293.5522155761719,291.167724609375,1.0,0.2196113616228103,0.799542248249054,0.799542248249054,1.0,1.0,-0.9818744659423828,0.399039477109909,0.5828349590301514,0.2119258493185043,0.0,0.0,0.2276597619056701,35.69782257080078,46.0,9.762262344360352,-5658.89794921875,113.34780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1259188503026962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162421777844429,0.1624260991811752,-4.319809249864193e-06,0.0,0.0001277916308026,0.0,0.0,6.515884399414063,0.0,0.0,0.0,0.2799814343452453,4.0,0.0,1.0
737640,293.1795349121094,297.1499938964844,293.1499938964844,0.0584064796566963,-1533.5357666015625,304.15289306640625,0.6867911219596863,0.1072092726826667,0.0976404920220375,293.73004150390625,297.1499938964844,293.1499938964844,0.0039171040989458,-310.8756103515625,296.5003356933594,0.520911455154419,0.050000000745058,0.0484996847808361,293.1655578613281,297.1499938964844,293.1499938964844,0.1614551395177841,-2615.38818359375,304.1512145996094,0.88963383436203,0.2371589839458465,0.1665438562631607,293.2668762207031,297.1499938964844,293.1499938964844,0.2076163440942764,-4325.71044921875,304.1530456542969,0.9578048586845398,0.2894337177276611,0.2754130959510803,293.2797241210937,297.1499938964844,293.1499938964844,0.0067215375602245,-2363.601806640625,299.6690673828125,0.520911455154419,0.050000000745058,0.2300616353750229,291.1673583984375,291.1499938964844,273.6346130371094,270.5498962402344,285.4581298828125,293.5522155761719,291.167724609375,1.0,0.2196113616228103,0.799542248249054,0.799542248249054,1.0,1.0,-0.9818744659423828,0.399039477109909,0.5828349590301514,0.2119258493185043,0.0,0.0,0.2276597619056701,35.69782257080078,46.0,9.762262344360352,-5658.89794921875,113.34780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1259188503026962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162421777844429,0.1624260991811752,-4.319809249864193e-06,0.0,0.0001277916308026,0.0,0.0,6.515884399414063,0.0,0.0,0.0,0.2799814343452453,4.0,0.0,1.0
737700,293.1795654296875,297.1499938964844,293.1499938964844,0.0581298358738422,-1528.794677734375,304.15289306640625,0.6803187131881714,0.1068288832902908,0.0973472818732261,293.7315368652344,297.1499938964844,293.1499938964844,0.0038402373902499,-305.0139465332031,296.3965759277344,0.5163535475730896,0.050000000745058,0.0485515147447586,293.16583251953125,297.1499938964844,293.1499938964844,0.1613138020038604,-2613.535400390625,304.1512451171875,0.8822944760322571,0.2369128167629242,0.1664397716522216,293.2662658691406,297.1499938964844,293.1499938964844,0.206421285867691,-4305.4599609375,304.1546630859375,0.9480037689208984,0.2880708277225494,0.2741144597530365,293.28009033203125,297.1499938964844,293.1499938964844,0.0067052408121526,-2359.358642578125,299.64605712890625,0.5163535475730896,0.050000000745058,0.2303074896335601,291.1685791015625,291.1499938964844,273.65386962890625,270.56646728515625,285.4693908691406,293.5504150390625,291.1688232421875,1.0,0.22146737575531,0.7994571924209595,0.7994571924209595,1.0,1.0,-0.9801962375640868,0.3981348276138305,0.5820614099502563,0.2119423002004623,0.0,0.0,0.2262942194938659,36.99824523925781,46.0,6.680238246917725,-5636.16650390625,115.13941192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24285888671875,304.9066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.412109375,18000.0,0.0,0.0,0.1257805675268173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615479886531829,0.1615523099899292,-4.318082574172877e-06,0.0,0.0001276512921322,0.0,0.0,6.476667404174805,0.0,0.0,0.0,0.2798276245594024,4.0,0.0,1.0
737760,293.1795959472656,297.1499938964844,293.1499938964844,0.0578571110963821,-1524.1300048828125,304.1528625488281,0.6740771532058716,0.1064502149820327,0.0970566570758819,293.7330017089844,297.1499938964844,293.1499938964844,0.0037640479858964,-299.180419921875,296.29254150390625,0.5120363831520081,0.050000000745058,0.0486045181751251,293.1663513183594,297.1499938964844,293.1499938964844,0.1611198037862777,-2610.9912109375,304.1513671875,0.8751445412635803,0.2366062998771667,0.1662866920232772,293.2652587890625,297.1499938964844,293.1499938964844,0.205321118235588,-4286.89013671875,304.1557922363281,0.938229501247406,0.2868000268936157,0.27292600274086,293.28045654296875,297.1499938964844,293.1499938964844,0.0066892965696752,-2355.228515625,299.6228942871094,0.5120363831520081,0.050000000745058,0.2305589169263839,291.1694641113281,291.1499938964844,273.6731262207031,270.5828552246094,285.4801330566406,293.54803466796875,291.1696472167969,1.0,0.2233601361513137,0.7994384169578552,0.7994384169578552,1.0,1.0,-0.978602647781372,0.3972762525081634,0.581326425075531,0.2119748741388321,0.0,0.0,0.2249042391777038,38.32925415039063,49.0,4.478180885314941,-5614.62060546875,116.99474334716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,304.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.125615656375885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606881469488144,0.1606924682855606,-4.316407739679562e-06,0.0,0.0001274839160032,0.0,0.0,6.438165664672852,0.0,0.0,0.0,0.279676228761673,4.0,0.0,1.0
737820,293.1795959472656,297.1499938964844,293.1499938964844,0.0573258511722087,-1515.07373046875,304.1528015136719,0.6623400449752808,0.1057001203298568,0.0964839830994606,293.7351379394531,297.1499938964844,293.1499938964844,0.0036143867764621,-287.6611633300781,296.0851745605469,0.5040774941444397,0.050000000745058,0.0487138144671916,293.1679382324219,297.1499938964844,293.1499938964844,0.1606334745883941,-2604.6279296875,304.1517333984375,0.8615424036979675,0.2358726859092712,0.1658830046653747,293.26251220703125,297.1499938964844,293.1499938964844,0.2033061683177948,-4253.03271484375,304.1571960449219,0.9193450808525084,0.284432053565979,0.2707518339157104,293.2811584472656,297.1499938964844,293.1499938964844,0.0066581941209733,-2347.259765625,299.57598876953125,0.5040774941444397,0.050000000745058,0.2310773730278015,291.17010498046875,291.1499938964844,273.7115783691406,270.6151733398437,285.5004577636719,293.5419921875,291.1700744628906,1.0,0.2272301018238067,0.7994009852409363,0.7994009852409363,1.0,1.0,-0.9755748510360718,0.395637959241867,0.5799368619918823,0.2120571583509445,0.0,0.0,0.2221661955118179,41.076114654541016,52.0,1.2504189014434814,-5573.89111328125,120.86400604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454528808594,304.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1252007484436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589812040328979,0.1589855253696441,-4.313109457143582e-06,0.0,0.0001270628417842,0.0,0.0,6.361927509307861,0.0,0.0,0.0,0.2793774902820587,4.0,0.0,1.0
737880,293.1795959472656,297.1499938964844,293.1499938964844,0.0573258511722087,-1515.07373046875,304.1528015136719,0.6623400449752808,0.1057001203298568,0.0964839830994606,293.7351379394531,297.1499938964844,293.1499938964844,0.0036143867764621,-287.6611633300781,296.0851745605469,0.5040774941444397,0.050000000745058,0.0487138144671916,293.1679382324219,297.1499938964844,293.1499938964844,0.1606334745883941,-2604.6279296875,304.1517333984375,0.8615424036979675,0.2358726859092712,0.1658830046653747,293.26251220703125,297.1499938964844,293.1499938964844,0.2033061683177948,-4253.03271484375,304.1571960449219,0.9193450808525084,0.284432053565979,0.2707518339157104,293.2811584472656,297.1499938964844,293.1499938964844,0.0066581941209733,-2347.259765625,299.57598876953125,0.5040774941444397,0.050000000745058,0.2310773730278015,291.17010498046875,291.1499938964844,273.7115783691406,270.6151733398437,285.5004577636719,293.5419921875,291.1700744628906,1.0,0.2272301018238067,0.7994009852409363,0.7994009852409363,1.0,1.0,-0.9755748510360718,0.395637959241867,0.5799368619918823,0.2120571583509445,0.0,0.0,0.2221661955118179,41.076114654541016,52.0,1.2504189014434814,-5573.89111328125,120.86400604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454528808594,304.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1252007484436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589812040328979,0.1589855253696441,-4.313109457143582e-06,0.0,0.0001270628417842,0.0,0.0,6.361927509307861,0.0,0.0,0.0,0.2793774902820587,4.0,0.0,1.0
737940,293.179443359375,297.1499938964844,293.1499938964844,0.0568225532770156,-1506.52880859375,304.1527099609375,0.651679515838623,0.1049795672297477,0.095935545861721,293.7342224121094,297.1499938964844,293.1499938964844,0.0034715314395725,-276.5950012207031,295.8847045898437,0.4969101548194885,0.050000000745058,0.04882687702775,293.1697692871094,297.1499938964844,293.1499938964844,0.1600724458694458,-2597.30712890625,304.152099609375,0.8489958047866821,0.2350461781024933,0.1654036492109298,293.2594299316406,297.1499938964844,293.1499938964844,0.2014441639184951,-4221.86279296875,304.15789794921875,0.9026731848716736,0.2822082638740539,0.268739640712738,293.28179931640625,297.1499938964844,293.1499938964844,0.006628040689975,-2339.6142578125,299.52862548828125,0.4969101548194885,0.050000000745058,0.2316136807203292,291.1695556640625,291.1499938964844,273.75,270.64678955078125,285.5184936523437,293.5325927734375,291.1694030761719,1.0,0.2311751246452331,0.7993634939193726,0.7993634939193726,1.0,1.0,-0.972705602645874,0.3940787613391876,0.5786268711090088,0.2121521830558776,0.0,0.0,0.2195909917354583,43.91977310180664,40.0,-0.597760796546936,-5537.33251953125,124.90554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.85137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66015625,18000.0,0.0,0.0,0.1246712803840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573749929666519,0.1573792994022369,-4.309959422243992e-06,0.0,0.0001265254977624,0.0,0.0,6.290310382843018,0.0,0.0,0.0,0.2790963351726532,4.0,0.0,1.0
738000,293.179443359375,297.1499938964844,293.1499938964844,0.0568225532770156,-1506.52880859375,304.1527099609375,0.651679515838623,0.1049795672297477,0.095935545861721,293.7342224121094,297.1499938964844,293.1499938964844,0.0034715314395725,-276.5950012207031,295.8847045898437,0.4969101548194885,0.050000000745058,0.04882687702775,293.1697692871094,297.1499938964844,293.1499938964844,0.1600724458694458,-2597.30712890625,304.152099609375,0.8489958047866821,0.2350461781024933,0.1654036492109298,293.2594299316406,297.1499938964844,293.1499938964844,0.2014441639184951,-4221.86279296875,304.15789794921875,0.9026731848716736,0.2822082638740539,0.268739640712738,293.28179931640625,297.1499938964844,293.1499938964844,0.006628040689975,-2339.6142578125,299.52862548828125,0.4969101548194885,0.050000000745058,0.2316136807203292,291.1695556640625,291.1499938964844,273.75,270.64678955078125,285.5184936523437,293.5325927734375,291.1694030761719,1.0,0.2311751246452331,0.7993634939193726,0.7993634939193726,1.0,1.0,-0.972705602645874,0.3940787613391876,0.5786268711090088,0.2121521830558776,0.0,0.0,0.2195909917354583,43.91977310180664,40.0,-0.597760796546936,-5537.33251953125,124.90554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.85137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66015625,18000.0,0.0,0.0,0.1246712803840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573749929666519,0.1573792994022369,-4.309959422243992e-06,0.0,0.0001265254977624,0.0,0.0,6.290310382843018,0.0,0.0,0.0,0.2790963351726532,4.0,0.0,1.0
