time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.1890869140625,297.1499938964844,293.1499938964844,0.0548733323812484,-1473.2755126953125,304.15509033203125,0.6476235389709473,0.1022588238120079,0.0938343107700347,293.7420654296875,297.1499938964844,293.1499938964844,0.0032988544553518,-263.0643615722656,295.66326904296875,0.4974606037139892,0.050000000745058,0.0488177128136158,293.1813049316406,297.1499938964844,293.1499938964844,0.1579967439174652,-2569.846435546875,304.1549072265625,0.8470427393913269,0.2321865707635879,0.1636793911457061,293.26617431640625,297.1499938964844,293.1499938964844,0.1981000006198883,-4165.140625,304.160888671875,0.899547815322876,0.2780477404594421,0.265165239572525,293.29449462890625,297.1499938964844,293.1499938964844,0.0065375203266739,-2314.40478515625,299.44927978515625,0.4974606037139892,0.050000000745058,0.2315701991319656,291.1736755371094,291.1499938964844,273.7894897460937,270.6781005859375,285.5433959960937,293.5209655761719,291.1752319335937,1.0,0.2292682230472564,0.7993156313896179,0.7993156313896179,1.0,1.0,-0.9637631773948668,0.3896462917327881,0.5741168856620789,0.2113512307405471,0.0,0.0,0.21632881462574,43.6047477722168,28.0,9.160037994384766,-5487.73681640625,122.29338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,304.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.77734375,18000.0,0.0,0.0,0.1240234747529029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556581556797027,0.1556624621152877,-4.306975824874826e-06,0.0,0.0001258680567843,0.0,0.0,6.214505195617676,0.0,0.0,0.0,0.2787997126579284,4.0,0.0,1.0
738120,293.1890869140625,297.1499938964844,293.1499938964844,0.0548733323812484,-1473.2755126953125,304.15509033203125,0.6476235389709473,0.1022588238120079,0.0938343107700347,293.7420654296875,297.1499938964844,293.1499938964844,0.0032988544553518,-263.0643615722656,295.66326904296875,0.4974606037139892,0.050000000745058,0.0488177128136158,293.1813049316406,297.1499938964844,293.1499938964844,0.1579967439174652,-2569.846435546875,304.1549072265625,0.8470427393913269,0.2321865707635879,0.1636793911457061,293.26617431640625,297.1499938964844,293.1499938964844,0.1981000006198883,-4165.140625,304.160888671875,0.899547815322876,0.2780477404594421,0.265165239572525,293.29449462890625,297.1499938964844,293.1499938964844,0.0065375203266739,-2314.40478515625,299.44927978515625,0.4974606037139892,0.050000000745058,0.2315701991319656,291.1736755371094,291.1499938964844,273.7894897460937,270.6781005859375,285.5433959960937,293.5209655761719,291.1752319335937,1.0,0.2292682230472564,0.7993156313896179,0.7993156313896179,1.0,1.0,-0.9637631773948668,0.3896462917327881,0.5741168856620789,0.2113512307405471,0.0,0.0,0.21632881462574,43.6047477722168,28.0,9.160037994384766,-5487.73681640625,122.29338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,304.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.77734375,18000.0,0.0,0.0,0.1240234747529029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556581556797027,0.1556624621152877,-4.306975824874826e-06,0.0,0.0001258680567843,0.0,0.0,6.214505195617676,0.0,0.0,0.0,0.2787997126579284,4.0,0.0,1.0
738180,293.1922607421875,297.1499938964844,293.1499938964844,0.0531777590513229,-1444.6138916015625,304.1561889648437,0.653887152671814,0.1006179451942443,0.0920614749193191,293.7421569824219,297.1499938964844,293.1499938964844,0.0031372737139463,-250.2923278808593,295.4639892578125,0.5056917071342468,0.050000000745058,0.0486904121935367,293.1865234375,297.1499938964844,293.1499938964844,0.1560882180929184,-2544.680419921875,304.1564025878906,0.8577304482460022,0.2303281128406524,0.1621631830930709,293.26629638671875,297.1499938964844,293.1499938964844,0.1950481086969375,-4113.52490234375,304.16229248046875,0.9111440181732178,0.2750765979290008,0.2620213329792022,293.30303955078125,297.1499938964844,293.1499938964844,0.0064413300715386,-2286.583984375,299.3788757324219,0.5056917071342468,0.050000000745058,0.2309663593769073,291.1826171875,291.1499938964844,273.8309326171875,270.7094116210937,285.5596618652344,293.4912109375,291.1830139160156,1.0,0.2231654077768325,0.7992677092552185,0.7992677092552185,1.0,1.0,-0.9551644325256348,0.3853323757648468,0.5698320269584656,0.2107236236333847,0.0,0.0,0.211276888847351,40.30511093139648,25.0,8.067587852478027,-5420.6611328125,114.94630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,304.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6953125,18000.0,0.0,0.0,0.1231857240200042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527838110923767,0.1527881175279617,-4.302491106500384e-06,0.0,0.0001250178465852,0.0,0.0,6.088736534118652,0.0,0.0,0.0,0.2783233821392059,4.0,0.0,1.0
738240,293.1922607421875,297.1499938964844,293.1499938964844,0.0531777590513229,-1444.6138916015625,304.1561889648437,0.653887152671814,0.1006179451942443,0.0920614749193191,293.7421569824219,297.1499938964844,293.1499938964844,0.0031372737139463,-250.2923278808593,295.4639892578125,0.5056917071342468,0.050000000745058,0.0486904121935367,293.1865234375,297.1499938964844,293.1499938964844,0.1560882180929184,-2544.680419921875,304.1564025878906,0.8577304482460022,0.2303281128406524,0.1621631830930709,293.26629638671875,297.1499938964844,293.1499938964844,0.1950481086969375,-4113.52490234375,304.16229248046875,0.9111440181732178,0.2750765979290008,0.2620213329792022,293.30303955078125,297.1499938964844,293.1499938964844,0.0064413300715386,-2286.583984375,299.3788757324219,0.5056917071342468,0.050000000745058,0.2309663593769073,291.1826171875,291.1499938964844,273.8309326171875,270.7094116210937,285.5596618652344,293.4912109375,291.1830139160156,1.0,0.2231654077768325,0.7992677092552185,0.7992677092552185,1.0,1.0,-0.9551644325256348,0.3853323757648468,0.5698320269584656,0.2107236236333847,0.0,0.0,0.211276888847351,40.30511093139648,25.0,8.067587852478027,-5420.6611328125,114.94630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,304.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6953125,18000.0,0.0,0.0,0.1231857240200042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527838110923767,0.1527881175279617,-4.302491106500384e-06,0.0,0.0001250178465852,0.0,0.0,6.088736534118652,0.0,0.0,0.0,0.2783233821392059,4.0,0.0,1.0
738300,293.1928100585937,297.1499938964844,293.1499938964844,0.0525295175611972,-1433.761474609375,304.1562194824219,0.6582655906677246,0.0999743789434433,0.0913758054375648,293.74029541015625,297.1499938964844,293.1499938964844,0.0030603252816945,-244.21923828125,295.36724853515625,0.5105703473091125,0.050000000745058,0.0486235730350017,293.1874694824219,297.1499938964844,293.1499938964844,0.1553861945867538,-2535.506103515625,304.156494140625,0.8644505739212036,0.2296817302703857,0.1615882217884063,293.2656555175781,297.1499938964844,293.1499938964844,0.1937681436538696,-4091.995361328125,304.1623840332031,0.9187896251678468,0.2737273871898651,0.2606655061244964,293.3060607910156,297.1499938964844,293.1499938964844,0.0063963592983782,-2273.715087890625,299.3447265625,0.5105703473091125,0.050000000745058,0.2306492924690246,291.18365478515625,291.1499938964844,273.8523254394531,270.7250671386719,285.5674133300781,293.4760131835937,291.1837463378906,1.0,0.2202524095773697,0.7992437481880188,0.7992437481880188,1.0,1.0,-0.951563000679016,0.3834843635559082,0.5680786371231079,0.2105689048767089,0.0,0.0,0.2089217156171798,38.58317565917969,25.0,4.895623207092285,-5389.33447265625,111.35468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,304.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.650390625,18000.0,0.0,0.0,0.1226760894060134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151353970170021,0.151358276605606,-4.299830379750347e-06,0.0,0.0001245006424142,0.0,0.0,6.025775909423828,0.0,0.0,0.0,0.2780796587467193,4.0,0.0,1.0
738360,293.1929626464844,297.1499938964844,293.1499938964844,0.0519585944712162,-1424.24267578125,304.1561279296875,0.6629354357719421,0.0994027331471443,0.0907703042030334,293.737548828125,297.1499938964844,293.1499938964844,0.0029863864183425,-238.3792419433593,295.2726745605469,0.5156394839286804,0.050000000745058,0.0485601313412189,293.1875915527344,297.1499938964844,293.1499938964844,0.1548468321561813,-2528.501953125,304.15631103515625,0.8715665340423584,0.2291833460330963,0.1611452102661132,293.2649230957031,297.1499938964844,293.1499938964844,0.192531019449234,-4071.191650390625,304.1623840332031,0.9267278909683228,0.2724035680294037,0.2593413889408111,293.30841064453125,297.1499938964844,293.1499938964844,0.0063538579270243,-2261.55908203125,299.3115234375,0.5156394839286804,0.050000000745058,0.2303483486175537,291.1838073730469,291.1499938964844,273.8741455078125,270.7406921386719,285.5756530761719,293.4617919921875,291.18377685546875,1.0,0.217354729771614,0.7992663979530334,0.7992663979530334,1.0,1.0,-0.9482778906822203,0.3817763924598694,0.5665014982223511,0.2104988694190979,0.0,0.0,0.206649824976921,36.95133209228516,25.0,2.4485418796539307,-5360.2294921875,108.00192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,304.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1221095323562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150002971291542,0.1500072628259658,-4.297242867323803e-06,0.0,0.0001239256525877,0.0,0.0,5.966314315795898,0.0,0.0,0.0,0.2778473496437073,4.0,0.0,1.0
738420,293.19244384765625,297.1499938964844,293.1499938964844,0.0509893931448459,-1408.1580810546875,304.1557006835937,0.670882523059845,0.0984140485525131,0.0897425264120101,293.73004150390625,297.1499938964844,293.1499938964844,0.0028461986221373,-227.28741455078125,295.0897216796875,0.5245251655578613,0.050000000745058,0.0484614223241806,293.1866760253906,297.1499938964844,293.1499938964844,0.1540454179048538,-2518.16552734375,304.155517578125,0.8839215636253357,0.2284125834703445,0.1604856997728347,293.2631225585937,297.1499938964844,293.1499938964844,0.1901788115501403,-4031.622802734375,304.16217041015625,0.9396655559539796,0.2698565125465393,0.2568084299564361,293.3115539550781,297.1499938964844,293.1499938964844,0.0062770596705377,-2239.5869140625,299.2477111816406,0.5245251655578613,0.050000000745058,0.2298801243305206,291.18310546875,291.1499938964844,273.9188537597656,270.7718505859375,285.59405517578125,293.4365234375,291.18292236328125,1.0,0.2127946019172668,0.7993117570877075,0.7993117570877075,1.0,1.0,-0.9425320625305176,0.3787163496017456,0.563815712928772,0.2105691581964492,0.0,0.0,0.2022722363471985,34.41182327270508,25.0,-0.5779131650924683,-5305.93408203125,102.69454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,304.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.400390625,18000.0,0.0,0.0,0.1208384186029434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474427431821823,0.1474470347166061,-4.292368885217002e-06,0.0,0.0001226356253027,0.0,0.0,5.854013919830322,0.0,0.0,0.0,0.277408629655838,4.0,0.0,1.0
738480,293.19244384765625,297.1499938964844,293.1499938964844,0.0509893931448459,-1408.1580810546875,304.1557006835937,0.670882523059845,0.0984140485525131,0.0897425264120101,293.73004150390625,297.1499938964844,293.1499938964844,0.0028461986221373,-227.28741455078125,295.0897216796875,0.5245251655578613,0.050000000745058,0.0484614223241806,293.1866760253906,297.1499938964844,293.1499938964844,0.1540454179048538,-2518.16552734375,304.155517578125,0.8839215636253357,0.2284125834703445,0.1604856997728347,293.2631225585937,297.1499938964844,293.1499938964844,0.1901788115501403,-4031.622802734375,304.16217041015625,0.9396655559539796,0.2698565125465393,0.2568084299564361,293.3115539550781,297.1499938964844,293.1499938964844,0.0062770596705377,-2239.5869140625,299.2477111816406,0.5245251655578613,0.050000000745058,0.2298801243305206,291.18310546875,291.1499938964844,273.9188537597656,270.7718505859375,285.59405517578125,293.4365234375,291.18292236328125,1.0,0.2127946019172668,0.7993117570877075,0.7993117570877075,1.0,1.0,-0.9425320625305176,0.3787163496017456,0.563815712928772,0.2105691581964492,0.0,0.0,0.2022722363471985,34.41182327270508,25.0,-0.5779131650924683,-5305.93408203125,102.69454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,304.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.400390625,18000.0,0.0,0.0,0.1208384186029434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474427431821823,0.1474470347166061,-4.292368885217002e-06,0.0,0.0001226356253027,0.0,0.0,5.854013919830322,0.0,0.0,0.0,0.277408629655838,4.0,0.0,1.0
738540,293.1912536621094,297.1499938964844,293.1499938964844,0.0501874387264251,-1394.9130859375,304.1551208496094,0.6775665879249573,0.0975826606154441,0.08889140188694,293.7205505371094,297.1499938964844,293.1499938964844,0.0027142136823385,-216.8228302001953,294.91424560546875,0.5322141647338867,0.050000000745058,0.048386488109827,293.1850280761719,297.1499938964844,293.1499938964844,0.1534494012594223,-2510.5224609375,304.1546936035156,0.8944408893585205,0.2278184294700622,0.1599894016981125,293.2608642578125,297.1499938964844,293.1499938964844,0.1879831105470657,-3994.650146484375,304.1617736816406,0.949735701084137,0.267447680234909,0.2544299960136413,293.3132019042969,297.1499938964844,293.1499938964844,0.0062077697366476,-2219.71875,299.1866760253906,0.5322141647338867,0.050000000745058,0.2295246571302414,291.1816101074219,291.1499938964844,273.96484375,270.8028259277344,285.6148376464844,293.414794921875,291.1813659667969,1.0,0.20916348695755,0.7993570566177368,0.7993570566177368,1.0,1.0,-0.9375436305999756,0.3759758770465851,0.5615677833557129,0.2108486145734787,0.0,0.0,0.1981570720672607,32.48422622680664,25.0,-1.9338828325271609,-5255.47900390625,98.57764434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,304.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.580078125,18000.0,0.0,0.0,0.1194240227341651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450685411691665,0.1450728327035904,-4.287875981390243e-06,0.0,0.0001212002025567,0.0,0.0,5.750303268432617,0.0,0.0,0.0,0.2770039439201355,4.0,0.0,1.0
738600,293.1912536621094,297.1499938964844,293.1499938964844,0.0501874387264251,-1394.9130859375,304.1551208496094,0.6775665879249573,0.0975826606154441,0.08889140188694,293.7205505371094,297.1499938964844,293.1499938964844,0.0027142136823385,-216.8228302001953,294.91424560546875,0.5322141647338867,0.050000000745058,0.048386488109827,293.1850280761719,297.1499938964844,293.1499938964844,0.1534494012594223,-2510.5224609375,304.1546936035156,0.8944408893585205,0.2278184294700622,0.1599894016981125,293.2608642578125,297.1499938964844,293.1499938964844,0.1879831105470657,-3994.650146484375,304.1617736816406,0.949735701084137,0.267447680234909,0.2544299960136413,293.3132019042969,297.1499938964844,293.1499938964844,0.0062077697366476,-2219.71875,299.1866760253906,0.5322141647338867,0.050000000745058,0.2295246571302414,291.1816101074219,291.1499938964844,273.96484375,270.8028259277344,285.6148376464844,293.414794921875,291.1813659667969,1.0,0.20916348695755,0.7993570566177368,0.7993570566177368,1.0,1.0,-0.9375436305999756,0.3759758770465851,0.5615677833557129,0.2108486145734787,0.0,0.0,0.1981570720672607,32.48422622680664,25.0,-1.9338828325271609,-5255.47900390625,98.57764434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,304.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.580078125,18000.0,0.0,0.0,0.1194240227341651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450685411691665,0.1450728327035904,-4.287875981390243e-06,0.0,0.0001212002025567,0.0,0.0,5.750303268432617,0.0,0.0,0.0,0.2770039439201355,4.0,0.0,1.0
738660,293.1896057128906,297.1499938964844,293.1499938964844,0.0495090931653976,-1383.7469482421875,304.154541015625,0.6831116676330566,0.096871867775917,0.088172361254692,293.7096252441406,297.1499938964844,293.1499938964844,0.0025891249533742,-206.8853912353516,294.7459716796875,0.5387747287750244,0.050000000745058,0.0483287200331687,293.1829833984375,297.1499938964844,293.1499938964844,0.1529814749956131,-2504.537841796875,304.1539001464844,0.9032784700393676,0.2273445874452591,0.1595968902111053,293.25830078125,297.1499938964844,293.1499938964844,0.1859195232391357,-3959.842041015625,304.1612854003906,0.9574068784713744,0.2651630938053131,0.2521897554397583,293.3138427734375,297.1499938964844,293.1499938964844,0.0061437962576746,-2201.289306640625,299.1278381347656,0.5387747287750244,0.050000000745058,0.2292506396770477,291.17999267578125,291.1499938964844,274.01190185546875,270.83349609375,285.6374206542969,293.3956298828125,291.17974853515625,1.0,0.2062564194202423,0.799393355846405,0.799393355846405,1.0,1.0,-0.9331226348876952,0.3734718263149261,0.5596508383750916,0.2112885564565658,0.0,0.0,0.1942693293094635,30.998992919921875,25.0,-2.257575750350952,-5207.70849609375,95.31716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,304.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1179196313023567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428649127483368,0.1428691893815994,-4.283748239686247e-06,0.0,0.0001196734374389,0.0,0.0,5.654435634613037,0.0,0.0,0.0,0.2766304016113281,4.0,0.0,1.0
738720,293.1896057128906,297.1499938964844,293.1499938964844,0.0495090931653976,-1383.7469482421875,304.154541015625,0.6831116676330566,0.096871867775917,0.088172361254692,293.7096252441406,297.1499938964844,293.1499938964844,0.0025891249533742,-206.8853912353516,294.7459716796875,0.5387747287750244,0.050000000745058,0.0483287200331687,293.1829833984375,297.1499938964844,293.1499938964844,0.1529814749956131,-2504.537841796875,304.1539001464844,0.9032784700393676,0.2273445874452591,0.1595968902111053,293.25830078125,297.1499938964844,293.1499938964844,0.1859195232391357,-3959.842041015625,304.1612854003906,0.9574068784713744,0.2651630938053131,0.2521897554397583,293.3138427734375,297.1499938964844,293.1499938964844,0.0061437962576746,-2201.289306640625,299.1278381347656,0.5387747287750244,0.050000000745058,0.2292506396770477,291.17999267578125,291.1499938964844,274.01190185546875,270.83349609375,285.6374206542969,293.3956298828125,291.17974853515625,1.0,0.2062564194202423,0.799393355846405,0.799393355846405,1.0,1.0,-0.9331226348876952,0.3734718263149261,0.5596508383750916,0.2112885564565658,0.0,0.0,0.1942693293094635,30.998992919921875,25.0,-2.257575750350952,-5207.70849609375,95.31716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,304.7513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1179196313023567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428649127483368,0.1428691893815994,-4.283748239686247e-06,0.0,0.0001196734374389,0.0,0.0,5.654435634613037,0.0,0.0,0.0,0.2766304016113281,4.0,0.0,1.0
738780,293.18768310546875,297.1499938964844,293.1499938964844,0.048926718533039,-1374.1845703125,304.1540222167969,0.6876516342163086,0.0962560772895813,0.0875557139515876,293.6976623535156,297.1499938964844,293.1499938964844,0.0024699738714843,-197.4046936035156,294.5843200683594,0.5443052053451538,0.050000000745058,0.048283714801073,293.1806945800781,297.1499938964844,293.1499938964844,0.1526120752096176,-2499.823486328125,304.1532287597656,0.9110087156295776,0.2269691824913025,0.1592848300933838,293.2554931640625,297.1499938964844,293.1499938964844,0.1839674115180969,-3926.844970703125,304.1607666015625,0.9631480574607848,0.2629853785037994,0.2500666677951813,293.3138122558594,297.1499938964844,293.1499938964844,0.0060837371274828,-2183.89599609375,299.07061767578125,0.5443052053451538,0.050000000745058,0.2290371507406234,291.17840576171875,291.1499938964844,274.05975341796875,270.8638000488281,285.6613464355469,293.3783264160156,291.1781921386719,1.0,0.2039054334163665,0.7994295954704285,0.7994295954704285,1.0,1.0,-0.9291497468948364,0.3711536824703216,0.5579960346221924,0.2118581533432006,0.0,0.0,0.1905868947505951,29.84296417236328,25.0,-2.2539727687835693,-5161.6923828125,92.6938934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833679199219,304.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.22265625,18000.0,0.0,0.0,0.1163780987262725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408079266548156,0.1408122032880783,-4.279932454664959e-06,0.0,0.0001181089755846,0.0,0.0,5.56528377532959,0.0,0.0,0.0,0.2762835919857025,4.0,0.0,1.0
738840,293.18768310546875,297.1499938964844,293.1499938964844,0.048926718533039,-1374.1845703125,304.1540222167969,0.6876516342163086,0.0962560772895813,0.0875557139515876,293.6976623535156,297.1499938964844,293.1499938964844,0.0024699738714843,-197.4046936035156,294.5843200683594,0.5443052053451538,0.050000000745058,0.048283714801073,293.1806945800781,297.1499938964844,293.1499938964844,0.1526120752096176,-2499.823486328125,304.1532287597656,0.9110087156295776,0.2269691824913025,0.1592848300933838,293.2554931640625,297.1499938964844,293.1499938964844,0.1839674115180969,-3926.844970703125,304.1607666015625,0.9631480574607848,0.2629853785037994,0.2500666677951813,293.3138122558594,297.1499938964844,293.1499938964844,0.0060837371274828,-2183.89599609375,299.07061767578125,0.5443052053451538,0.050000000745058,0.2290371507406234,291.17840576171875,291.1499938964844,274.05975341796875,270.8638000488281,285.6613464355469,293.3783264160156,291.1781921386719,1.0,0.2039054334163665,0.7994295954704285,0.7994295954704285,1.0,1.0,-0.9291497468948364,0.3711536824703216,0.5579960346221924,0.2118581533432006,0.0,0.0,0.1905868947505951,29.84296417236328,25.0,-2.2539727687835693,-5161.6923828125,92.6938934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833679199219,304.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.22265625,18000.0,0.0,0.0,0.1163780987262725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408079266548156,0.1408122032880783,-4.279932454664959e-06,0.0,0.0001181089755846,0.0,0.0,5.56528377532959,0.0,0.0,0.0,0.2762835919857025,4.0,0.0,1.0
738900,293.1866760253906,297.1499938964844,293.1499938964844,0.0486663058400154,-1369.9156494140625,304.1537475585937,0.6895796656608582,0.0959788411855697,0.0872800275683403,293.6913757324219,297.1499938964844,293.1499938964844,0.0024124262854456,-192.82147216796875,294.505859375,0.5467110276222229,0.050000000745058,0.0482650659978389,293.17950439453125,297.1499938964844,293.1499938964844,0.1524614691734314,-2497.90673828125,304.1529235839844,0.9145113229751588,0.2268169373273849,0.1591566801071167,293.2540588378906,297.1499938964844,293.1499938964844,0.1830291301012039,-3910.958251953125,304.1605224609375,0.9654105305671692,0.2619329690933227,0.2490444630384445,293.3135986328125,297.1499938964844,293.1499938964844,0.0060549010522663,-2175.51171875,299.0425109863281,0.5467110276222229,0.050000000745058,0.2289486974477768,291.1776428222656,291.1499938964844,274.0839233398437,270.8788146972656,285.6737060546875,293.3702392578125,291.17742919921875,1.0,0.2029026746749878,0.7994477152824402,0.7994477152824402,1.0,1.0,-0.9273096919059752,0.3700557947158813,0.5572538375854492,0.2121839076280594,0.0,0.0,0.1888223588466644,29.36449241638184,25.0,-2.225616931915283,-5139.2255859375,91.57574462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,304.7137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1156076937913894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398321539163589,0.1398364454507827,-4.27813256465015e-06,0.0,0.0001173271157313,0.0,0.0,5.523102283477783,0.0,0.0,0.0,0.2761196792125702,4.0,0.0,1.0
738960,293.1856384277344,297.1499938964844,293.1499938964844,0.0484238862991333,-1365.9453125,304.15350341796875,0.6913057565689087,0.0957197174429893,0.0870233103632927,293.6849670410156,297.1499938964844,293.1499938964844,0.0023561380803585,-188.3363647460937,294.42889404296875,0.5489007234573364,0.050000000745058,0.0482485443353652,293.1782531738281,297.1499938964844,293.1499938964844,0.1523324102163314,-2496.269287109375,304.1526184082031,0.9177544713020324,0.2266872078180313,0.1590461134910583,293.2525939941406,297.1499938964844,293.1499938964844,0.1821139752864837,-3895.446044921875,304.1602783203125,0.9673312306404114,0.2609030306339264,0.2480461150407791,293.3133239746094,297.1499938964844,293.1499938964844,0.0060267397202551,-2167.302490234375,299.0146789550781,0.5489007234573364,0.050000000745058,0.2288703173398971,291.1768798828125,291.1499938964844,274.10821533203125,270.8937072753906,285.6862487792969,293.3624572753906,291.1766662597656,1.0,0.20199716091156,0.799467146396637,0.799467146396637,1.0,1.0,-0.925556778907776,0.3689954280853271,0.5565613508224487,0.2125314772129058,0.0,0.0,0.1871094852685928,28.94094467163086,25.0,-2.2064363956451416,-5117.09130859375,90.56512451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,304.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6328125,18000.0,0.0,0.0,0.1148450598120689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388907134532928,0.1388949900865554,-4.276401341485325e-06,0.0,0.0001165531357401,0.0,0.0,5.482468605041504,0.0,0.0,0.0,0.2759618461132049,4.0,0.0,1.0
739020,293.1835021972656,297.1499938964844,293.1499938964844,0.0479863695800304,-1358.7890625,304.153076171875,0.6942360997200012,0.0952491238713264,0.0865595340728759,293.6717834472656,297.1499938964844,293.1499938964844,0.0022469814866781,-179.63351440429688,294.2790832519531,0.5527119636535645,0.050000000745058,0.0482207462191581,293.1757202148437,297.1499938964844,293.1499938964844,0.1521331220865249,-2493.757080078125,304.1520690917969,0.9235016107559204,0.2264889925718307,0.1588728427886963,293.2496337890625,297.1499938964844,293.1499938964844,0.180347055196762,-3865.4462890625,304.1597900390625,0.9703211784362792,0.2589049041271209,0.2461143285036087,293.3125305175781,297.1499938964844,293.1499938964844,0.0059721348807215,-2151.3232421875,298.959716796875,0.5527119636535645,0.050000000745058,0.2287384569644928,291.1753234863281,291.1499938964844,274.1570129394531,270.9230651855469,285.7117614746094,293.34783935546875,291.17510986328125,1.0,0.2004300355911255,0.7995060086250305,0.7995060086250305,1.0,1.0,-0.9222821593284608,0.3669777810573578,0.5553043484687805,0.2132740914821624,0.0,0.0,0.1838383674621582,28.229326248168945,25.0,-2.194899082183838,-5073.814453125,88.81143188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,304.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.1133609786629676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13710817694664,0.1371124535799026,-4.273133527021855e-06,0.0,0.0001150469834101,0.0,0.0,5.405702114105225,0.0,0.0,0.0,0.275663822889328,4.0,0.0,1.0
739080,293.1835021972656,297.1499938964844,293.1499938964844,0.0479863695800304,-1358.7890625,304.153076171875,0.6942360997200012,0.0952491238713264,0.0865595340728759,293.6717834472656,297.1499938964844,293.1499938964844,0.0022469814866781,-179.63351440429688,294.2790832519531,0.5527119636535645,0.050000000745058,0.0482207462191581,293.1757202148437,297.1499938964844,293.1499938964844,0.1521331220865249,-2493.757080078125,304.1520690917969,0.9235016107559204,0.2264889925718307,0.1588728427886963,293.2496337890625,297.1499938964844,293.1499938964844,0.180347055196762,-3865.4462890625,304.1597900390625,0.9703211784362792,0.2589049041271209,0.2461143285036087,293.3125305175781,297.1499938964844,293.1499938964844,0.0059721348807215,-2151.3232421875,298.959716796875,0.5527119636535645,0.050000000745058,0.2287384569644928,291.1753234863281,291.1499938964844,274.1570129394531,270.9230651855469,285.7117614746094,293.34783935546875,291.17510986328125,1.0,0.2004300355911255,0.7995060086250305,0.7995060086250305,1.0,1.0,-0.9222821593284608,0.3669777810573578,0.5553043484687805,0.2132740914821624,0.0,0.0,0.1838383674621582,28.229326248168945,25.0,-2.194899082183838,-5073.814453125,88.81143188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,304.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.1133609786629676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13710817694664,0.1371124535799026,-4.273133527021855e-06,0.0,0.0001150469834101,0.0,0.0,5.405702114105225,0.0,0.0,0.0,0.275663822889328,4.0,0.0,1.0
739140,293.1813659667969,297.1499938964844,293.1499938964844,0.0476050898432731,-1352.5625,304.1526794433594,0.696558952331543,0.0948356613516807,0.0861546099185943,293.6583557128906,297.1499938964844,293.1499938964844,0.0021420514676719,-171.26255798339844,294.134521484375,0.5558485984802246,0.050000000745058,0.048198714852333,293.173095703125,297.1499938964844,293.1499938964844,0.1520052403211593,-2492.17041015625,304.151611328125,0.928318738937378,0.2263654023408889,0.1587576866149902,293.24664306640625,297.1499938964844,293.1499938964844,0.1786591857671737,-3836.724853515625,304.1593322753906,0.9723622798919678,0.2569848597049713,0.2442634552717209,293.3115539550781,297.1499938964844,293.1499938964844,0.0059194937348365,-2135.838623046875,298.9055480957031,0.5558485984802246,0.050000000745058,0.2286339551210403,291.1737365722656,291.1499938964844,274.2059020996094,270.9518737792969,285.73760986328125,293.3343200683594,291.17352294921875,1.0,0.199136883020401,0.7995448708534241,0.7995448708534241,1.0,1.0,-0.9192848205566406,0.3650914132595062,0.554193377494812,0.2140536606311798,0.0,0.0,0.1807785630226135,27.6666259765625,25.0,-2.1959598064422607,-5031.94287109375,87.35478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.1119585558772087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354590803384781,0.1354633420705795,-4.270122644811636e-06,0.0,0.0001136236969614,0.0,0.0,5.3348774909973145,0.0,0.0,0.0,0.275389015674591,4.0,0.0,1.0
739200,293.1813659667969,297.1499938964844,293.1499938964844,0.0476050898432731,-1352.5625,304.1526794433594,0.696558952331543,0.0948356613516807,0.0861546099185943,293.6583557128906,297.1499938964844,293.1499938964844,0.0021420514676719,-171.26255798339844,294.134521484375,0.5558485984802246,0.050000000745058,0.048198714852333,293.173095703125,297.1499938964844,293.1499938964844,0.1520052403211593,-2492.17041015625,304.151611328125,0.928318738937378,0.2263654023408889,0.1587576866149902,293.24664306640625,297.1499938964844,293.1499938964844,0.1786591857671737,-3836.724853515625,304.1593322753906,0.9723622798919678,0.2569848597049713,0.2442634552717209,293.3115539550781,297.1499938964844,293.1499938964844,0.0059194937348365,-2135.838623046875,298.9055480957031,0.5558485984802246,0.050000000745058,0.2286339551210403,291.1737365722656,291.1499938964844,274.2059020996094,270.9518737792969,285.73760986328125,293.3343200683594,291.17352294921875,1.0,0.199136883020401,0.7995448708534241,0.7995448708534241,1.0,1.0,-0.9192848205566406,0.3650914132595062,0.554193377494812,0.2140536606311798,0.0,0.0,0.1807785630226135,27.6666259765625,25.0,-2.1959598064422607,-5031.94287109375,87.35478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.1119585558772087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354590803384781,0.1354633420705795,-4.270122644811636e-06,0.0,0.0001136236969614,0.0,0.0,5.3348774909973145,0.0,0.0,0.0,0.275389015674591,4.0,0.0,1.0
739260,293.1792297363281,297.1499938964844,293.1499938964844,0.0472713969647884,-1347.120361328125,304.15234375,0.6983901858329773,0.0944709703326225,0.0857994779944419,293.6448974609375,297.1499938964844,293.1499938964844,0.0020408204291015,-163.18301391601562,293.9946594238281,0.5584267973899841,0.050000000745058,0.0481811426579952,293.1705017089844,297.1499938964844,293.1499938964844,0.1519383639097213,-2491.37451171875,304.15118408203125,0.9323428273200988,0.2263060957193374,0.1586923152208328,293.2436828613281,297.1499938964844,293.1499938964844,0.1770425587892532,-3809.1552734375,304.158935546875,0.9736647605895996,0.2551365196704864,0.2424858808517456,293.3104248046875,297.1499938964844,293.1499938964844,0.005868456326425,-2120.7451171875,298.8520812988281,0.5584267973899841,0.050000000745058,0.2285505980253219,291.17218017578125,291.1499938964844,274.25469970703125,270.98004150390625,285.7634582519531,293.3219299316406,291.1719665527344,1.0,0.1980598717927932,0.7995873093605042,0.7995873093605042,1.0,1.0,-0.916525661945343,0.3633286654949188,0.5531970262527466,0.2148381173610687,0.0,0.0,0.1779262274503708,27.21859359741211,25.0,-2.1736433506011963,-4991.58935546875,86.13050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942321777344,304.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.982421875,18000.0,0.0,0.0,0.110661081969738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339379101991653,0.1339421719312667,-4.2673564166761935e-06,0.0,0.0001123069305322,0.0,0.0,5.269712448120117,0.0,0.0,0.0,0.2751363515853882,4.0,0.0,1.0
739320,293.1792297363281,297.1499938964844,293.1499938964844,0.0472713969647884,-1347.120361328125,304.15234375,0.6983901858329773,0.0944709703326225,0.0857994779944419,293.6448974609375,297.1499938964844,293.1499938964844,0.0020408204291015,-163.18301391601562,293.9946594238281,0.5584267973899841,0.050000000745058,0.0481811426579952,293.1705017089844,297.1499938964844,293.1499938964844,0.1519383639097213,-2491.37451171875,304.15118408203125,0.9323428273200988,0.2263060957193374,0.1586923152208328,293.2436828613281,297.1499938964844,293.1499938964844,0.1770425587892532,-3809.1552734375,304.158935546875,0.9736647605895996,0.2551365196704864,0.2424858808517456,293.3104248046875,297.1499938964844,293.1499938964844,0.005868456326425,-2120.7451171875,298.8520812988281,0.5584267973899841,0.050000000745058,0.2285505980253219,291.17218017578125,291.1499938964844,274.25469970703125,270.98004150390625,285.7634582519531,293.3219299316406,291.1719665527344,1.0,0.1980598717927932,0.7995873093605042,0.7995873093605042,1.0,1.0,-0.916525661945343,0.3633286654949188,0.5531970262527466,0.2148381173610687,0.0,0.0,0.1779262274503708,27.21859359741211,25.0,-2.1736433506011963,-4991.58935546875,86.13050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942321777344,304.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.982421875,18000.0,0.0,0.0,0.110661081969738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339379101991653,0.1339421719312667,-4.2673564166761935e-06,0.0,0.0001123069305322,0.0,0.0,5.269712448120117,0.0,0.0,0.0,0.2751363515853882,4.0,0.0,1.0
739380,293.1771850585937,297.1499938964844,293.1499938964844,0.046978410333395,-1342.3472900390625,304.1520690917969,0.6998196840286255,0.0941485092043876,0.0854870602488517,293.6316223144531,297.1499938964844,293.1499938964844,0.0019428192172199,-155.35841369628906,293.8590087890625,0.5605390667915344,0.050000000745058,0.0481670834124088,293.16796875,297.1499938964844,293.1499938964844,0.1519234627485275,-2491.251220703125,304.1508178710937,0.9356992840766908,0.2263021767139434,0.1586697548627853,293.24078369140625,297.1499938964844,293.1499938964844,0.1754912883043289,-3782.642578125,304.1585388183594,0.9743808507919312,0.2533554136753082,0.2407762259244918,293.30926513671875,297.1499938964844,293.1499938964844,0.0058187609538435,-2105.96630859375,298.7991943359375,0.5605390667915344,0.050000000745058,0.2284839153289795,291.1706848144531,291.1499938964844,274.3031311035156,271.0074768066406,285.7890930175781,293.3106384277344,291.17047119140625,1.0,0.1971565186977386,0.7996296882629395,0.7996296882629395,1.0,1.0,-0.913974940776825,0.3616853654384613,0.5522895455360413,0.2155970633029937,0.0,0.0,0.1752737909555435,26.860538482666016,25.0,-2.100325107574463,-4952.88134765625,85.09183502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,304.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.1094849705696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325378865003585,0.13254214823246,-4.2648212001950014e-06,0.0,0.0001111133242375,0.0,0.0,5.209878444671631,0.0,0.0,0.0,0.2749044597148895,4.0,0.0,1.0
739440,293.1771850585937,297.1499938964844,293.1499938964844,0.046978410333395,-1342.3472900390625,304.1520690917969,0.6998196840286255,0.0941485092043876,0.0854870602488517,293.6316223144531,297.1499938964844,293.1499938964844,0.0019428192172199,-155.35841369628906,293.8590087890625,0.5605390667915344,0.050000000745058,0.0481670834124088,293.16796875,297.1499938964844,293.1499938964844,0.1519234627485275,-2491.251220703125,304.1508178710937,0.9356992840766908,0.2263021767139434,0.1586697548627853,293.24078369140625,297.1499938964844,293.1499938964844,0.1754912883043289,-3782.642578125,304.1585388183594,0.9743808507919312,0.2533554136753082,0.2407762259244918,293.30926513671875,297.1499938964844,293.1499938964844,0.0058187609538435,-2105.96630859375,298.7991943359375,0.5605390667915344,0.050000000745058,0.2284839153289795,291.1706848144531,291.1499938964844,274.3031311035156,271.0074768066406,285.7890930175781,293.3106384277344,291.17047119140625,1.0,0.1971565186977386,0.7996296882629395,0.7996296882629395,1.0,1.0,-0.913974940776825,0.3616853654384613,0.5522895455360413,0.2155970633029937,0.0,0.0,0.1752737909555435,26.860538482666016,25.0,-2.100325107574463,-4952.88134765625,85.09183502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,304.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.1094849705696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325378865003585,0.13254214823246,-4.2648212001950014e-06,0.0,0.0001111133242375,0.0,0.0,5.209878444671631,0.0,0.0,0.0,0.2749044597148895,4.0,0.0,1.0
739500,293.17608642578125,297.1499938964844,293.1499938964844,0.0468496195971965,-1340.2508544921875,304.15191650390625,0.7004281282424927,0.0940179824829101,0.0853501930832862,293.6250915527344,297.1499938964844,293.1499938964844,0.0018949089571833,-151.53170776367188,293.79266357421875,0.5614504814147949,0.050000000745058,0.0481611117720603,293.16668701171875,297.1499938964844,293.1499938964844,0.1519341170787811,-2491.422607421875,304.150634765625,0.9371760487556458,0.2263277471065521,0.158674731850624,293.23931884765625,297.1499938964844,293.1499938964844,0.1747379004955291,-3769.74365234375,304.1583557128906,0.9745649695396424,0.2524922788143158,0.2399464696645736,293.30865478515625,297.1499938964844,293.1499938964844,0.00579434633255,-2098.66650390625,298.77301025390625,0.5614504814147949,0.050000000745058,0.2284555733203888,291.1700134277344,291.1499938964844,274.3271484375,271.0209045410156,285.8038024902344,293.3086853027344,291.1698913574219,1.0,0.1967591643333435,0.7996509075164795,0.7996509075164795,1.0,1.0,-0.9127796292304992,0.3609122037887573,0.5518674254417419,0.215960219502449,0.0,0.0,0.1740070730447769,26.708425521850582,25.0,-1.624516844749451,-4933.72705078125,84.63121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,304.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.1089449748396873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318786442279815,0.131882905960083,-4.263634764356539e-06,0.0,0.00011056529911,0.0,0.0,5.181754112243652,0.0,0.0,0.0,0.2747955322265625,4.0,0.0,1.0
739560,293.17486572265625,297.1499938964844,293.1499938964844,0.0467496663331985,-1338.6240234375,304.1517639160156,0.701055109500885,0.0939268693327903,0.0852466970682144,293.6186828613281,297.1499938964844,293.1499938964844,0.0018475397955626,-147.74510192871094,293.7274780273437,0.5622918009757996,0.050000000745058,0.0481556430459022,293.16534423828125,297.1499938964844,293.1499938964844,0.1519610732793808,-2491.801513671875,304.1504821777344,0.9385805130004884,0.226381778717041,0.1586990058422088,293.2378234863281,297.1499938964844,293.1499938964844,0.1739971786737442,-3757.0390625,304.1581726074219,0.9746763706207277,0.2516522109508514,0.2391381114721298,293.3080139160156,297.1499938964844,293.1499938964844,0.0057700518518686,-2091.34423828125,298.74713134765625,0.5622918009757996,0.050000000745058,0.2284296303987503,291.1698303222656,291.1499938964844,274.3510131835937,271.0341491699219,285.8188781738281,293.30810546875,291.1698303222656,1.0,0.1963947862386703,0.7996739149093628,0.7996739149093628,1.0,1.0,-0.9116767048835754,0.3601900935173034,0.551486611366272,0.2163179218769073,0.0,0.0,0.1727068722248077,26.569692611694336,25.0,-0.828166127204895,-4914.6787109375,84.20964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555358886719,304.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1953125,18000.0,0.0,0.0,0.1084376573562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312240809202194,0.1312283426523208,-4.262491074769059e-06,0.0,0.0001100504377973,0.0,0.0,5.153897762298584,0.0,0.0,0.0,0.2746878862380981,4.0,0.0,1.0
739620,293.17242431640625,297.1499938964844,293.1499938964844,0.0466124191880226,-1336.3995361328125,304.1513977050781,0.7022833228111267,0.0937957018613815,0.0851055830717086,293.6063232421875,297.1499938964844,293.1499938964844,0.0017542293062433,-140.2852325439453,293.5993347167969,0.5637788772583008,0.050000000745058,0.0481460839509964,293.16265869140625,297.1499938964844,293.1499938964844,0.1520631909370422,-2493.190185546875,304.150146484375,0.9411581158638,0.2265339940786361,0.158788189291954,293.2348937988281,297.1499938964844,293.1499938964844,0.1725683063268661,-3732.5,304.1578369140625,0.9746940732002258,0.250026136636734,0.2375776171684265,293.3067626953125,297.1499938964844,293.1499938964844,0.005722124595195,-2076.83740234375,298.6958312988281,0.5637788772583008,0.050000000745058,0.2283843010663986,291.1696472167969,291.1499938964844,274.3980407714844,271.0599670410156,285.84783935546875,293.3068542480469,291.1695556640625,1.0,0.1957492530345916,0.7997198700904846,0.7997198700904846,1.0,1.0,-0.9096757173538208,0.3588692843914032,0.5508064031600952,0.2169942855834961,0.0,0.0,0.1700937449932098,26.32777214050293,25.0,-0.6524372100830078,-4876.529296875,83.46223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,304.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.107511430978775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298949867486953,0.1298992484807968,-4.260209152562311e-06,0.0,0.0001091104422812,0.0,0.0,5.097460746765137,0.0,0.0,0.0,0.2744710445404053,4.0,0.0,1.0
739680,293.17242431640625,297.1499938964844,293.1499938964844,0.0466124191880226,-1336.3995361328125,304.1513977050781,0.7022833228111267,0.0937957018613815,0.0851055830717086,293.6063232421875,297.1499938964844,293.1499938964844,0.0017542293062433,-140.2852325439453,293.5993347167969,0.5637788772583008,0.050000000745058,0.0481460839509964,293.16265869140625,297.1499938964844,293.1499938964844,0.1520631909370422,-2493.190185546875,304.150146484375,0.9411581158638,0.2265339940786361,0.158788189291954,293.2348937988281,297.1499938964844,293.1499938964844,0.1725683063268661,-3732.5,304.1578369140625,0.9746940732002258,0.250026136636734,0.2375776171684265,293.3067626953125,297.1499938964844,293.1499938964844,0.005722124595195,-2076.83740234375,298.6958312988281,0.5637788772583008,0.050000000745058,0.2283843010663986,291.1696472167969,291.1499938964844,274.3980407714844,271.0599670410156,285.84783935546875,293.3068542480469,291.1695556640625,1.0,0.1957492530345916,0.7997198700904846,0.7997198700904846,1.0,1.0,-0.9096757173538208,0.3588692843914032,0.5508064031600952,0.2169942855834961,0.0,0.0,0.1700937449932098,26.32777214050293,25.0,-0.6524372100830078,-4876.529296875,83.46223449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,304.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.107511430978775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298949867486953,0.1298992484807968,-4.260209152562311e-06,0.0,0.0001091104422812,0.0,0.0,5.097460746765137,0.0,0.0,0.0,0.2744710445404053,4.0,0.0,1.0
739740,293.17010498046875,297.1499938964844,293.1499938964844,0.04651465639472,-1334.826904296875,304.1510925292969,0.7033268213272095,0.0936931073665618,0.0850013941526413,293.5946960449219,297.1499938964844,293.1499938964844,0.0016627144068479,-132.97152709960938,293.472900390625,0.5650020837783813,0.050000000745058,0.0481383241713047,293.1601867675781,297.1499938964844,293.1499938964844,0.1522096991539001,-2495.162841796875,304.1498718261719,0.9433673024177552,0.2267180681228637,0.1589062511920929,293.23199462890625,297.1499938964844,293.1499938964844,0.1712096333503723,-3709.138671875,304.1575012207031,0.9744213223457336,0.2484619617462158,0.2360803931951522,293.3055114746094,297.1499938964844,293.1499938964844,0.0056753018870949,-2062.639404296875,298.6446838378906,0.5650020837783813,0.050000000745058,0.2283474951982498,291.1688232421875,291.1499938964844,274.4440612792969,271.0848693847656,285.875244140625,293.3056030273437,291.1686706542969,1.0,0.195199117064476,0.7997658252716064,0.7997658252716064,1.0,1.0,-0.907841980457306,0.3576703369617462,0.5501716732978821,0.2175847440958023,0.0,0.0,0.167638748884201,26.130727767944336,25.0,-1.1280081272125244,-4840.29443359375,82.81791687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052734375,304.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1066952869296073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286385804414749,0.1286428272724151,-4.257994078216143e-06,0.0,0.0001082821545423,0.0,0.0,5.044139385223389,0.0,0.0,0.0,0.2742654085159302,4.0,0.0,1.0
