time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.17010498046875,297.1499938964844,293.1499938964844,0.04651465639472,-1334.826904296875,304.1510925292969,0.7033268213272095,0.0936931073665618,0.0850013941526413,293.5946960449219,297.1499938964844,293.1499938964844,0.0016627144068479,-132.97152709960938,293.472900390625,0.5650020837783813,0.050000000745058,0.0481383241713047,293.1601867675781,297.1499938964844,293.1499938964844,0.1522096991539001,-2495.162841796875,304.1498718261719,0.9433673024177552,0.2267180681228637,0.1589062511920929,293.23199462890625,297.1499938964844,293.1499938964844,0.1712096333503723,-3709.138671875,304.1575012207031,0.9744213223457336,0.2484619617462158,0.2360803931951522,293.3055114746094,297.1499938964844,293.1499938964844,0.0056753018870949,-2062.639404296875,298.6446838378906,0.5650020837783813,0.050000000745058,0.2283474951982498,291.1688232421875,291.1499938964844,274.4440612792969,271.0848693847656,285.875244140625,293.3056030273437,291.1686706542969,1.0,0.195199117064476,0.7997658252716064,0.7997658252716064,1.0,1.0,-0.907841980457306,0.3576703369617462,0.5501716732978821,0.2175847440958023,0.0,0.0,0.167638748884201,26.130727767944336,25.0,-1.1280081272125244,-4840.29443359375,82.81791687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052734375,304.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1066952869296073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286385804414749,0.1286428272724151,-4.257994078216143e-06,0.0,0.0001082821545423,0.0,0.0,5.044139385223389,0.0,0.0,0.0,0.2742654085159302,4.0,0.0,1.0
739860,293.1680603027344,297.1499938964844,293.1499938964844,0.0464327558875083,-1333.5115966796875,304.15087890625,0.7041515111923218,0.0936022624373436,0.0849118679761886,293.5838928222656,297.1499938964844,293.1499938964844,0.001572505920194,-125.7624740600586,293.34814453125,0.5659886002540588,0.050000000745058,0.0481321327388286,293.1579284667969,297.1499938964844,293.1499938964844,0.152377963066101,-2497.412841796875,304.1496276855469,0.9452230930328368,0.2269178628921508,0.1590388417243957,293.22918701171875,297.1499938964844,293.1499938964844,0.169906347990036,-3686.69091796875,304.1571655273437,0.9738839864730836,0.2469519972801208,0.2346375435590744,293.30426025390625,297.1499938964844,293.1499938964844,0.005629307590425,-2048.634765625,298.5938415527344,0.5659886002540588,0.050000000745058,0.2283181101083755,291.1677551269531,291.1499938964844,274.48876953125,271.1088562011719,285.9009704589844,293.3043518066406,291.1676025390625,1.0,0.1947271972894668,0.799810528755188,0.799810528755188,1.0,1.0,-0.9061194062232972,0.3565715551376343,0.5495478510856628,0.2180690020322799,0.0,0.0,0.1653418093919754,25.971899032592773,25.0,-1.4016385078430176,-4806.4609375,82.25521087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,304.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1059806123375892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274752765893936,0.127479538321495,-4.25593543695868e-06,0.0,0.0001075568434316,0.0,0.0,4.994845390319824,0.0,0.0,0.0,0.2740750312805176,4.0,0.0,1.0
739920,293.1680603027344,297.1499938964844,293.1499938964844,0.0464327558875083,-1333.5115966796875,304.15087890625,0.7041515111923218,0.0936022624373436,0.0849118679761886,293.5838928222656,297.1499938964844,293.1499938964844,0.001572505920194,-125.7624740600586,293.34814453125,0.5659886002540588,0.050000000745058,0.0481321327388286,293.1579284667969,297.1499938964844,293.1499938964844,0.152377963066101,-2497.412841796875,304.1496276855469,0.9452230930328368,0.2269178628921508,0.1590388417243957,293.22918701171875,297.1499938964844,293.1499938964844,0.169906347990036,-3686.69091796875,304.1571655273437,0.9738839864730836,0.2469519972801208,0.2346375435590744,293.30426025390625,297.1499938964844,293.1499938964844,0.005629307590425,-2048.634765625,298.5938415527344,0.5659886002540588,0.050000000745058,0.2283181101083755,291.1677551269531,291.1499938964844,274.48876953125,271.1088562011719,285.9009704589844,293.3043518066406,291.1676025390625,1.0,0.1947271972894668,0.799810528755188,0.799810528755188,1.0,1.0,-0.9061194062232972,0.3565715551376343,0.5495478510856628,0.2180690020322799,0.0,0.0,0.1653418093919754,25.971899032592773,25.0,-1.4016385078430176,-4806.4609375,82.25521087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,304.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1059806123375892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274752765893936,0.127479538321495,-4.25593543695868e-06,0.0,0.0001075568434316,0.0,0.0,4.994845390319824,0.0,0.0,0.0,0.2740750312805176,4.0,0.0,1.0
739980,293.1662292480469,297.1499938964844,293.1499938964844,0.046358373016119,-1332.3157958984375,304.15069580078125,0.7047767639160156,0.0935165435075759,0.0848293453454971,293.5739440917969,297.1499938964844,293.1499938964844,0.0014832797460258,-118.63143920898438,293.2245788574219,0.5667759776115417,0.050000000745058,0.0481272339820861,293.15594482421875,297.1499938964844,293.1499938964844,0.152554839849472,-2499.766357421875,304.1494445800781,0.9467684626579284,0.2271209806203842,0.1591768115758896,293.2265014648437,297.1499938964844,293.1499938964844,0.1686503738164901,-3665.018310546875,304.1568603515625,0.9731241464614868,0.2454908192157745,0.2332430481910705,293.3031005859375,297.1499938964844,293.1499938964844,0.0055840099230408,-2034.7738037109373,298.5432434082031,0.5667759776115417,0.050000000745058,0.2282948642969131,291.1666564941406,291.1499938964844,274.531982421875,271.1318054199219,285.92498779296875,293.3031616210937,291.16650390625,1.0,0.1943178474903106,0.7998552918434143,0.7998552918434143,1.0,1.0,-0.9044785499572754,0.355560302734375,0.5489183068275452,0.2184405028820037,0.0,0.0,0.1631952673196792,25.843950271606445,25.0,-1.4869158267974854,-4774.962890625,81.75687408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35546875,304.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1053563579916954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263967454433441,0.1264010071754455,-4.254032774042571e-06,0.0,0.0001069233112502,0.0,0.0,4.949222564697266,0.0,0.0,0.0,0.2738988995552063,4.0,0.0,1.0
740040,293.1662292480469,297.1499938964844,293.1499938964844,0.046358373016119,-1332.3157958984375,304.15069580078125,0.7047767639160156,0.0935165435075759,0.0848293453454971,293.5739440917969,297.1499938964844,293.1499938964844,0.0014832797460258,-118.63143920898438,293.2245788574219,0.5667759776115417,0.050000000745058,0.0481272339820861,293.15594482421875,297.1499938964844,293.1499938964844,0.152554839849472,-2499.766357421875,304.1494445800781,0.9467684626579284,0.2271209806203842,0.1591768115758896,293.2265014648437,297.1499938964844,293.1499938964844,0.1686503738164901,-3665.018310546875,304.1568603515625,0.9731241464614868,0.2454908192157745,0.2332430481910705,293.3031005859375,297.1499938964844,293.1499938964844,0.0055840099230408,-2034.7738037109373,298.5432434082031,0.5667759776115417,0.050000000745058,0.2282948642969131,291.1666564941406,291.1499938964844,274.531982421875,271.1318054199219,285.92498779296875,293.3031616210937,291.16650390625,1.0,0.1943178474903106,0.7998552918434143,0.7998552918434143,1.0,1.0,-0.9044785499572754,0.355560302734375,0.5489183068275452,0.2184405028820037,0.0,0.0,0.1631952673196792,25.843950271606445,25.0,-1.4869158267974854,-4774.962890625,81.75687408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35546875,304.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1053563579916954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263967454433441,0.1264010071754455,-4.254032774042571e-06,0.0,0.0001069233112502,0.0,0.0,4.949222564697266,0.0,0.0,0.0,0.2738988995552063,4.0,0.0,1.0
740100,293.1654052734375,297.1499938964844,293.1499938964844,0.0463224798440933,-1331.7376708984375,304.150634765625,0.7050222158432007,0.093474231660366,0.0847893431782722,293.5693359375,297.1499938964844,293.1499938964844,0.0014388855779543,-115.08309936523438,293.16314697265625,0.5671054124832153,0.050000000745058,0.0481251925230026,293.1550598144531,297.1499938964844,293.1499938964844,0.1526429057121276,-2500.93408203125,304.1493835449219,0.9474363327026368,0.2272199988365173,0.1592451930046081,293.2252197265625,297.1499938964844,293.1499938964844,0.1680383086204528,-3654.44140625,304.15673828125,0.9726724624633788,0.2447771579027176,0.2325625419616699,293.3025207519531,297.1499938964844,293.1499938964844,0.0055615701712667,-2027.879638671875,298.5180358886719,0.5671054124832153,0.050000000745058,0.2282851934432983,291.1661376953125,291.1499938964844,274.55291748046875,271.1428527832031,285.93634033203125,293.3026123046875,291.1659851074219,1.0,0.1941326409578323,0.7998776435852051,0.7998776435852051,1.0,1.0,-0.9036818742752076,0.3550834655761719,0.5485984086990356,0.2185848653316497,0.0,0.0,0.1621738821268081,25.789669036865234,25.0,-1.465505838394165,-4760.06640625,81.52751922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438720703125,304.30865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1050743162631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258871257305145,0.1258913725614547,-4.253136921761325e-06,0.0,0.0001066370750777,0.0,0.0,4.927692413330078,0.0,0.0,0.0,0.273815780878067,4.0,0.0,1.0
740160,293.16461181640625,297.1499938964844,293.1499938964844,0.0462867207825183,-1331.16064453125,304.1506042480469,0.7052270770072937,0.0934317708015441,0.084749549627304,293.5649719238281,297.1499938964844,293.1499938964844,0.0013946039834991,-111.5435028076172,293.10186767578125,0.5673975348472595,0.050000000745058,0.0481233894824981,293.1542358398437,297.1499938964844,293.1499938964844,0.1527287364006042,-2502.06982421875,304.1493530273437,0.9480403065681458,0.2273154258728027,0.1593116968870163,293.22393798828125,297.1499938964844,293.1499938964844,0.1674357950687408,-3644.019775390625,304.1566162109375,0.9721790552139282,0.244074061512947,0.2318923473358154,293.3019714355469,297.1499938964844,293.1499938964844,0.0055392552167177,-2021.00439453125,298.4928894042969,0.5673975348472595,0.050000000745058,0.228276640176773,291.1656494140625,291.1499938964844,274.57342529296875,271.1536865234375,285.947265625,293.30206298828125,291.1654968261719,1.0,0.1939583867788314,0.7999020218849182,0.7999020218849182,1.0,1.0,-0.9028971791267396,0.3546233773231506,0.5482738018035889,0.2187034338712692,0.0,0.0,0.1611825376749038,25.74090385437012,25.0,-1.4095745086669922,-4745.69873046875,81.30917358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,304.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.104809895157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253949552774429,0.1253992170095443,-4.252273811289342e-06,0.0,0.000106368723209,0.0,0.0,4.906917572021484,0.0,0.0,0.0,0.2737356424331665,4.0,0.0,1.0
740220,293.1632385253906,297.1499938964844,293.1499938964844,0.0462143272161483,-1329.9892578125,304.1505126953125,0.7055246829986572,0.0933450236916542,0.0846694037318229,293.5569763183594,297.1499938964844,293.1499938964844,0.001306232297793,-104.47876739501952,292.9796447753906,0.5678815841674805,0.050000000745058,0.0481204129755497,293.1528625488281,297.1499938964844,293.1499938964844,0.1528883725404739,-2504.175537109375,304.1492919921875,0.9490671157836914,0.2274892926216125,0.1594349592924118,293.22149658203125,297.1499938964844,293.1499938964844,0.1662581264972686,-3623.620361328125,304.1563720703125,0.971080720424652,0.242698460817337,0.2305819988250732,293.3009338378906,297.1499938964844,293.1499938964844,0.0054949456825852,-2007.2926025390625,298.4427490234375,0.5678815841674805,0.050000000745058,0.2282625287771225,291.16473388671875,291.1499938964844,274.6129150390625,271.1744384765625,285.96795654296875,293.301025390625,291.1646423339844,1.0,0.1936386227607727,0.7999508380889893,0.7999508380889893,1.0,1.0,-0.901355803012848,0.3537450432777405,0.5476107597351074,0.2188720405101776,0.0,0.0,0.1592788100242614,25.65806198120117,25.0,-1.2285226583480835,-4718.43994140625,80.90107727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,304.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1043284758925437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124456949532032,0.1244611963629722,-4.250638994562905e-06,0.0,0.0001058801426552,0.0,0.0,4.867372989654541,0.0,0.0,0.0,0.2735832035541534,4.0,0.0,1.0
740280,293.1632385253906,297.1499938964844,293.1499938964844,0.0462143272161483,-1329.9892578125,304.1505126953125,0.7055246829986572,0.0933450236916542,0.0846694037318229,293.5569763183594,297.1499938964844,293.1499938964844,0.001306232297793,-104.47876739501952,292.9796447753906,0.5678815841674805,0.050000000745058,0.0481204129755497,293.1528625488281,297.1499938964844,293.1499938964844,0.1528883725404739,-2504.175537109375,304.1492919921875,0.9490671157836914,0.2274892926216125,0.1594349592924118,293.22149658203125,297.1499938964844,293.1499938964844,0.1662581264972686,-3623.620361328125,304.1563720703125,0.971080720424652,0.242698460817337,0.2305819988250732,293.3009338378906,297.1499938964844,293.1499938964844,0.0054949456825852,-2007.2926025390625,298.4427490234375,0.5678815841674805,0.050000000745058,0.2282625287771225,291.16473388671875,291.1499938964844,274.6129150390625,271.1744384765625,285.96795654296875,293.301025390625,291.1646423339844,1.0,0.1936386227607727,0.7999508380889893,0.7999508380889893,1.0,1.0,-0.901355803012848,0.3537450432777405,0.5476107597351074,0.2188720405101776,0.0,0.0,0.1592788100242614,25.65806198120117,25.0,-1.2285226583480835,-4718.43994140625,80.90107727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,304.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1043284758925437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124456949532032,0.1244611963629722,-4.250638994562905e-06,0.0,0.0001058801426552,0.0,0.0,4.867372989654541,0.0,0.0,0.0,0.2735832035541534,4.0,0.0,1.0
740340,293.1620178222656,297.1499938964844,293.1499938964844,0.0461390912532806,-1328.7674560546875,304.1504821777344,0.7056902050971985,0.0932546705007553,0.0845869854092598,293.54986572265625,297.1499938964844,293.1499938964844,0.0012180109042674,-97.42498016357422,292.8578186035156,0.5682518482208252,0.050000000745058,0.0481181479990482,293.1517944335937,297.1499938964844,293.1499938964844,0.1530236154794693,-2505.95068359375,304.1493225097656,0.9498704075813292,0.2276313155889511,0.1595385819673538,293.2191772460937,297.1499938964844,293.1499938964844,0.1651143282651901,-3603.7705078125,304.1561584472656,0.9698562622070312,0.2413615435361862,0.2293093651533126,293.29998779296875,297.1499938964844,293.1499938964844,0.0054509942419826,-1993.611083984375,298.39276123046875,0.5682518482208252,0.050000000745058,0.2282517850399017,291.1640319824219,291.1499938964844,274.6501770019531,271.19403076171875,285.98712158203125,293.300048828125,291.1639404296875,1.0,0.1933505982160568,0.7999995946884155,0.7999995946884155,1.0,1.0,-0.8998382091522217,0.3529073596000671,0.5469308495521545,0.2189695835113525,0.0,0.0,0.1574591547250747,25.59183883666992,25.0,-0.992192268371582,-4692.92333984375,80.52391815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939147949219,304.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1038996651768684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123569518327713,0.1235737651586532,-4.249105131748365e-06,0.0,0.0001054449530784,0.0,0.0,4.830022811889648,0.0,0.0,0.0,0.2734394073486328,4.0,0.0,1.0
740400,293.1620178222656,297.1499938964844,293.1499938964844,0.0461390912532806,-1328.7674560546875,304.1504821777344,0.7056902050971985,0.0932546705007553,0.0845869854092598,293.54986572265625,297.1499938964844,293.1499938964844,0.0012180109042674,-97.42498016357422,292.8578186035156,0.5682518482208252,0.050000000745058,0.0481181479990482,293.1517944335937,297.1499938964844,293.1499938964844,0.1530236154794693,-2505.95068359375,304.1493225097656,0.9498704075813292,0.2276313155889511,0.1595385819673538,293.2191772460937,297.1499938964844,293.1499938964844,0.1651143282651901,-3603.7705078125,304.1561584472656,0.9698562622070312,0.2413615435361862,0.2293093651533126,293.29998779296875,297.1499938964844,293.1499938964844,0.0054509942419826,-1993.611083984375,298.39276123046875,0.5682518482208252,0.050000000745058,0.2282517850399017,291.1640319824219,291.1499938964844,274.6501770019531,271.19403076171875,285.98712158203125,293.300048828125,291.1639404296875,1.0,0.1933505982160568,0.7999995946884155,0.7999995946884155,1.0,1.0,-0.8998382091522217,0.3529073596000671,0.5469308495521545,0.2189695835113525,0.0,0.0,0.1574591547250747,25.59183883666992,25.0,-0.992192268371582,-4692.92333984375,80.52391815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939147949219,304.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1038996651768684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123569518327713,0.1235737651586532,-4.249105131748365e-06,0.0,0.0001054449530784,0.0,0.0,4.830022811889648,0.0,0.0,0.0,0.2734394073486328,4.0,0.0,1.0
740460,293.1609802246094,297.1499938964844,293.1499938964844,0.0460600927472114,-1327.4803466796875,304.15045166015625,0.7057416439056396,0.0931603908538818,0.084501527249813,293.5435791015625,297.1499938964844,293.1499938964844,0.0011300076730549,-90.38761138916016,292.736328125,0.5685268044471741,0.050000000745058,0.0481164716184139,293.1510925292969,297.1499938964844,293.1499938964844,0.1531246900558471,-2507.267578125,304.1493835449219,0.950463593006134,0.2277307361364364,0.159614697098732,293.2169494628906,297.1499938964844,293.1499938964844,0.164002776145935,-3584.4443359375,304.15594482421875,0.9685280323028564,0.2400622963905334,0.2280731797218322,293.29913330078125,297.1499938964844,293.1499938964844,0.0054073720239102,-1979.951171875,298.34295654296875,0.5685268044471741,0.050000000745058,0.2282438278198242,291.1634826660156,291.1499938964844,274.6849975585937,271.21240234375,286.0049743652344,293.2991943359375,291.1634216308594,1.0,0.1930883675813675,0.8000484704971313,0.8000484704971313,1.0,1.0,-0.898331880569458,0.3520943522453308,0.5462375283241272,0.2190197110176086,0.0,0.0,0.1556990593671798,25.53961753845215,28.0,-0.7314960360527039,-4668.90283203125,80.17122650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,304.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1035122945904731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122720256447792,0.1227245032787323,-4.247652213962283e-06,0.0,0.0001050518185365,0.0,0.0,4.794338703155518,0.0,0.0,0.0,0.2733021974563598,4.0,0.0,1.0
740520,293.1609802246094,297.1499938964844,293.1499938964844,0.0460600927472114,-1327.4803466796875,304.15045166015625,0.7057416439056396,0.0931603908538818,0.084501527249813,293.5435791015625,297.1499938964844,293.1499938964844,0.0011300076730549,-90.38761138916016,292.736328125,0.5685268044471741,0.050000000745058,0.0481164716184139,293.1510925292969,297.1499938964844,293.1499938964844,0.1531246900558471,-2507.267578125,304.1493835449219,0.950463593006134,0.2277307361364364,0.159614697098732,293.2169494628906,297.1499938964844,293.1499938964844,0.164002776145935,-3584.4443359375,304.15594482421875,0.9685280323028564,0.2400622963905334,0.2280731797218322,293.29913330078125,297.1499938964844,293.1499938964844,0.0054073720239102,-1979.951171875,298.34295654296875,0.5685268044471741,0.050000000745058,0.2282438278198242,291.1634826660156,291.1499938964844,274.6849975585937,271.21240234375,286.0049743652344,293.2991943359375,291.1634216308594,1.0,0.1930883675813675,0.8000484704971313,0.8000484704971313,1.0,1.0,-0.898331880569458,0.3520943522453308,0.5462375283241272,0.2190197110176086,0.0,0.0,0.1556990593671798,25.53961753845215,28.0,-0.7314960360527039,-4668.90283203125,80.17122650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,304.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1035122945904731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122720256447792,0.1227245032787323,-4.247652213962283e-06,0.0,0.0001050518185365,0.0,0.0,4.794338703155518,0.0,0.0,0.0,0.2733021974563598,4.0,0.0,1.0
740580,293.1601257324219,297.1499938964844,293.1499938964844,0.0459972880780696,-1326.46044921875,304.150390625,0.7015900015830994,0.0930576175451278,0.0844331607222557,293.5380249023437,297.1499938964844,293.1499938964844,0.0010425435611978,-83.39314270019531,292.614990234375,0.564937174320221,0.050000000745058,0.0481387563049793,293.1507568359375,297.1499938964844,293.1499938964844,0.1532040685415268,-2508.29833984375,304.1494445800781,0.9449784755706788,0.2277727574110031,0.159672275185585,293.2148132324219,297.1499938964844,293.1499938964844,0.1629422158002853,-3565.985107421875,304.1557312011719,0.9616591334342957,0.238794520497322,0.2268923968076706,293.2983703613281,297.1499938964844,293.1499938964844,0.0053668883629143,-1967.2642822265625,298.2931823730469,0.564937174320221,0.050000000745058,0.2283495366573333,291.1629638671875,291.1499938964844,274.7171325683594,271.2294921875,286.0213317871094,293.2984313964844,291.1628723144531,1.0,0.1940456628799438,0.8000972867012024,0.8000972867012024,1.0,1.0,-0.8970552682876587,0.3513965010643005,0.5456587672233582,0.2190865129232406,0.0,0.0,0.1540004760026931,26.09604835510254,31.0,-0.8516713380813599,-4646.57080078125,80.78974151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,304.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1031535193324089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219018325209617,0.121906079351902,-4.2462565943424124e-06,0.0,0.0001046877150656,0.0,0.0,4.759994029998779,0.0,0.0,0.0,0.2731702923774719,4.0,0.0,1.0
740640,293.1601257324219,297.1499938964844,293.1499938964844,0.0459972880780696,-1326.46044921875,304.150390625,0.7015900015830994,0.0930576175451278,0.0844331607222557,293.5380249023437,297.1499938964844,293.1499938964844,0.0010425435611978,-83.39314270019531,292.614990234375,0.564937174320221,0.050000000745058,0.0481387563049793,293.1507568359375,297.1499938964844,293.1499938964844,0.1532040685415268,-2508.29833984375,304.1494445800781,0.9449784755706788,0.2277727574110031,0.159672275185585,293.2148132324219,297.1499938964844,293.1499938964844,0.1629422158002853,-3565.985107421875,304.1557312011719,0.9616591334342957,0.238794520497322,0.2268923968076706,293.2983703613281,297.1499938964844,293.1499938964844,0.0053668883629143,-1967.2642822265625,298.2931823730469,0.564937174320221,0.050000000745058,0.2283495366573333,291.1629638671875,291.1499938964844,274.7171325683594,271.2294921875,286.0213317871094,293.2984313964844,291.1628723144531,1.0,0.1940456628799438,0.8000972867012024,0.8000972867012024,1.0,1.0,-0.8970552682876587,0.3513965010643005,0.5456587672233582,0.2190865129232406,0.0,0.0,0.1540004760026931,26.09604835510254,31.0,-0.8516713380813599,-4646.57080078125,80.78974151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,304.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1031535193324089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219018325209617,0.121906079351902,-4.2462565943424124e-06,0.0,0.0001046877150656,0.0,0.0,4.759994029998779,0.0,0.0,0.0,0.2731702923774719,4.0,0.0,1.0
740700,293.1597595214844,297.1499938964844,293.1499938964844,0.0459697097539901,-1326.014892578125,304.150390625,0.6981315612792969,0.0930003523826599,0.0844021514058113,293.5355224609375,297.1499938964844,293.1499938964844,0.0009989287937059,-79.90560150146484,292.5541687011719,0.5618796944618225,0.050000000745058,0.048158336430788,293.1507568359375,297.1499938964844,293.1499938964844,0.1532310098409652,-2508.646484375,304.1495056152344,0.9401585459709167,0.2277654260396957,0.1596885174512863,293.2138366699219,297.1499938964844,293.1499938964844,0.162430927157402,-3557.080322265625,304.1556396484375,0.9562348127365112,0.2381705492734909,0.2263202965259552,293.29803466796875,297.1499938964844,293.1499938964844,0.0053477478213608,-1961.27392578125,298.2681884765625,0.5618796944618225,0.050000000745058,0.2284424155950546,291.1625671386719,291.1499938964844,274.7321472167969,271.2375793457031,286.0289611816406,293.298095703125,291.1624450683594,1.0,0.1948859840631485,0.8001216650009155,0.8001216650009155,1.0,1.0,-0.8964859247207642,0.3510829508304596,0.5454029440879822,0.21912282705307,0.0,0.0,0.1532022953033447,26.588531494140625,31.0,-1.0192474126815796,-4636.2021484375,81.43756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,304.1435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1029824987053871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215147972106933,0.1215190440416336,-4.245586296747206e-06,0.0,0.0001045141398208,0.0,0.0,4.743754863739014,0.0,0.0,0.0,0.2731077969074249,4.0,0.0,1.0
740760,293.1594543457031,297.1499938964844,293.1499938964844,0.0459431484341621,-1325.5863037109375,304.1503601074219,0.6940208077430725,0.0929391905665397,0.0843719244003295,293.533203125,297.1499938964844,293.1499938964844,0.0009553309064358,-76.41943359375,292.49322509765625,0.5582301020622253,0.050000000745058,0.0481824949383735,293.1508483886719,297.1499938964844,293.1499938964844,0.1532465815544128,-2508.844970703125,304.1495666503906,0.9343047738075256,0.2277381122112274,0.1596945226192474,293.2128601074219,297.1499938964844,293.1499938964844,0.1619300246238708,-3548.35107421875,304.155517578125,0.9497491121292114,0.2375527173280716,0.2257585972547531,293.2977294921875,297.1499938964844,293.1499938964844,0.0053291823714971,-1955.4637451171875,298.2431640625,0.5582301020622253,0.050000000745058,0.2285570055246353,291.1621398925781,291.1499938964844,274.7463684082031,271.24530029296875,286.0361633300781,293.2977905273437,291.1619873046875,1.0,0.1959277540445327,0.8001473546028137,0.8001473546028137,1.0,1.0,-0.8959491848945618,0.350787341594696,0.5451618432998657,0.2191577851772308,0.0,0.0,0.1524390429258346,27.197002410888672,34.0,-1.1523853540420532,-4626.39111328125,82.26728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.1028160750865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211458295583725,0.1211500763893127,-4.244943283993052e-06,0.0,0.0001043452430167,0.0,0.0,4.728277206420898,0.0,0.0,0.0,0.2730481326580047,4.0,0.0,1.0
740820,293.158935546875,297.1499938964844,293.1499938964844,0.0458913743495941,-1324.7515869140625,304.1503295898437,0.6844149827957153,0.09280526638031,0.0843124315142631,293.52911376953125,297.1499938964844,293.1499938964844,0.000867995491717,-69.43572998046875,292.3710021972656,0.5496801733970642,0.050000000745058,0.048242799937725,293.1513366699219,297.1499938964844,293.1499938964844,0.1532378792762756,-2508.715576171875,304.14971923828125,0.9203988909721376,0.227619469165802,0.1596718579530716,293.21099853515625,297.1499938964844,293.1499938964844,0.1609563827514648,-3531.366943359375,304.1553039550781,0.9342777729034424,0.236334815621376,0.2246642261743545,293.2972106933594,297.1499938964844,293.1499938964844,0.0052934931591153,-1944.2891845703125,298.1929931640625,0.5496801733970642,0.050000000745058,0.2288430631160736,291.1611633300781,291.1499938964844,274.7724609375,271.2597351074219,286.0494384765625,293.2972717285156,291.1610107421875,1.0,0.1985234022140503,0.8001986145973206,0.8001986145973206,1.0,1.0,-0.8949528336524963,0.3502406477928161,0.5447121858596802,0.2192184627056121,0.0,0.0,0.1510149240493774,28.718015670776367,37.0,-1.3234671354293823,-4608.31201171875,84.40081024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,304.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1024958044290542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204594746232032,0.1204637214541435,-4.2437450247234665e-06,0.0,0.0001040202114381,0.0,0.0,4.699503421783447,0.0,0.0,0.0,0.272937148809433,4.0,0.0,1.0
740880,293.158935546875,297.1499938964844,293.1499938964844,0.0458913743495941,-1324.7515869140625,304.1503295898437,0.6844149827957153,0.09280526638031,0.0843124315142631,293.52911376953125,297.1499938964844,293.1499938964844,0.000867995491717,-69.43572998046875,292.3710021972656,0.5496801733970642,0.050000000745058,0.048242799937725,293.1513366699219,297.1499938964844,293.1499938964844,0.1532378792762756,-2508.715576171875,304.14971923828125,0.9203988909721376,0.227619469165802,0.1596718579530716,293.21099853515625,297.1499938964844,293.1499938964844,0.1609563827514648,-3531.366943359375,304.1553039550781,0.9342777729034424,0.236334815621376,0.2246642261743545,293.2972106933594,297.1499938964844,293.1499938964844,0.0052934931591153,-1944.2891845703125,298.1929931640625,0.5496801733970642,0.050000000745058,0.2288430631160736,291.1611633300781,291.1499938964844,274.7724609375,271.2597351074219,286.0494384765625,293.2972717285156,291.1610107421875,1.0,0.1985234022140503,0.8001986145973206,0.8001986145973206,1.0,1.0,-0.8949528336524963,0.3502406477928161,0.5447121858596802,0.2192184627056121,0.0,0.0,0.1510149240493774,28.718015670776367,37.0,-1.3234671354293823,-4608.31201171875,84.40081024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,304.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1024958044290542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204594746232032,0.1204637214541435,-4.2437450247234665e-06,0.0,0.0001040202114381,0.0,0.0,4.699503421783447,0.0,0.0,0.0,0.272937148809433,4.0,0.0,1.0
740940,293.1585388183594,297.1499938964844,293.1499938964844,0.0458391606807708,-1323.909423828125,304.1502990722656,0.6737897396087646,0.0926561206579208,0.0842521041631698,293.5257568359375,297.1499938964844,293.1499938964844,0.0007802110048942,-62.41570663452149,292.2481384277344,0.5402186512947083,0.050000000745058,0.0483167171478271,293.1521911621094,297.1499938964844,293.1499938964844,0.1531678587198257,-2507.7763671875,304.1499328613281,0.9054109454154968,0.2274089455604553,0.1595965027809143,293.20928955078125,297.1499938964844,293.1499938964844,0.1600169241428375,-3514.956787109375,304.15509033203125,0.9169910550117492,0.2351400256156921,0.2236054241657257,293.2968139648437,297.1499938964844,293.1499938964844,0.0052593578584492,-1933.58837890625,298.14263916015625,0.5402186512947083,0.050000000745058,0.229193702340126,291.16015625,291.1499938964844,274.7951965332031,271.27276611328125,286.06109619140625,293.2968444824219,291.1600036621094,1.0,0.2016702741384506,0.8002499341964722,0.8002499341964722,1.0,1.0,-0.8940287828445435,0.3497399985790252,0.5442888140678406,0.2192596197128296,0.0,0.0,0.14972984790802,30.58383750915528,40.0,-1.4042340517044067,-4592.16748046875,87.06743621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24005126953125,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.1021913439035415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119841530919075,0.1198457777500152,-4.242662271281006e-06,0.0,0.0001037112233461,0.0,0.0,4.673616886138916,0.0,0.0,0.0,0.2728372514247894,4.0,0.0,1.0
741000,293.1585388183594,297.1499938964844,293.1499938964844,0.0458391606807708,-1323.909423828125,304.1502990722656,0.6737897396087646,0.0926561206579208,0.0842521041631698,293.5257568359375,297.1499938964844,293.1499938964844,0.0007802110048942,-62.41570663452149,292.2481384277344,0.5402186512947083,0.050000000745058,0.0483167171478271,293.1521911621094,297.1499938964844,293.1499938964844,0.1531678587198257,-2507.7763671875,304.1499328613281,0.9054109454154968,0.2274089455604553,0.1595965027809143,293.20928955078125,297.1499938964844,293.1499938964844,0.1600169241428375,-3514.956787109375,304.15509033203125,0.9169910550117492,0.2351400256156921,0.2236054241657257,293.2968139648437,297.1499938964844,293.1499938964844,0.0052593578584492,-1933.58837890625,298.14263916015625,0.5402186512947083,0.050000000745058,0.229193702340126,291.16015625,291.1499938964844,274.7951965332031,271.27276611328125,286.06109619140625,293.2968444824219,291.1600036621094,1.0,0.2016702741384506,0.8002499341964722,0.8002499341964722,1.0,1.0,-0.8940287828445435,0.3497399985790252,0.5442888140678406,0.2192596197128296,0.0,0.0,0.14972984790802,30.58383750915528,40.0,-1.4042340517044067,-4592.16748046875,87.06743621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24005126953125,304.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.1021913439035415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119841530919075,0.1198457777500152,-4.242662271281006e-06,0.0,0.0001037112233461,0.0,0.0,4.673616886138916,0.0,0.0,0.0,0.2728372514247894,4.0,0.0,1.0
741060,293.1582946777344,297.1499938964844,293.1499938964844,0.0457844398915767,-1323.0257568359375,304.1502990722656,0.6629535555839539,0.0924922004342079,0.0841889679431915,293.5230712890625,297.1499938964844,293.1499938964844,0.0006916862912476,-55.335968017578125,292.1244506835937,0.5305826663970947,0.050000000745058,0.0484017543494701,293.1534423828125,297.1499938964844,293.1499938964844,0.1530280411243438,-2505.917236328125,304.1501770019531,0.8910186290740967,0.2270997315645218,0.1594618558883667,293.2076721191406,297.1499938964844,293.1499938964844,0.1591081917285919,-3499.06103515625,304.1549072265625,0.9003947973251343,0.2339676469564438,0.2225789874792099,293.2965393066406,297.1499938964844,293.1499938964844,0.0052264025434851,-1923.2384033203125,298.0920715332031,0.5305826663970947,0.050000000745058,0.2295970916748047,291.1591186523437,291.1499938964844,274.8143005371094,271.2843322753906,286.0710754394531,293.29656982421875,291.15899658203125,1.0,0.2052296102046966,0.8002991676330566,0.8002991676330566,1.0,1.0,-0.8931456804275513,0.3492716550827026,0.5438740253448486,0.2192735373973846,0.0,0.0,0.14858278632164,32.73090744018555,43.0,-1.433045744895935,-4577.81201171875,90.1635971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234130859375,304.06396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.1019027307629585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192908585071563,0.119295097887516,-4.2416941141709685e-06,0.0,0.0001034183151205,0.0,0.0,4.6505632400512695,0.0,0.0,0.0,0.2727482318878174,4.0,0.0,1.0
741120,293.1582946777344,297.1499938964844,293.1499938964844,0.0457844398915767,-1323.0257568359375,304.1502990722656,0.6629535555839539,0.0924922004342079,0.0841889679431915,293.5230712890625,297.1499938964844,293.1499938964844,0.0006916862912476,-55.335968017578125,292.1244506835937,0.5305826663970947,0.050000000745058,0.0484017543494701,293.1534423828125,297.1499938964844,293.1499938964844,0.1530280411243438,-2505.917236328125,304.1501770019531,0.8910186290740967,0.2270997315645218,0.1594618558883667,293.2076721191406,297.1499938964844,293.1499938964844,0.1591081917285919,-3499.06103515625,304.1549072265625,0.9003947973251343,0.2339676469564438,0.2225789874792099,293.2965393066406,297.1499938964844,293.1499938964844,0.0052264025434851,-1923.2384033203125,298.0920715332031,0.5305826663970947,0.050000000745058,0.2295970916748047,291.1591186523437,291.1499938964844,274.8143005371094,271.2843322753906,286.0710754394531,293.29656982421875,291.15899658203125,1.0,0.2052296102046966,0.8002991676330566,0.8002991676330566,1.0,1.0,-0.8931456804275513,0.3492716550827026,0.5438740253448486,0.2192735373973846,0.0,0.0,0.14858278632164,32.73090744018555,43.0,-1.433045744895935,-4577.81201171875,90.1635971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234130859375,304.06396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.1019027307629585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192908585071563,0.119295097887516,-4.2416941141709685e-06,0.0,0.0001034183151205,0.0,0.0,4.6505632400512695,0.0,0.0,0.0,0.2727482318878174,4.0,0.0,1.0
741180,293.1581420898437,297.1499938964844,293.1499938964844,0.0457256808876991,-1322.0753173828125,304.1502990722656,0.6524588465690613,0.0923138856887817,0.084121473133564,293.5211486816406,297.1499938964844,293.1499938964844,0.0006021531880833,-48.17502975463867,291.9996643066406,0.5212804079055786,0.050000000745058,0.0484958961606025,293.1550598144531,297.1499938964844,293.1499938964844,0.1528108865022659,-2503.038330078125,304.1504821777344,0.8767269849777222,0.226685032248497,0.1592616885900497,293.2061462402344,297.1499938964844,293.1499938964844,0.1582276821136474,-3483.63818359375,304.1547546386719,0.8848971724510193,0.2328170984983444,0.2215823382139206,293.2963562011719,297.1499938964844,293.1499938964844,0.0051943310536444,-1913.1429443359373,298.04132080078125,0.5212804079055786,0.050000000745058,0.2300436496734619,291.1580810546875,291.1499938964844,274.8295593261719,271.2944030761719,286.07928466796875,293.29638671875,291.157958984375,1.0,0.20908884704113,0.8003484606742859,0.8003484606742859,1.0,1.0,-0.8922772407531738,0.3488244116306305,0.5434528589248657,0.2192538678646087,0.0,0.0,0.1475737392902374,35.10783004760742,46.0,-1.4498114585876465,-4565.123046875,93.60529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,304.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1016312092542648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188062950968742,0.1188105344772338,-4.240836915414548e-06,0.0,0.0001031427600537,0.0,0.0,4.630286693572998,0.0,0.0,0.0,0.2726698219776153,4.0,0.0,1.0
741240,293.1581420898437,297.1499938964844,293.1499938964844,0.0457256808876991,-1322.0753173828125,304.1502990722656,0.6524588465690613,0.0923138856887817,0.084121473133564,293.5211486816406,297.1499938964844,293.1499938964844,0.0006021531880833,-48.17502975463867,291.9996643066406,0.5212804079055786,0.050000000745058,0.0484958961606025,293.1550598144531,297.1499938964844,293.1499938964844,0.1528108865022659,-2503.038330078125,304.1504821777344,0.8767269849777222,0.226685032248497,0.1592616885900497,293.2061462402344,297.1499938964844,293.1499938964844,0.1582276821136474,-3483.63818359375,304.1547546386719,0.8848971724510193,0.2328170984983444,0.2215823382139206,293.2963562011719,297.1499938964844,293.1499938964844,0.0051943310536444,-1913.1429443359373,298.04132080078125,0.5212804079055786,0.050000000745058,0.2300436496734619,291.1580810546875,291.1499938964844,274.8295593261719,271.2944030761719,286.07928466796875,293.29638671875,291.157958984375,1.0,0.20908884704113,0.8003484606742859,0.8003484606742859,1.0,1.0,-0.8922772407531738,0.3488244116306305,0.5434528589248657,0.2192538678646087,0.0,0.0,0.1475737392902374,35.10783004760742,46.0,-1.4498114585876465,-4565.123046875,93.60529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,304.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1016312092542648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188062950968742,0.1188105344772338,-4.240836915414548e-06,0.0,0.0001031427600537,0.0,0.0,4.630286693572998,0.0,0.0,0.0,0.2726698219776153,4.0,0.0,1.0
741300,293.1580810546875,297.1499938964844,293.1499938964844,0.045694351196289,-1321.568115234375,304.1502990722656,0.6474387049674988,0.0922193005681037,0.0840856283903122,293.5204162597656,297.1499938964844,293.1499938964844,0.0005571480141952,-44.57014846801758,291.936767578125,0.5168500542640686,0.050000000745058,0.0485459044575691,293.156005859375,297.1499938964844,293.1499938964844,0.1526703834533691,-2501.17822265625,304.1506652832031,0.8697549700737,0.2264351546764373,0.1591345816850662,293.2054138183594,297.1499938964844,293.1499938964844,0.1577976047992706,-3476.097412109375,304.1546630859375,0.8773722648620605,0.2322500348091125,0.2210947424173355,293.2963256835937,297.1499938964844,293.1499938964844,0.0051785572431981,-1908.1680908203125,298.0158386230469,0.5168500542640686,0.050000000745058,0.2302808761596679,291.1575622558594,291.1499938964844,274.835693359375,271.2988586425781,286.0827331542969,293.2963256835937,291.15740966796875,1.0,0.2111039012670517,0.8003730773925781,0.8003730773925781,1.0,1.0,-0.8918412327766418,0.3486055731773376,0.5432356595993042,0.2192295789718628,0.0,0.0,0.1471228301525116,36.37037658691406,46.0,-1.457504153251648,-4559.3876953125,95.43562316894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22613525390625,304.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.1015026494860649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118589349091053,0.1185935884714126,-4.240450834913645e-06,0.0,0.0001030122875818,0.0,0.0,4.621210098266602,0.0,0.0,0.0,0.2726346850395202,4.0,0.0,1.0
741360,293.1580810546875,297.1499938964844,293.1499938964844,0.0456615909934043,-1321.0374755859375,304.1502990722656,0.6426031589508057,0.092121347784996,0.0840482637286186,293.5198974609375,297.1499938964844,293.1499938964844,0.0005207332433201,-40.52009963989258,291.87353515625,0.5126025080680847,0.050000000745058,0.0485975630581378,293.15704345703125,297.1499938964844,293.1499938964844,0.1525083631277084,-2499.0341796875,304.1508178710937,0.8629672527313232,0.2261570394039154,0.158989280462265,293.2046813964844,297.1499938964844,293.1499938964844,0.1573737412691116,-3468.66064453125,304.15460205078125,0.8700717091560364,0.2316881716251373,0.2206136882305145,293.2962951660156,297.1499938964844,293.1499938964844,0.0051629170775413,-1903.228515625,297.9903259277344,0.5126025080680847,0.050000000745058,0.2305259257555008,291.15704345703125,291.1499938964844,274.8407592773437,271.3029479980469,286.085693359375,293.2962951660156,291.1568908691406,1.0,0.2131601125001907,0.8003987073898315,0.8003987073898315,1.0,1.0,-0.8914006948471069,0.3483886122703552,0.5430120825767517,0.2191948592662811,0.0,0.0,0.1467064172029495,37.674442291259766,49.0,-1.4688655138015747,-4554.03466796875,97.32622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,304.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.1013791039586067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118388645350933,0.1183928847312927,-4.240091584506445e-06,0.0,0.0001028869082801,0.0,0.0,4.612813472747803,0.0,0.0,0.0,0.2726021707057953,4.0,0.0,1.0
741420,293.1580810546875,297.1499938964844,293.1499938964844,0.0455912612378597,-1319.8973388671875,304.1503295898437,0.6334726810455322,0.0919150412082672,0.083968348801136,293.5193786621094,297.1499938964844,293.1499938964844,0.0005878417287021,-47.03374481201172,291.7455749511719,0.5046718120574951,0.050000000745058,0.0487053096294403,293.15936279296875,297.1499938964844,293.1499938964844,0.152113676071167,-2493.8154296875,304.1512145996094,0.8500207662582397,0.2255090326070785,0.1586388647556305,293.20330810546875,297.1499938964844,293.1499938964844,0.1565447747707367,-3454.103271484375,304.1544494628906,0.8562482595443726,0.2305805385112762,0.2196712642908096,293.2962951660156,297.1499938964844,293.1499938964844,0.0051319524645805,-1893.427734375,297.9390869140625,0.5046718120574951,0.050000000745058,0.2310370206832885,291.1559753417969,291.1499938964844,274.84765625,271.3098449707031,286.0901794433594,293.2962951660156,291.15582275390625,1.0,0.2173671275377273,0.8004499077796936,0.8004499077796936,1.0,1.0,-0.8904958963394165,0.3479557633399963,0.5425401329994202,0.2190911024808883,0.0,0.0,0.1459846198558807,40.39380645751953,52.0,-1.500212550163269,-4544.49658203125,101.26537322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,304.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.1011492162942886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180387288331985,0.1180429682135582,-4.239457666699309e-06,0.0,0.0001026535974233,0.0,0.0,4.598171710968018,0.0,0.0,0.0,0.2725453376770019,4.0,0.0,1.0
741480,293.1580810546875,297.1499938964844,293.1499938964844,0.0455912612378597,-1319.8973388671875,304.1503295898437,0.6334726810455322,0.0919150412082672,0.083968348801136,293.5193786621094,297.1499938964844,293.1499938964844,0.0005878417287021,-47.03374481201172,291.7455749511719,0.5046718120574951,0.050000000745058,0.0487053096294403,293.15936279296875,297.1499938964844,293.1499938964844,0.152113676071167,-2493.8154296875,304.1512145996094,0.8500207662582397,0.2255090326070785,0.1586388647556305,293.20330810546875,297.1499938964844,293.1499938964844,0.1565447747707367,-3454.103271484375,304.1544494628906,0.8562482595443726,0.2305805385112762,0.2196712642908096,293.2962951660156,297.1499938964844,293.1499938964844,0.0051319524645805,-1893.427734375,297.9390869140625,0.5046718120574951,0.050000000745058,0.2310370206832885,291.1559753417969,291.1499938964844,274.84765625,271.3098449707031,286.0901794433594,293.2962951660156,291.15582275390625,1.0,0.2173671275377273,0.8004499077796936,0.8004499077796936,1.0,1.0,-0.8904958963394165,0.3479557633399963,0.5425401329994202,0.2190911024808883,0.0,0.0,0.1459846198558807,40.39380645751953,52.0,-1.500212550163269,-4544.49658203125,101.26537322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,304.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.1011492162942886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180387288331985,0.1180429682135582,-4.239457666699309e-06,0.0,0.0001026535974233,0.0,0.0,4.598171710968018,0.0,0.0,0.0,0.2725453376770019,4.0,0.0,1.0
