time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.1581420898437,297.1499938964844,293.1499938964844,0.0455140024423599,-1318.64404296875,304.1503295898437,0.624948263168335,0.091695412993431,0.083880990743637,293.51953125,297.1499938964844,293.1499938964844,0.0004462022625375,-26.012073516845703,291.6162414550781,0.4974595010280609,0.050000000745058,0.0488179139792919,293.1619873046875,297.1499938964844,293.1499938964844,0.1516206115484237,-2487.298583984375,304.151611328125,0.8379634022712708,0.2247346490621566,0.1582051664590835,293.2020263671875,297.1499938964844,293.1499938964844,0.1557393968105316,-3439.94287109375,304.154296875,0.8435474038124084,0.2294938564300537,0.2187535166740417,293.2964172363281,297.1499938964844,293.1499938964844,0.0051012705080211,-1883.685546875,297.8875732421875,0.4974595010280609,0.050000000745058,0.2315711677074432,291.1548767089844,291.1499938964844,274.8500061035156,271.31512451171875,286.0926513671875,293.29638671875,291.1547241210937,1.0,0.2216488867998123,0.8005011677742004,0.8005011677742004,1.0,1.0,-0.8895452618598938,0.3475185930728912,0.5420266389846802,0.2189372479915619,0.0,0.0,0.1454126089811325,43.23480224609375,40.0,-1.540894865989685,-4536.4853515625,105.37092590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,304.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.1009446382522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177578493952751,0.1177620887756347,-4.238936980982544e-06,0.0,0.0001024459779728,0.0,0.0,4.586410999298096,0.0,0.0,0.0,0.2724995017051697,4.0,0.0,1.0
741600,293.1581420898437,297.1499938964844,293.1499938964844,0.0455140024423599,-1318.64404296875,304.1503295898437,0.624948263168335,0.091695412993431,0.083880990743637,293.51953125,297.1499938964844,293.1499938964844,0.0004462022625375,-26.012073516845703,291.6162414550781,0.4974595010280609,0.050000000745058,0.0488179139792919,293.1619873046875,297.1499938964844,293.1499938964844,0.1516206115484237,-2487.298583984375,304.151611328125,0.8379634022712708,0.2247346490621566,0.1582051664590835,293.2020263671875,297.1499938964844,293.1499938964844,0.1557393968105316,-3439.94287109375,304.154296875,0.8435474038124084,0.2294938564300537,0.2187535166740417,293.2964172363281,297.1499938964844,293.1499938964844,0.0051012705080211,-1883.685546875,297.8875732421875,0.4974595010280609,0.050000000745058,0.2315711677074432,291.1548767089844,291.1499938964844,274.8500061035156,271.31512451171875,286.0926513671875,293.29638671875,291.1547241210937,1.0,0.2216488867998123,0.8005011677742004,0.8005011677742004,1.0,1.0,-0.8895452618598938,0.3475185930728912,0.5420266389846802,0.2189372479915619,0.0,0.0,0.1454126089811325,43.23480224609375,40.0,-1.540894865989685,-4536.4853515625,105.37092590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,304.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.1009446382522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177578493952751,0.1177620887756347,-4.238936980982544e-06,0.0,0.0001024459779728,0.0,0.0,4.586410999298096,0.0,0.0,0.0,0.2724995017051697,4.0,0.0,1.0
741660,293.1581420898437,297.1499938964844,293.1499938964844,0.0453185848891735,-1315.4327392578125,304.1505432128906,0.625761866569519,0.0914935320615768,0.0836734250187873,293.5203857421875,297.1499938964844,293.1499938964844,0.0004051642899867,-18.276058197021484,291.4854431152344,0.4985702037811279,0.050000000745058,0.0487996265292167,293.1648864746094,297.1499938964844,293.1499938964844,0.1509092301130294,-2477.86376953125,304.1522827148437,0.8386877179145813,0.2238477319478988,0.1575936675071716,293.20068359375,297.1499938964844,293.1499938964844,0.1548387855291366,-3424.0224609375,304.1543884277344,0.8440720438957214,0.2284484207630157,0.2177351117134094,293.2965087890625,297.1499938964844,293.1499938964844,0.0050556692294776,-1868.750732421875,297.8363647460937,0.4985702037811279,0.050000000745058,0.2314844131469726,291.1545104980469,291.1499938964844,274.8500061035156,271.31951904296875,286.094482421875,293.2965087890625,291.1546630859375,1.0,0.2201591730117797,0.8005541563034058,0.8005541563034058,1.0,1.0,-0.8872144222259521,0.3465227782726288,0.5406916737556458,0.2183504253625869,0.0,0.0,0.1448623389005661,42.74258804321289,28.0,0.310191661119461,-4527.38330078125,104.14341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,303.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.1007653623819351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175200045108795,0.1175242438912391,-4.238522706145886e-06,0.0,0.0001022640281007,0.0,0.0,4.576484680175781,0.0,0.0,0.0,0.2724608182907104,4.0,0.0,1.0
741720,293.1581420898437,297.1499938964844,293.1499938964844,0.0453185848891735,-1315.4327392578125,304.1505432128906,0.625761866569519,0.0914935320615768,0.0836734250187873,293.5203857421875,297.1499938964844,293.1499938964844,0.0004051642899867,-18.276058197021484,291.4854431152344,0.4985702037811279,0.050000000745058,0.0487996265292167,293.1648864746094,297.1499938964844,293.1499938964844,0.1509092301130294,-2477.86376953125,304.1522827148437,0.8386877179145813,0.2238477319478988,0.1575936675071716,293.20068359375,297.1499938964844,293.1499938964844,0.1548387855291366,-3424.0224609375,304.1543884277344,0.8440720438957214,0.2284484207630157,0.2177351117134094,293.2965087890625,297.1499938964844,293.1499938964844,0.0050556692294776,-1868.750732421875,297.8363647460937,0.4985702037811279,0.050000000745058,0.2314844131469726,291.1545104980469,291.1499938964844,274.8500061035156,271.31951904296875,286.094482421875,293.2965087890625,291.1546630859375,1.0,0.2201591730117797,0.8005541563034058,0.8005541563034058,1.0,1.0,-0.8872144222259521,0.3465227782726288,0.5406916737556458,0.2183504253625869,0.0,0.0,0.1448623389005661,42.74258804321289,28.0,0.310191661119461,-4527.38330078125,104.14341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,303.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.1007653623819351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175200045108795,0.1175242438912391,-4.238522706145886e-06,0.0,0.0001022640281007,0.0,0.0,4.576484680175781,0.0,0.0,0.0,0.2724608182907104,4.0,0.0,1.0
741780,293.1578674316406,297.1499938964844,293.1499938964844,0.045051209628582,-1311.0142822265625,304.1508178710937,0.63478684425354,0.0913421958684921,0.0834052339196205,293.522216796875,297.1499938964844,293.1499938964844,0.0003556083829607,-10.352741241455078,291.35418701171875,0.5070219039916992,0.050000000745058,0.0486717596650123,293.1680908203125,297.1499938964844,293.1499938964844,0.1499619632959365,-2465.262939453125,304.1531066894531,0.850491464138031,0.2228171974420547,0.1568095535039901,293.1991577148437,297.1499938964844,293.1499938964844,0.153864249587059,-3406.712158203125,304.154541015625,0.8561241030693054,0.2274719625711441,0.2166693061590194,293.29656982421875,297.1499938964844,293.1499938964844,0.0049977614544332,-1849.35986328125,297.7865600585937,0.5070219039916992,0.050000000745058,0.2308778762817382,291.1567077636719,291.1499938964844,274.8500061035156,271.3239440917969,286.0962829589844,293.29656982421875,291.1571044921875,1.0,0.2144762426614761,0.8006072044372559,0.8006072044372559,1.0,1.0,-0.8837910890579224,0.3451028168201446,0.5386883020401001,0.2173774093389511,0.0,0.0,0.1438386887311935,39.46002960205078,25.0,2.976942539215088,-4513.833984375,98.50247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,303.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1005996763706207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171176880598068,0.1171219199895858,-4.238014298607595e-06,0.0,0.0001020958807202,0.0,0.0,4.559905052185059,0.0,0.0,0.0,0.2723992466926574,4.0,0.0,1.0
741840,293.1578674316406,297.1499938964844,293.1499938964844,0.045051209628582,-1311.0142822265625,304.1508178710937,0.63478684425354,0.0913421958684921,0.0834052339196205,293.522216796875,297.1499938964844,293.1499938964844,0.0003556083829607,-10.352741241455078,291.35418701171875,0.5070219039916992,0.050000000745058,0.0486717596650123,293.1680908203125,297.1499938964844,293.1499938964844,0.1499619632959365,-2465.262939453125,304.1531066894531,0.850491464138031,0.2228171974420547,0.1568095535039901,293.1991577148437,297.1499938964844,293.1499938964844,0.153864249587059,-3406.712158203125,304.154541015625,0.8561241030693054,0.2274719625711441,0.2166693061590194,293.29656982421875,297.1499938964844,293.1499938964844,0.0049977614544332,-1849.35986328125,297.7865600585937,0.5070219039916992,0.050000000745058,0.2308778762817382,291.1567077636719,291.1499938964844,274.8500061035156,271.3239440917969,286.0962829589844,293.29656982421875,291.1571044921875,1.0,0.2144762426614761,0.8006072044372559,0.8006072044372559,1.0,1.0,-0.8837910890579224,0.3451028168201446,0.5386883020401001,0.2173774093389511,0.0,0.0,0.1438386887311935,39.46002960205078,25.0,2.976942539215088,-4513.833984375,98.50247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016296386719,303.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1005996763706207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171176880598068,0.1171219199895858,-4.238014298607595e-06,0.0,0.0001020958807202,0.0,0.0,4.559905052185059,0.0,0.0,0.0,0.2723992466926574,4.0,0.0,1.0
741900,293.1576843261719,297.1499938964844,293.1499938964844,0.0449262633919715,-1308.948974609375,304.1509094238281,0.6399391889572144,0.0912768095731735,0.083282969892025,293.5235900878906,297.1499938964844,293.1499938964844,0.0003252406022511,-6.313991069793701,291.2875366210937,0.5119035243988037,0.050000000745058,0.0486064963042736,293.169921875,297.1499938964844,293.1499938964844,0.1494283229112625,-2458.16455078125,304.15350341796875,0.8571903705596924,0.2222303748130798,0.1563711315393448,293.1983642578125,297.1499938964844,293.1499938964844,0.1533902287483215,-3398.287841796875,304.1545715332031,0.8630780577659607,0.2270052582025528,0.2161578088998794,293.29656982421875,297.1499938964844,293.1499938964844,0.0049687423743307,-1839.58251953125,297.76190185546875,0.5119035243988037,0.050000000745058,0.2305682897567749,291.1582336425781,291.1499938964844,274.8500061035156,271.3261413574219,286.096923828125,293.29656982421875,291.1586303710937,1.0,0.2117526531219482,0.8006336688995361,0.8006336688995361,1.0,1.0,-0.8820541501045227,0.3443954885005951,0.53765869140625,0.2168518304824829,0.0,0.0,0.1431390941143036,37.78404235839844,25.0,3.561880826950073,-4505.587890625,95.64065551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,303.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.100513644516468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168283522129058,0.1168325915932655,-4.237635948811658e-06,0.0,0.0001020085765048,0.0,0.0,4.547972679138184,0.0,0.0,0.0,0.2723550498485565,4.0,0.0,1.0
741960,293.15753173828125,297.1499938964844,293.1499938964844,0.0448063053190708,-1306.969482421875,304.15093994140625,0.6451864242553711,0.09120824187994,0.0831646397709846,293.5252990722656,297.1499938964844,293.1499938964844,0.0002853791811503,-2.215252637863159,291.2196044921875,0.5169197916984558,0.050000000745058,0.0485451519489288,293.17193603515625,297.1499938964844,293.1499938964844,0.1488543152809143,-2450.532470703125,304.1539001464844,0.8639092445373535,0.2215821743011474,0.1558956801891327,293.19757080078125,297.1499938964844,293.1499938964844,0.152931272983551,-3390.13525390625,304.1545715332031,0.8701381683349609,0.2265464067459106,0.2156598567962646,293.29656982421875,297.1499938964844,293.1499938964844,0.0049403174780309,-1830.0020751953125,297.7371520996094,0.5169197916984558,0.050000000745058,0.2302773147821426,291.1595458984375,291.1499938964844,274.8500061035156,271.3283386230469,286.097412109375,293.29656982421875,291.15985107421875,1.0,0.2090295851230621,0.8006738424301147,0.8006738424301147,1.0,1.0,-0.8803209066390991,0.3436977863311767,0.5366231799125671,0.2163112461566925,0.0,0.0,0.1423686891794204,36.20708847045898,25.0,3.39717984199524,-4496.6953125,92.93865203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,303.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1004208102822303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164943873882293,0.116498626768589,-4.237167559040245e-06,0.0,0.0001019143601297,0.0,0.0,4.534171581268311,0.0,0.0,0.0,0.2723036408424377,4.0,0.0,1.0
742020,293.15740966796875,297.1499938964844,293.1499938964844,0.0445809997618198,-1303.2655029296875,304.1510009765625,0.6540683507919312,0.0910449177026748,0.0829385071992874,293.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5255603194236755,0.050000000745058,0.0484509952366352,293.17657470703125,297.1499938964844,293.1499938964844,0.1475885957479477,-2433.71044921875,304.1547241210937,0.8747448921203613,0.2200900167226791,0.1548343747854232,293.19610595703125,297.1499938964844,293.1499938964844,0.1520633697509765,-3374.7353515625,304.1545104980469,0.8818780183792114,0.2256389558315277,0.2147072404623031,293.296630859375,297.1499938964844,293.1499938964844,0.0048869857564568,-1812.0484619140625,297.68707275390625,0.5255603194236755,0.050000000745058,0.229830652475357,291.1612243652344,291.1499938964844,274.8500061035156,271.332763671875,286.0978088378906,293.296630859375,291.1613464355469,1.0,0.204781025648117,0.8007540702819824,0.8007540702819824,1.0,1.0,-0.8769831657409668,0.3423793017864227,0.5346038937568665,0.2152108550071716,0.0,0.0,0.1407486945390701,33.776065826416016,25.0,2.2375407218933105,-4478.669921875,88.66779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,303.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7265625,18000.0,0.0,0.0,0.1002065688371658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157740429043769,0.1157782822847366,-4.2360666157037485e-06,0.0,0.0001016969254123,0.0,0.0,4.504326820373535,0.0,0.0,0.0,0.2721910774707794,4.0,0.0,1.0
742080,293.15740966796875,297.1499938964844,293.1499938964844,0.0445809997618198,-1303.2655029296875,304.1510009765625,0.6540683507919312,0.0910449177026748,0.0829385071992874,293.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5255603194236755,0.050000000745058,0.0484509952366352,293.17657470703125,297.1499938964844,293.1499938964844,0.1475885957479477,-2433.71044921875,304.1547241210937,0.8747448921203613,0.2200900167226791,0.1548343747854232,293.19610595703125,297.1499938964844,293.1499938964844,0.1520633697509765,-3374.7353515625,304.1545104980469,0.8818780183792114,0.2256389558315277,0.2147072404623031,293.296630859375,297.1499938964844,293.1499938964844,0.0048869857564568,-1812.0484619140625,297.68707275390625,0.5255603194236755,0.050000000745058,0.229830652475357,291.1612243652344,291.1499938964844,274.8500061035156,271.332763671875,286.0978088378906,293.296630859375,291.1613464355469,1.0,0.204781025648117,0.8007540702819824,0.8007540702819824,1.0,1.0,-0.8769831657409668,0.3423793017864227,0.5346038937568665,0.2152108550071716,0.0,0.0,0.1407486945390701,33.776065826416016,25.0,2.2375407218933105,-4478.669921875,88.66779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,303.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7265625,18000.0,0.0,0.0,0.1002065688371658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157740429043769,0.1157782822847366,-4.2360666157037485e-06,0.0,0.0001016969254123,0.0,0.0,4.504326820373535,0.0,0.0,0.0,0.2721910774707794,4.0,0.0,1.0
742140,293.1575622558594,297.1499938964844,293.1499938964844,0.0443357825279235,-1299.2476806640625,304.1510925292969,0.6613107323646545,0.0908246636390686,0.0826866179704666,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5328285098075867,0.050000000745058,0.04838103428483,293.1819763183594,297.1499938964844,293.1499938964844,0.1461298912763595,-2414.312255859375,304.15557861328125,0.8829250335693359,0.2183194756507873,0.1535980105400085,293.1948547363281,297.1499938964844,293.1499938964844,0.1512300223112106,-3359.94970703125,304.1543884277344,0.8913066983222961,0.224728837609291,0.2137794494628906,293.2968139648437,297.1499938964844,293.1499938964844,0.0048365504480898,-1795.0736083984375,297.6361999511719,0.5328285098075867,0.050000000745058,0.22949880361557,291.1619873046875,291.1499938964844,274.8500061035156,271.337158203125,286.09771728515625,293.2967834472656,291.1620483398437,1.0,0.2014084011316299,0.8008342981338501,0.8008342981338501,1.0,1.0,-0.8736010789871216,0.3410707116127014,0.5325303673744202,0.2140302956104278,0.0,0.0,0.1390949040651321,31.955923080444336,25.0,1.1693958044052124,-4460.8447265625,85.32757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.0999469086527824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150345206260681,0.1150387525558471,-4.234879725117935e-06,0.0,0.0001014334047795,0.0,0.0,4.473657131195068,0.0,0.0,0.0,0.2720743119716644,4.0,0.0,1.0
742200,293.1575622558594,297.1499938964844,293.1499938964844,0.0443357825279235,-1299.2476806640625,304.1510925292969,0.6613107323646545,0.0908246636390686,0.0826866179704666,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5328285098075867,0.050000000745058,0.04838103428483,293.1819763183594,297.1499938964844,293.1499938964844,0.1461298912763595,-2414.312255859375,304.15557861328125,0.8829250335693359,0.2183194756507873,0.1535980105400085,293.1948547363281,297.1499938964844,293.1499938964844,0.1512300223112106,-3359.94970703125,304.1543884277344,0.8913066983222961,0.224728837609291,0.2137794494628906,293.2968139648437,297.1499938964844,293.1499938964844,0.0048365504480898,-1795.0736083984375,297.6361999511719,0.5328285098075867,0.050000000745058,0.22949880361557,291.1619873046875,291.1499938964844,274.8500061035156,271.337158203125,286.09771728515625,293.2967834472656,291.1620483398437,1.0,0.2014084011316299,0.8008342981338501,0.8008342981338501,1.0,1.0,-0.8736010789871216,0.3410707116127014,0.5325303673744202,0.2140302956104278,0.0,0.0,0.1390949040651321,31.955923080444336,25.0,1.1693958044052124,-4460.8447265625,85.32757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.0999469086527824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150345206260681,0.1150387525558471,-4.234879725117935e-06,0.0,0.0001014334047795,0.0,0.0,4.473657131195068,0.0,0.0,0.0,0.2720743119716644,4.0,0.0,1.0
742260,293.1579895019531,297.1499938964844,293.1499938964844,0.0440625101327896,-1294.7767333984375,304.15118408203125,0.6670408248901367,0.0905505865812301,0.0824034586548805,293.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5388230085372925,0.050000000745058,0.0483285076916217,293.1880798339844,297.1499938964844,293.1499938964844,0.1444688588380813,-2392.19140625,304.156494140625,0.8887097239494324,0.2162768989801406,0.1521836966276168,293.1937561035156,297.1499938964844,293.1499938964844,0.1504135280847549,-3345.44970703125,304.154296875,0.8987005352973938,0.2238116562366485,0.2128636687994003,293.2971496582031,297.1499938964844,293.1499938964844,0.0047879884950816,-1778.6998291015625,297.5846252441406,0.5388230085372925,0.050000000745058,0.2292496263980865,291.162353515625,291.1499938964844,274.8500061035156,271.3415832519531,286.09716796875,293.297119140625,291.1623840332031,1.0,0.1987060606479644,0.800926923751831,0.800926923751831,1.0,1.0,-0.8701024651527405,0.3397422730922699,0.530360221862793,0.2127519249916076,0.0,0.0,0.1374197751283645,30.574438095092773,25.0,0.5849935412406921,-4443.20947265625,82.63999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,303.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.0996395125985145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142895370721817,0.1142937764525413,-4.233674189890735e-06,0.0,0.0001011214408208,0.0,0.0,4.442780494689941,0.0,0.0,0.0,0.2719565033912658,4.0,0.0,1.0
742320,293.1579895019531,297.1499938964844,293.1499938964844,0.0440625101327896,-1294.7767333984375,304.15118408203125,0.6670408248901367,0.0905505865812301,0.0824034586548805,293.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5388230085372925,0.050000000745058,0.0483285076916217,293.1880798339844,297.1499938964844,293.1499938964844,0.1444688588380813,-2392.19140625,304.156494140625,0.8887097239494324,0.2162768989801406,0.1521836966276168,293.1937561035156,297.1499938964844,293.1499938964844,0.1504135280847549,-3345.44970703125,304.154296875,0.8987005352973938,0.2238116562366485,0.2128636687994003,293.2971496582031,297.1499938964844,293.1499938964844,0.0047879884950816,-1778.6998291015625,297.5846252441406,0.5388230085372925,0.050000000745058,0.2292496263980865,291.162353515625,291.1499938964844,274.8500061035156,271.3415832519531,286.09716796875,293.297119140625,291.1623840332031,1.0,0.1987060606479644,0.800926923751831,0.800926923751831,1.0,1.0,-0.8701024651527405,0.3397422730922699,0.530360221862793,0.2127519249916076,0.0,0.0,0.1374197751283645,30.574438095092773,25.0,0.5849935412406921,-4443.20947265625,82.63999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,303.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.0996395125985145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142895370721817,0.1142937764525413,-4.233674189890735e-06,0.0,0.0001011214408208,0.0,0.0,4.442780494689941,0.0,0.0,0.0,0.2719565033912658,4.0,0.0,1.0
742380,293.1585998535156,297.1499938964844,293.1499938964844,0.0437528118491172,-1289.71337890625,304.1513061523437,0.6713706254959106,0.0902196913957595,0.0820818021893501,293.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5436534881591797,0.050000000745058,0.0482890717685222,293.1947021484375,297.1499938964844,293.1499938964844,0.1426056623458862,-2367.3291015625,304.1574401855469,0.8923413753509521,0.2139709740877151,0.1505936384201049,293.19287109375,297.1499938964844,293.1499938964844,0.1496026068925857,-3331.02783203125,304.1542053222656,0.904321312904358,0.2228829562664032,0.2119508683681488,293.2976379394531,297.1499938964844,293.1499938964844,0.0047406558878719,-1762.69287109375,297.5324401855469,0.5436534881591797,0.050000000745058,0.2290625721216201,291.1626281738281,291.1499938964844,274.8500061035156,271.3459777832031,286.09619140625,293.2975769042969,291.16265869140625,1.0,0.1965118050575256,0.8010196089744568,0.8010196089744568,1.0,1.0,-0.8664405941963196,0.3383734226226806,0.5280671715736389,0.2113630175590515,0.0,0.0,0.135718360543251,29.52116203308105,25.0,0.3982385396957397,-4425.53173828125,80.42728424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,303.90875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.0992862284183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135389953851699,0.113543227314949,-4.232461833453272e-06,0.0,0.0001007628961815,0.0,0.0,4.41170597076416,0.0,0.0,0.0,0.2718379497528076,4.0,0.0,1.0
742440,293.1585998535156,297.1499938964844,293.1499938964844,0.0437528118491172,-1289.71337890625,304.1513061523437,0.6713706254959106,0.0902196913957595,0.0820818021893501,293.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5436534881591797,0.050000000745058,0.0482890717685222,293.1947021484375,297.1499938964844,293.1499938964844,0.1426056623458862,-2367.3291015625,304.1574401855469,0.8923413753509521,0.2139709740877151,0.1505936384201049,293.19287109375,297.1499938964844,293.1499938964844,0.1496026068925857,-3331.02783203125,304.1542053222656,0.904321312904358,0.2228829562664032,0.2119508683681488,293.2976379394531,297.1499938964844,293.1499938964844,0.0047406558878719,-1762.69287109375,297.5324401855469,0.5436534881591797,0.050000000745058,0.2290625721216201,291.1626281738281,291.1499938964844,274.8500061035156,271.3459777832031,286.09619140625,293.2975769042969,291.16265869140625,1.0,0.1965118050575256,0.8010196089744568,0.8010196089744568,1.0,1.0,-0.8664405941963196,0.3383734226226806,0.5280671715736389,0.2113630175590515,0.0,0.0,0.135718360543251,29.52116203308105,25.0,0.3982385396957397,-4425.53173828125,80.42728424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,303.90875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.0992862284183502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135389953851699,0.113543227314949,-4.232461833453272e-06,0.0,0.0001007628961815,0.0,0.0,4.41170597076416,0.0,0.0,0.0,0.2718379497528076,4.0,0.0,1.0
742500,293.15899658203125,297.1499938964844,293.1499938964844,0.0435831137001514,-1286.939697265625,304.1513671875,0.6730483174324036,0.090033121407032,0.0819056183099746,293.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5456680059432983,0.050000000745058,0.0482733100652694,293.1981811523437,297.1499938964844,293.1499938964844,0.1415991634130478,-2353.875,304.15789794921875,0.893418550491333,0.2127220779657364,0.1497337520122528,293.1925048828125,297.1499938964844,293.1499938964844,0.1491970270872116,-3323.80615234375,304.1541748046875,0.9065971970558168,0.2224135994911193,0.2114938795566558,293.2979431152344,297.1499938964844,293.1499938964844,0.0047173118218779,-1754.7769775390625,297.5061340332031,0.5456680059432983,0.050000000745058,0.2289877980947494,291.16278076171875,291.1499938964844,274.8500061035156,271.3481750488281,286.0955810546875,293.2978820800781,291.1628112792969,1.0,0.1955688148736953,0.8010659217834473,0.8010659217834473,1.0,1.0,-0.8645399212837219,0.3376703560352325,0.5268695950508118,0.210624873638153,0.0,0.0,0.1348517835140228,29.09335708618164,25.0,0.4042250514030456,-4416.58544921875,79.46038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,303.9010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.0990932956337928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131594777107238,0.1131637096405029,-4.231852472003084e-06,0.0,0.0001005671001621,0.0,0.0,4.396007061004639,0.0,0.0,0.0,0.2717780768871307,4.0,0.0,1.0
742560,293.1594543457031,297.1499938964844,293.1499938964844,0.0434034243226051,-1284.00341796875,304.1514587402344,0.6744360327720642,0.0898330360651016,0.0817191898822784,293.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5474469065666199,0.050000000745058,0.0482597015798091,293.20172119140625,297.1499938964844,293.1499938964844,0.1405451446771621,-2339.767822265625,304.15838623046875,0.8940573930740356,0.2114127576351165,0.1488326042890548,293.1921691894531,297.1499938964844,293.1499938964844,0.1487906128168106,-3316.5634765625,304.1541748046875,0.9085543155670166,0.2219407707452774,0.2110357731580734,293.2982788085937,297.1499938964844,293.1499938964844,0.0046941265463829,-1746.8994140625,297.4797058105469,0.5474469065666199,0.050000000745058,0.2289232462644577,291.1629333496094,291.1499938964844,274.8500061035156,271.35040283203125,286.0948181152344,293.2982177734375,291.1629943847656,1.0,0.1947094947099685,0.801117479801178,0.801117479801178,1.0,1.0,-0.8625909686088562,0.3369545042514801,0.5256364345550537,0.2098574489355087,0.0,0.0,0.1339717507362365,28.71923065185547,25.0,0.4412596523761749,-4407.5234375,78.56759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304992675781,303.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.0988904237747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127757728099823,0.1127800047397613,-4.231238108332036e-06,0.0,0.0001003612123895,0.0,0.0,4.380146026611328,0.0,0.0,0.0,0.2717176377773285,4.0,0.0,1.0
742620,293.1604309082031,297.1499938964844,293.1499938964844,0.0430139228701591,-1277.640869140625,304.151611328125,0.676422655582428,0.0893929898738861,0.0813154354691505,293.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5503720641136169,0.050000000745058,0.0482379309833049,293.20904541015625,297.1499938964844,293.1499938964844,0.138300284743309,-2309.65771484375,304.1593322753906,0.8941417932510376,0.2086196541786193,0.1469106525182724,293.1916198730469,297.1499938964844,293.1499938964844,0.1479740738868713,-3301.994384765625,304.1541442871094,0.9115482568740844,0.2209841758012771,0.2101148962974548,293.299072265625,297.1499938964844,293.1499938964844,0.004648108035326,-1731.2181396484375,297.4263610839844,0.5503720641136169,0.050000000745058,0.2288199812173843,291.163330078125,291.1499938964844,274.8500061035156,271.35479736328125,286.093017578125,293.2989807128906,291.16339111328125,1.0,0.1932010650634765,0.801220715045929,0.801220715045929,1.0,1.0,-0.8585442304611206,0.3354820311069488,0.5230622291564941,0.2082324773073196,0.0,0.0,0.1321663111448288,28.10610008239746,25.0,0.5407732129096985,-4388.9541015625,76.96442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,303.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.0984571948647499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119932457804679,0.111997477710247,-4.229991191095905e-06,0.0,9.992153354687616e-05,0.0,0.0,4.347827911376953,0.0,0.0,0.0,0.2715945243835449,4.0,0.0,1.0
742680,293.1604309082031,297.1499938964844,293.1499938964844,0.0430139228701591,-1277.640869140625,304.151611328125,0.676422655582428,0.0893929898738861,0.0813154354691505,293.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5503720641136169,0.050000000745058,0.0482379309833049,293.20904541015625,297.1499938964844,293.1499938964844,0.138300284743309,-2309.65771484375,304.1593322753906,0.8941417932510376,0.2086196541786193,0.1469106525182724,293.1916198730469,297.1499938964844,293.1499938964844,0.1479740738868713,-3301.994384765625,304.1541442871094,0.9115482568740844,0.2209841758012771,0.2101148962974548,293.299072265625,297.1499938964844,293.1499938964844,0.004648108035326,-1731.2181396484375,297.4263610839844,0.5503720641136169,0.050000000745058,0.2288199812173843,291.163330078125,291.1499938964844,274.8500061035156,271.35479736328125,286.093017578125,293.2989807128906,291.16339111328125,1.0,0.1932010650634765,0.801220715045929,0.801220715045929,1.0,1.0,-0.8585442304611206,0.3354820311069488,0.5230622291564941,0.2082324773073196,0.0,0.0,0.1321663111448288,28.10610008239746,25.0,0.5407732129096985,-4388.9541015625,76.96442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,303.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.0984571948647499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119932457804679,0.111997477710247,-4.229991191095905e-06,0.0,9.992153354687616e-05,0.0,0.0,4.347827911376953,0.0,0.0,0.0,0.2715945243835449,4.0,0.0,1.0
742740,293.1615600585937,297.1499938964844,293.1499938964844,0.042583841830492,-1270.619384765625,304.1517944335937,0.6774763464927673,0.0889006853103637,0.0808699876070022,293.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5525634288787842,0.050000000745058,0.0482220947742462,293.2165222167969,297.1499938964844,293.1499938964844,0.1358827352523803,-2277.131103515625,304.1602478027344,0.8928119540214539,0.2056059837341308,0.1448360830545425,293.19122314453125,297.1499938964844,293.1499938964844,0.1471509635448455,-3287.285400390625,304.15411376953125,0.9134175777435304,0.2200122028589248,0.2091856002807617,293.2999572753906,297.1499938964844,293.1499938964844,0.0046024108305573,-1715.5863037109375,297.3724670410156,0.5525634288787842,0.050000000745058,0.2287448644638061,291.1637878417969,291.1499938964844,274.8500061035156,271.35919189453125,286.0907592773437,293.2998962402344,291.1638488769531,1.0,0.1919193565845489,0.8013238906860352,0.8013238906860352,1.0,1.0,-0.8542950749397278,0.3339539766311645,0.520341157913208,0.2064857929944992,0.0,0.0,0.1302960515022277,27.63953399658203,25.0,0.6173267960548401,-4369.7021484375,75.55286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486267089844,303.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.0979911386966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111885011196136,0.1111927255988121,-4.228714260534616e-06,0.0,9.944854537025094e-05,0.0,0.0,4.314630508422852,0.0,0.0,0.0,0.2714681327342987,4.0,0.0,1.0
742800,293.1615600585937,297.1499938964844,293.1499938964844,0.042583841830492,-1270.619384765625,304.1517944335937,0.6774763464927673,0.0889006853103637,0.0808699876070022,293.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5525634288787842,0.050000000745058,0.0482220947742462,293.2165222167969,297.1499938964844,293.1499938964844,0.1358827352523803,-2277.131103515625,304.1602478027344,0.8928119540214539,0.2056059837341308,0.1448360830545425,293.19122314453125,297.1499938964844,293.1499938964844,0.1471509635448455,-3287.285400390625,304.15411376953125,0.9134175777435304,0.2200122028589248,0.2091856002807617,293.2999572753906,297.1499938964844,293.1499938964844,0.0046024108305573,-1715.5863037109375,297.3724670410156,0.5525634288787842,0.050000000745058,0.2287448644638061,291.1637878417969,291.1499938964844,274.8500061035156,271.35919189453125,286.0907592773437,293.2998962402344,291.1638488769531,1.0,0.1919193565845489,0.8013238906860352,0.8013238906860352,1.0,1.0,-0.8542950749397278,0.3339539766311645,0.520341157913208,0.2064857929944992,0.0,0.0,0.1302960515022277,27.63953399658203,25.0,0.6173267960548401,-4369.7021484375,75.55286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486267089844,303.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.0979911386966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111885011196136,0.1111927255988121,-4.228714260534616e-06,0.0,9.944854537025094e-05,0.0,0.0,4.314630508422852,0.0,0.0,0.0,0.2714681327342987,4.0,0.0,1.0
742860,293.16278076171875,297.1499938964844,293.1499938964844,0.0421139039099216,-1262.9517822265625,304.1519775390625,0.6777490377426147,0.0883582234382629,0.0803833976387977,293.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5541583299636841,0.050000000745058,0.0482108145952224,293.2240600585937,297.1499938964844,293.1499938964844,0.1333094388246536,-2242.389892578125,304.1611022949219,0.8902914524078369,0.2023914605379104,0.1426214128732681,293.1909484863281,297.1499938964844,293.1499938964844,0.1463201940059662,-3272.41796875,304.1541442871094,0.9143403768539428,0.2190244197845459,0.2082460522651672,293.30096435546875,297.1499938964844,293.1499938964844,0.004556908737868,-1699.9637451171875,297.3179931640625,0.5541583299636841,0.050000000745058,0.2286913394927978,291.1642761230469,291.1499938964844,274.8500061035156,271.3636169433594,286.0879821777344,293.3009033203125,291.164306640625,1.0,0.1908082813024521,0.8014377951622009,0.8014377951622009,1.0,1.0,-0.8498474955558777,0.3323737680912018,0.5174737572669983,0.2046176344156265,0.0,0.0,0.1283630728721618,27.284778594970703,25.0,0.6297659277915955,-4349.7509765625,74.28137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,303.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.0974975600838661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103620678186416,0.1103662922978401,-4.227405497658765e-06,0.0,9.894763206830248e-05,0.0,0.0,4.280576705932617,0.0,0.0,0.0,0.2713385224342346,4.0,0.0,1.0
742920,293.16278076171875,297.1499938964844,293.1499938964844,0.0421139039099216,-1262.9517822265625,304.1519775390625,0.6777490377426147,0.0883582234382629,0.0803833976387977,293.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5541583299636841,0.050000000745058,0.0482108145952224,293.2240600585937,297.1499938964844,293.1499938964844,0.1333094388246536,-2242.389892578125,304.1611022949219,0.8902914524078369,0.2023914605379104,0.1426214128732681,293.1909484863281,297.1499938964844,293.1499938964844,0.1463201940059662,-3272.41796875,304.1541442871094,0.9143403768539428,0.2190244197845459,0.2082460522651672,293.30096435546875,297.1499938964844,293.1499938964844,0.004556908737868,-1699.9637451171875,297.3179931640625,0.5541583299636841,0.050000000745058,0.2286913394927978,291.1642761230469,291.1499938964844,274.8500061035156,271.3636169433594,286.0879821777344,293.3009033203125,291.164306640625,1.0,0.1908082813024521,0.8014377951622009,0.8014377951622009,1.0,1.0,-0.8498474955558777,0.3323737680912018,0.5174737572669983,0.2046176344156265,0.0,0.0,0.1283630728721618,27.284778594970703,25.0,0.6297659277915955,-4349.7509765625,74.28137969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,303.8407897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.0974975600838661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103620678186416,0.1103662922978401,-4.227405497658765e-06,0.0,9.894763206830248e-05,0.0,0.0,4.280576705932617,0.0,0.0,0.0,0.2713385224342346,4.0,0.0,1.0
742980,293.16412353515625,297.1499938964844,293.1499938964844,0.0416048020124435,-1254.650390625,304.15216064453125,0.6773569583892822,0.0877671316266059,0.0798560604453086,293.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5552617907524109,0.050000000745058,0.048203133046627,293.2315673828125,297.1499938964844,293.1499938964844,0.1305965036153793,-2205.625732421875,304.16192626953125,0.8867547512054443,0.1989945620298385,0.1402781903743744,293.1907653808594,297.1499938964844,293.1499938964844,0.1454813182353973,-3257.386474609375,304.1541442871094,0.9144690632820128,0.2180204689502716,0.2072948366403579,293.30206298828125,297.1499938964844,293.1499938964844,0.004511522129178,-1684.3271484375,297.2629089355469,0.5552617907524109,0.050000000745058,0.2286549061536789,291.1646728515625,291.1499938964844,274.8500061035156,271.3680114746094,286.0844421386719,293.3019714355469,291.1647033691406,1.0,0.1898278146982193,0.8015516996383667,0.8015516996383667,1.0,1.0,-0.8452075719833374,0.3307561874389648,0.5144513845443726,0.2025978565216064,0.0,0.0,0.1263783872127533,27.0171012878418,25.0,0.5318538546562195,-4329.2001953125,73.11398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,303.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.0969813093543052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109517902135849,0.1095221266150474,-4.226067630952457e-06,0.0,9.842369763646276e-05,0.0,0.0,4.245827674865723,0.0,0.0,0.0,0.2712062299251556,4.0,0.0,1.0
743040,293.16412353515625,297.1499938964844,293.1499938964844,0.0416048020124435,-1254.650390625,304.15216064453125,0.6773569583892822,0.0877671316266059,0.0798560604453086,293.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5552617907524109,0.050000000745058,0.048203133046627,293.2315673828125,297.1499938964844,293.1499938964844,0.1305965036153793,-2205.625732421875,304.16192626953125,0.8867547512054443,0.1989945620298385,0.1402781903743744,293.1907653808594,297.1499938964844,293.1499938964844,0.1454813182353973,-3257.386474609375,304.1541442871094,0.9144690632820128,0.2180204689502716,0.2072948366403579,293.30206298828125,297.1499938964844,293.1499938964844,0.004511522129178,-1684.3271484375,297.2629089355469,0.5552617907524109,0.050000000745058,0.2286549061536789,291.1646728515625,291.1499938964844,274.8500061035156,271.3680114746094,286.0844421386719,293.3019714355469,291.1647033691406,1.0,0.1898278146982193,0.8015516996383667,0.8015516996383667,1.0,1.0,-0.8452075719833374,0.3307561874389648,0.5144513845443726,0.2025978565216064,0.0,0.0,0.1263783872127533,27.0171012878418,25.0,0.5318538546562195,-4329.2001953125,73.11398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,303.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.0969813093543052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109517902135849,0.1095221266150474,-4.226067630952457e-06,0.0,9.842369763646276e-05,0.0,0.0,4.245827674865723,0.0,0.0,0.0,0.2712062299251556,4.0,0.0,1.0
743100,293.164794921875,297.1499938964844,293.1499938964844,0.0413360968232154,-1250.27099609375,304.1522521972656,0.6769456267356873,0.0874537751078605,0.0795774236321449,293.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.555659294128418,0.050000000745058,0.0482003949582576,293.2352600097656,297.1499938964844,293.1499938964844,0.1291943490505218,-2186.567626953125,304.1623229980469,0.8846589922904968,0.1972350478172302,0.1390632539987564,293.19073486328125,297.1499938964844,293.1499938964844,0.1450591385364532,-3249.81494140625,304.1541748046875,0.9142821431159972,0.217512309551239,0.2068145871162414,293.3026428222656,297.1499938964844,293.1499938964844,0.0044888444244861,-1676.496826171875,297.2351379394531,0.555659294128418,0.050000000745058,0.228641927242279,291.1648254394531,291.1499938964844,274.8500061035156,271.3702087402344,286.0821838378906,293.30255126953125,291.1648254394531,1.0,0.1893759369850158,0.801608681678772,0.801608681678772,1.0,1.0,-0.8428196310997009,0.3299431502819061,0.5128765106201172,0.2015126496553421,0.0,0.0,0.1253761649131775,26.909292221069336,25.0,0.4053376317024231,-4318.78662109375,72.56019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,303.809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.0967163890600204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090923324227333,0.1090965569019317,-4.225390966894338e-06,0.0,9.815483645070344e-05,0.0,0.0,4.228321552276611,0.0,0.0,0.0,0.2711395621299743,4.0,0.0,1.0
743160,293.1654968261719,297.1499938964844,293.1499938964844,0.0410579219460487,-1245.7388916015625,304.15234375,0.6764050722122192,0.0871283560991287,0.0792886018753051,293.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5559675693511963,0.050000000745058,0.0481982827186584,293.2388916015625,297.1499938964844,293.1499938964844,0.1277654021978378,-2167.104736328125,304.16265869140625,0.8823708295822144,0.1954389214515686,0.1378220170736313,293.1907043457031,297.1499938964844,293.1499938964844,0.1446352452039718,-3242.209228515625,304.1541748046875,0.9139493107795716,0.216999813914299,0.2063309252262115,293.30322265625,297.1499938964844,293.1499938964844,0.004466189071536,-1668.6644287109375,297.2071838378906,0.5559675693511963,0.050000000745058,0.2286318987607956,291.1648864746094,291.1499938964844,274.8500061035156,271.3724365234375,286.0794982910156,293.3031311035156,291.16485595703125,1.0,0.1889449656009674,0.8016738891601562,0.8016738891601562,1.0,1.0,-0.8403881192207336,0.3291323184967041,0.5112558007240295,0.2003691494464874,0.0,0.0,0.1243767440319061,26.815977096557617,25.0,0.2209545075893402,-4308.35888671875,72.02242279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,303.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.0964479595422744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086679026484489,0.1086721271276474,-4.224712938594166e-06,0.0,9.78824173216708e-05,0.0,0.0,4.2108683586120605,0.0,0.0,0.0,0.271073043346405,4.0,0.0,1.0
743220,293.1668395996094,297.1499938964844,293.1499938964844,0.0404811389744281,-1236.344970703125,304.15252685546875,0.6750122308731079,0.0864655598998069,0.0786895081400871,293.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.556360125541687,0.050000000745058,0.048195619136095,293.2459716796875,297.1499938964844,293.1499938964844,0.1248381659388542,-2127.1015625,304.163330078125,0.8773043155670166,0.1917538940906524,0.1352708637714386,293.1907043457031,297.1499938964844,293.1499938964844,0.1437836289405822,-3226.916259765625,304.1542053222656,0.9129230976104736,0.2159716486930847,0.2053568363189697,293.3044128417969,297.1499938964844,293.1499938964844,0.0044209891930222,-1653.001220703125,297.1508178710937,0.556360125541687,0.050000000745058,0.2286192625761032,291.1648864746094,291.1499938964844,274.8500061035156,271.3768310546875,286.0755615234375,293.30877685546875,291.1649169921875,1.0,0.1881347894668579,0.8018043041229248,0.8018043041229248,1.0,1.0,-0.8354195952415466,0.327532023191452,0.5078875422477722,0.1978989839553833,0.0,0.0,0.1223937645554542,26.664772033691406,25.0,0.3096836507320404,-4287.14599609375,70.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,303.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.095903992652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078313812613487,0.1078355982899665,-4.223369160172297e-06,0.0,9.733036131365223e-05,0.0,0.0,4.17648983001709,0.0,0.0,0.0,0.2709417939186096,4.0,0.0,1.0
