time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743280,293.1668395996094,297.1499938964844,293.1499938964844,0.0404811389744281,-1236.344970703125,304.15252685546875,0.6750122308731079,0.0864655598998069,0.0786895081400871,293.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.556360125541687,0.050000000745058,0.048195619136095,293.2459716796875,297.1499938964844,293.1499938964844,0.1248381659388542,-2127.1015625,304.163330078125,0.8773043155670166,0.1917538940906524,0.1352708637714386,293.1907043457031,297.1499938964844,293.1499938964844,0.1437836289405822,-3226.916259765625,304.1542053222656,0.9129230976104736,0.2159716486930847,0.2053568363189697,293.3044128417969,297.1499938964844,293.1499938964844,0.0044209891930222,-1653.001220703125,297.1508178710937,0.556360125541687,0.050000000745058,0.2286192625761032,291.1648864746094,291.1499938964844,274.8500061035156,271.3768310546875,286.0755615234375,293.30877685546875,291.1649169921875,1.0,0.1881347894668579,0.8018043041229248,0.8018043041229248,1.0,1.0,-0.8354195952415466,0.327532023191452,0.5078875422477722,0.1978989839553833,0.0,0.0,0.1223937645554542,26.664772033691406,25.0,0.3096836507320404,-4287.14599609375,70.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756652832031,303.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.095903992652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078313812613487,0.1078355982899665,-4.223369160172297e-06,0.0,9.733036131365223e-05,0.0,0.0,4.17648983001709,0.0,0.0,0.0,0.2709417939186096,4.0,0.0,1.0
743340,293.1676940917969,297.1499938964844,293.1499938964844,0.0399402901530265,-1227.52978515625,304.152587890625,0.6735262274742126,0.0858616083860397,0.0781339406967163,293.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.556548535823822,0.050000000745058,0.0481943674385547,293.2525939941406,297.1499938964844,293.1499938964844,0.1218323335051536,-2085.81787109375,304.16387939453125,0.8717693090438843,0.1879742443561554,0.132649540901184,293.1905212402344,297.1499938964844,293.1499938964844,0.1429419368505478,-3211.770751953125,304.1542053222656,0.911626636981964,0.2149757742881775,0.2044081091880798,293.3056335449219,297.1499938964844,293.1499938964844,0.0043753469362854,-1637.066650390625,297.094482421875,0.556548535823822,0.050000000745058,0.2286133170127868,291.16583251953125,291.1499938964844,274.8500061035156,271.3812255859375,286.0736389160156,293.3214416503906,291.1659545898437,1.0,0.1873830556869506,0.8019347190856934,0.8019347190856934,1.0,1.0,-0.8304590582847595,0.3260266780853271,0.5044324398040771,0.1952138990163803,0.0,0.0,0.120226040482521,26.545551300048828,25.0,1.1559404134750366,-4264.74462890625,70.00828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,303.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.0953535288572311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069512292742729,0.1069554463028907,-4.222017196298111e-06,0.0,9.677170601207764e-05,0.0,0.0,4.140416622161865,0.0,0.0,0.0,0.270804762840271,4.0,0.0,1.0
743400,293.1676940917969,297.1499938964844,293.1499938964844,0.0399402901530265,-1227.52978515625,304.152587890625,0.6735262274742126,0.0858616083860397,0.0781339406967163,293.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.556548535823822,0.050000000745058,0.0481943674385547,293.2525939941406,297.1499938964844,293.1499938964844,0.1218323335051536,-2085.81787109375,304.16387939453125,0.8717693090438843,0.1879742443561554,0.132649540901184,293.1905212402344,297.1499938964844,293.1499938964844,0.1429419368505478,-3211.770751953125,304.1542053222656,0.911626636981964,0.2149757742881775,0.2044081091880798,293.3056335449219,297.1499938964844,293.1499938964844,0.0043753469362854,-1637.066650390625,297.094482421875,0.556548535823822,0.050000000745058,0.2286133170127868,291.16583251953125,291.1499938964844,274.8500061035156,271.3812255859375,286.0736389160156,293.3214416503906,291.1659545898437,1.0,0.1873830556869506,0.8019347190856934,0.8019347190856934,1.0,1.0,-0.8304590582847595,0.3260266780853271,0.5044324398040771,0.1952138990163803,0.0,0.0,0.120226040482521,26.545551300048828,25.0,1.1559404134750366,-4264.74462890625,70.00828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,303.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.0953535288572311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069512292742729,0.1069554463028907,-4.222017196298111e-06,0.0,9.677170601207764e-05,0.0,0.0,4.140416622161865,0.0,0.0,0.0,0.270804762840271,4.0,0.0,1.0
743460,293.16845703125,297.1499938964844,293.1499938964844,0.0394157096743583,-1218.983154296875,304.152587890625,0.6718993782997131,0.0852566212415695,0.0775931030511856,293.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5565666556358337,0.050000000745058,0.0481942854821682,293.2588195800781,297.1499938964844,293.1499938964844,0.1187771707773208,-2043.6531982421875,304.1643371582031,0.8658504486083984,0.1841104924678802,0.1299688816070556,293.1903076171875,297.1499938964844,293.1499938964844,0.1421210467815399,-3196.993896484375,304.1541748046875,0.910106897354126,0.2139902710914611,0.2034766972064972,293.3068542480469,297.1499938964844,293.1499938964844,0.0043297479860484,-1621.115234375,297.0375061035156,0.5565666556358337,0.050000000745058,0.228612944483757,291.1664733886719,291.1499938964844,274.8500061035156,271.3856201171875,286.0700378417969,293.33465576171875,291.1664733886719,1.0,0.1866757124662399,0.8020754456520081,0.8020754456520081,1.0,1.0,-0.825473964214325,0.3245970010757446,0.5008769631385803,0.1923223882913589,0.0,0.0,0.1179804652929306,26.45224952697754,25.0,0.6592637896537781,-4241.55419921875,69.07068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,303.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.0947972014546394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060212776064872,0.1060254946351051,-4.220573373459047e-06,0.0,9.620710625313222e-05,0.0,0.0,4.102329730987549,0.0,0.0,0.0,0.270660251379013,4.0,0.0,1.0
743520,293.16845703125,297.1499938964844,293.1499938964844,0.0394157096743583,-1218.983154296875,304.152587890625,0.6718993782997131,0.0852566212415695,0.0775931030511856,293.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5565666556358337,0.050000000745058,0.0481942854821682,293.2588195800781,297.1499938964844,293.1499938964844,0.1187771707773208,-2043.6531982421875,304.1643371582031,0.8658504486083984,0.1841104924678802,0.1299688816070556,293.1903076171875,297.1499938964844,293.1499938964844,0.1421210467815399,-3196.993896484375,304.1541748046875,0.910106897354126,0.2139902710914611,0.2034766972064972,293.3068542480469,297.1499938964844,293.1499938964844,0.0043297479860484,-1621.115234375,297.0375061035156,0.5565666556358337,0.050000000745058,0.228612944483757,291.1664733886719,291.1499938964844,274.8500061035156,271.3856201171875,286.0700378417969,293.33465576171875,291.1664733886719,1.0,0.1866757124662399,0.8020754456520081,0.8020754456520081,1.0,1.0,-0.825473964214325,0.3245970010757446,0.5008769631385803,0.1923223882913589,0.0,0.0,0.1179804652929306,26.45224952697754,25.0,0.6592637896537781,-4241.55419921875,69.07068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,303.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.0947972014546394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060212776064872,0.1060254946351051,-4.220573373459047e-06,0.0,9.620710625313222e-05,0.0,0.0,4.102329730987549,0.0,0.0,0.0,0.270660251379013,4.0,0.0,1.0
743580,293.16925048828125,297.1499938964844,293.1499938964844,0.0388797633349895,-1210.25341796875,304.1526184082031,0.670062243938446,0.0846304818987846,0.0770366862416267,293.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5564330220222473,0.050000000745058,0.0481952466070652,293.2646179199219,297.1499938964844,293.1499938964844,0.1156843081116676,-2000.751220703125,304.1647033691406,0.8596058487892151,0.1801751255989074,0.1272359639406204,293.1901550292969,297.1499938964844,293.1499938964844,0.1413108110427856,-3182.40185546875,304.1541442871094,0.9083768129348756,0.2130035758018493,0.2025471478700637,293.3081359863281,297.1499938964844,293.1499938964844,0.0042841406539082,-1605.142578125,296.97967529296875,0.5564330220222473,0.050000000745058,0.2286174893379211,291.1664428710937,291.1499938964844,274.8500061035156,271.3900451660156,286.06512451171875,293.3486022949219,291.1663818359375,1.0,0.1860027611255645,0.802216112613678,0.802216112613678,1.0,1.0,-0.8204168081283569,0.3232075870037079,0.497209221124649,0.1892489343881607,0.0,0.0,0.1157858967781066,26.38186836242676,25.0,-0.0177972950041294,-4218.75927734375,68.16217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.0942367836833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051122918725013,0.1051165089011192,-4.2191200009256136e-06,0.0,9.563835192238912e-05,0.0,0.0,4.065103530883789,0.0,0.0,0.0,0.2705182433128357,4.0,0.0,1.0
743640,293.16925048828125,297.1499938964844,293.1499938964844,0.0388797633349895,-1210.25341796875,304.1526184082031,0.670062243938446,0.0846304818987846,0.0770366862416267,293.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5564330220222473,0.050000000745058,0.0481952466070652,293.2646179199219,297.1499938964844,293.1499938964844,0.1156843081116676,-2000.751220703125,304.1647033691406,0.8596058487892151,0.1801751255989074,0.1272359639406204,293.1901550292969,297.1499938964844,293.1499938964844,0.1413108110427856,-3182.40185546875,304.1541442871094,0.9083768129348756,0.2130035758018493,0.2025471478700637,293.3081359863281,297.1499938964844,293.1499938964844,0.0042841406539082,-1605.142578125,296.97967529296875,0.5564330220222473,0.050000000745058,0.2286174893379211,291.1664428710937,291.1499938964844,274.8500061035156,271.3900451660156,286.06512451171875,293.3486022949219,291.1663818359375,1.0,0.1860027611255645,0.802216112613678,0.802216112613678,1.0,1.0,-0.8204168081283569,0.3232075870037079,0.497209221124649,0.1892489343881607,0.0,0.0,0.1157858967781066,26.38186836242676,25.0,-0.0177972950041294,-4218.75927734375,68.16217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.0942367836833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051122918725013,0.1051165089011192,-4.2191200009256136e-06,0.0,9.563835192238912e-05,0.0,0.0,4.065103530883789,0.0,0.0,0.0,0.2705182433128357,4.0,0.0,1.0
743700,293.1696472167969,297.1499938964844,293.1499938964844,0.0386054702103138,-1205.7840576171875,304.15264892578125,0.6690725088119507,0.084308922290802,0.0767510458827018,293.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5563203692436218,0.050000000745058,0.048196043819189,293.2673645019531,297.1499938964844,293.1499938964844,0.1141267046332359,-1979.0577392578125,304.16485595703125,0.856388509273529,0.1781853884458542,0.1258532404899597,293.1900939941406,297.1499938964844,293.1499938964844,0.1409069150686264,-3175.122802734375,304.15411376953125,0.9074503779411316,0.212508738040924,0.2020814269781112,293.30877685546875,297.1499938964844,293.1499938964844,0.004261297173798,-1597.1282958984375,296.95050048828125,0.5563203692436218,0.050000000745058,0.2286212742328643,291.1662902832031,291.1499938964844,274.8500061035156,271.3922424316406,286.062255859375,293.35577392578125,291.1662292480469,1.0,0.1856764405965805,0.8022864460945129,0.8022864460945129,1.0,1.0,-0.8178608417510986,0.3225216269493103,0.4953392148017883,0.1876594275236129,0.0,0.0,0.1147141456604003,26.35371398925781,25.0,-0.2682747840881347,-4207.57373046875,67.71649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,303.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.093956708908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046706363558769,0.1046748533844947,-4.21841014031088e-06,0.0,9.535411663819104e-05,0.0,0.0,4.047028064727783,0.0,0.0,0.0,0.270449161529541,4.0,0.0,1.0
743760,293.1700439453125,297.1499938964844,293.1499938964844,0.0383271984755992,-1201.2481689453125,304.1526794433594,0.6680441498756409,0.0839824378490448,0.076460875570774,293.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5561839938163757,0.050000000745058,0.048197004944086,293.2699584960937,297.1499938964844,293.1499938964844,0.112563818693161,-1957.2298583984373,304.1650085449219,0.8531235456466675,0.1761841177940368,0.1244617402553558,293.1900329589844,297.1499938964844,293.1499938964844,0.140503242611885,-3167.843505859375,304.15411376953125,0.9064950346946716,0.2120129913091659,0.2016149163246154,293.3094177246094,297.1499938964844,293.1499938964844,0.0042384355328977,-1589.0965576171875,296.92120361328125,0.5561839938163757,0.050000000745058,0.2286258339881897,291.1661071777344,291.1499938964844,274.8500061035156,271.3944396972656,286.0592041015625,293.3630676269531,291.166015625,1.0,0.1853554844856262,0.8023589253425598,0.8023589253425598,1.0,1.0,-0.8152891397476196,0.3218389451503753,0.4934501945972442,0.1860449165105819,0.0,0.0,0.1136606261134147,26.329296112060547,25.0,-0.4517524242401123,-4196.529296875,67.27558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,303.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.0936777591705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042379960417747,0.1042422130703926,-4.217714376864024e-06,0.0,9.507101640338078e-05,0.0,0.0,4.029330253601074,0.0,0.0,0.0,0.2703815102577209,4.0,0.0,1.0
743820,293.1708068847656,297.1499938964844,293.1499938964844,0.0377600081264972,-1191.9949951171875,304.1527404785156,0.6658942699432373,0.0833167508244514,0.0758686810731887,293.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5558550953865051,0.050000000745058,0.0481993183493614,293.2748413085937,297.1499938964844,293.1499938964844,0.1094277277588844,-1913.2398681640625,304.16522216796875,0.84648597240448,0.1721542775630951,0.1216576844453811,293.1899108886719,297.1499938964844,293.1499938964844,0.1396960169076919,-3153.272216796875,304.1540832519531,0.9045268297195436,0.2110196053981781,0.2006801962852478,293.3106994628906,297.1499938964844,293.1499938964844,0.0041926009580492,-1572.9547119140625,296.8621520996094,0.5558550953865051,0.050000000745058,0.2286368161439895,291.1656494140625,291.1499938964844,274.8500061035156,271.3988342285156,286.05255126953125,293.3777160644531,291.1655578613281,1.0,0.1847272366285324,0.8025038838386536,0.8025038838386536,1.0,1.0,-0.8101067543029785,0.3204749226570129,0.4896318614482879,0.1827712506055832,0.0,0.0,0.1116064265370369,26.289775848388672,25.0,-0.6209370493888855,-4174.8408203125,66.4066390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,303.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.0931262969970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033998727798461,0.103404089808464,-4.216366960463347e-06,0.0,9.45113497436978e-05,0.0,0.0,3.9950742721557617,0.0,0.0,0.0,0.2702505588531494,4.0,0.0,1.0
743880,293.1708068847656,297.1499938964844,293.1499938964844,0.0377600081264972,-1191.9949951171875,304.1527404785156,0.6658942699432373,0.0833167508244514,0.0758686810731887,293.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5558550953865051,0.050000000745058,0.0481993183493614,293.2748413085937,297.1499938964844,293.1499938964844,0.1094277277588844,-1913.2398681640625,304.16522216796875,0.84648597240448,0.1721542775630951,0.1216576844453811,293.1899108886719,297.1499938964844,293.1499938964844,0.1396960169076919,-3153.272216796875,304.1540832519531,0.9045268297195436,0.2110196053981781,0.2006801962852478,293.3106994628906,297.1499938964844,293.1499938964844,0.0041926009580492,-1572.9547119140625,296.8621520996094,0.5558550953865051,0.050000000745058,0.2286368161439895,291.1656494140625,291.1499938964844,274.8500061035156,271.3988342285156,286.05255126953125,293.3777160644531,291.1655578613281,1.0,0.1847272366285324,0.8025038838386536,0.8025038838386536,1.0,1.0,-0.8101067543029785,0.3204749226570129,0.4896318614482879,0.1827712506055832,0.0,0.0,0.1116064265370369,26.289775848388672,25.0,-0.6209370493888855,-4174.8408203125,66.4066390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,303.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.0931262969970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033998727798461,0.103404089808464,-4.216366960463347e-06,0.0,9.45113497436978e-05,0.0,0.0,3.9950742721557617,0.0,0.0,0.0,0.2702505588531494,4.0,0.0,1.0
743940,293.17156982421875,297.1499938964844,293.1499938964844,0.0371821746230125,-1182.554443359375,304.1527709960937,0.663661539554596,0.0826392024755477,0.0752648264169693,293.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5554774403572083,0.050000000745058,0.0482019782066345,293.2792053222656,297.1499938964844,293.1499938964844,0.1062890589237213,-1868.9500732421875,304.1653747558594,0.8397589921951294,0.1681034564971923,0.1188358440995216,293.1898193359375,297.1499938964844,293.1499938964844,0.1388887912034988,-3138.680908203125,304.154052734375,0.9025313258171082,0.2100257575511932,0.1997447311878204,293.3119812011719,297.1499938964844,293.1499938964844,0.0041465861722826,-1556.6910400390625,296.8026733398437,0.5554774403572083,0.050000000745058,0.2286494225263595,291.16522216796875,291.1499938964844,274.8500061035156,271.4032287597656,286.04547119140625,293.3922119140625,291.1651306152344,1.0,0.1841132193803787,0.8026488423347473,0.8026488423347473,1.0,1.0,-0.8048905730247498,0.319101333618164,0.4857892692089081,0.1794895678758621,0.0,0.0,0.1096063330769538,26.259361267089844,25.0,-0.5817415714263916,-4153.5712890625,65.55303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862548828125,303.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.0925870835781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025919988751411,0.102596215903759,-4.215074568492128e-06,0.0,9.396411769557744e-05,0.0,0.0,3.962093114852905,0.0,0.0,0.0,0.270124614238739,4.0,0.0,1.0
744000,293.17156982421875,297.1499938964844,293.1499938964844,0.0371821746230125,-1182.554443359375,304.1527709960937,0.663661539554596,0.0826392024755477,0.0752648264169693,293.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5554774403572083,0.050000000745058,0.0482019782066345,293.2792053222656,297.1499938964844,293.1499938964844,0.1062890589237213,-1868.9500732421875,304.1653747558594,0.8397589921951294,0.1681034564971923,0.1188358440995216,293.1898193359375,297.1499938964844,293.1499938964844,0.1388887912034988,-3138.680908203125,304.154052734375,0.9025313258171082,0.2100257575511932,0.1997447311878204,293.3119812011719,297.1499938964844,293.1499938964844,0.0041465861722826,-1556.6910400390625,296.8026733398437,0.5554774403572083,0.050000000745058,0.2286494225263595,291.16522216796875,291.1499938964844,274.8500061035156,271.4032287597656,286.04547119140625,293.3922119140625,291.1651306152344,1.0,0.1841132193803787,0.8026488423347473,0.8026488423347473,1.0,1.0,-0.8048905730247498,0.319101333618164,0.4857892692089081,0.1794895678758621,0.0,0.0,0.1096063330769538,26.259361267089844,25.0,-0.5817415714263916,-4153.5712890625,65.55303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862548828125,303.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.0925870835781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025919988751411,0.102596215903759,-4.215074568492128e-06,0.0,9.396411769557744e-05,0.0,0.0,3.962093114852905,0.0,0.0,0.0,0.270124614238739,4.0,0.0,1.0
744060,293.1722412109375,297.1499938964844,293.1499938964844,0.0365984849631786,-1173.000244140625,304.15283203125,0.6613854169845581,0.081956036388874,0.0746544674038887,293.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5550719499588013,0.050000000745058,0.0482048392295837,293.2830810546875,297.1499938964844,293.1499938964844,0.1031581237912178,-1824.49560546875,304.1654663085937,0.8329717516899109,0.1640418916940689,0.1160053312778472,293.18975830078125,297.1499938964844,293.1499938964844,0.1380830258131027,-3124.094970703125,304.154052734375,0.9005171060562134,0.2090348601341247,0.1988112926483154,293.3132629394531,297.1499938964844,293.1499938964844,0.0041004032827913,-1540.3062744140625,296.74285888671875,0.5550719499588013,0.050000000745058,0.2286630123853683,291.1649169921875,291.1499938964844,274.8500061035156,271.4076538085937,286.0379943847656,293.4061279296875,291.16485595703125,1.0,0.1835108399391174,0.802803099155426,0.802803099155426,1.0,1.0,-0.7996600270271301,0.3177111148834228,0.4819489419460296,0.1762445122003555,0.0,0.0,0.1076417043805122,26.235408782958984,25.0,-0.4443269371986389,-4132.60107421875,64.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.58648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.092064082622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018065363168716,0.1018107458949089,-4.213827651255997e-06,0.0,9.343334386358038e-05,0.0,0.0,3.9300670623779297,0.0,0.0,0.0,0.2700025141239166,4.0,0.0,1.0
744120,293.1722412109375,297.1499938964844,293.1499938964844,0.0365984849631786,-1173.000244140625,304.15283203125,0.6613854169845581,0.081956036388874,0.0746544674038887,293.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5550719499588013,0.050000000745058,0.0482048392295837,293.2830810546875,297.1499938964844,293.1499938964844,0.1031581237912178,-1824.49560546875,304.1654663085937,0.8329717516899109,0.1640418916940689,0.1160053312778472,293.18975830078125,297.1499938964844,293.1499938964844,0.1380830258131027,-3124.094970703125,304.154052734375,0.9005171060562134,0.2090348601341247,0.1988112926483154,293.3132629394531,297.1499938964844,293.1499938964844,0.0041004032827913,-1540.3062744140625,296.74285888671875,0.5550719499588013,0.050000000745058,0.2286630123853683,291.1649169921875,291.1499938964844,274.8500061035156,271.4076538085937,286.0379943847656,293.4061279296875,291.16485595703125,1.0,0.1835108399391174,0.802803099155426,0.802803099155426,1.0,1.0,-0.7996600270271301,0.3177111148834228,0.4819489419460296,0.1762445122003555,0.0,0.0,0.1076417043805122,26.235408782958984,25.0,-0.4443269371986389,-4132.60107421875,64.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.58648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.092064082622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018065363168716,0.1018107458949089,-4.213827651255997e-06,0.0,9.343334386358038e-05,0.0,0.0,3.9300670623779297,0.0,0.0,0.0,0.2700025141239166,4.0,0.0,1.0
744180,293.1728210449219,297.1499938964844,293.1499938964844,0.0360155217349529,-1163.4375,304.1528625488281,0.6591016054153442,0.0812749713659286,0.0740442723035812,293.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5546522736549377,0.050000000745058,0.0482078157365322,293.2865905761719,297.1499938964844,293.1499938964844,0.1000333726406097,-1779.8436279296875,304.16552734375,0.8260918855667114,0.1599617600440979,0.1131636574864387,293.18963623046875,297.1499938964844,293.1499938964844,0.1372820734977722,-3109.57666015625,304.1540222167969,0.8984894752502441,0.208051398396492,0.1978838145732879,293.31451416015625,297.1499938964844,293.1499938964844,0.0040541007183492,-1523.819091796875,296.6827087402344,0.5546522736549377,0.050000000745058,0.2286771237850189,291.1646728515625,291.1499938964844,274.8500061035156,271.4120483398437,286.0302734375,293.4191589355469,291.1646423339844,1.0,0.1829178035259246,0.8029573559761047,0.8029573559761047,1.0,1.0,-0.7944242358207703,0.3162975013256073,0.4781267642974853,0.1730623245239257,0.0,0.0,0.1056987345218658,26.21611785888672,25.0,-0.2913262248039245,-4111.83349609375,63.8883171081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,303.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.0915594696998596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010368466377258,0.101041056215763,-4.212613021081779e-06,0.0,9.292122558690608e-05,0.0,0.0,3.898720979690552,0.0,0.0,0.0,0.2698832154273987,4.0,0.0,1.0
744240,293.1728210449219,297.1499938964844,293.1499938964844,0.0360155217349529,-1163.4375,304.1528625488281,0.6591016054153442,0.0812749713659286,0.0740442723035812,293.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5546522736549377,0.050000000745058,0.0482078157365322,293.2865905761719,297.1499938964844,293.1499938964844,0.1000333726406097,-1779.8436279296875,304.16552734375,0.8260918855667114,0.1599617600440979,0.1131636574864387,293.18963623046875,297.1499938964844,293.1499938964844,0.1372820734977722,-3109.57666015625,304.1540222167969,0.8984894752502441,0.208051398396492,0.1978838145732879,293.31451416015625,297.1499938964844,293.1499938964844,0.0040541007183492,-1523.819091796875,296.6827087402344,0.5546522736549377,0.050000000745058,0.2286771237850189,291.1646728515625,291.1499938964844,274.8500061035156,271.4120483398437,286.0302734375,293.4191589355469,291.1646423339844,1.0,0.1829178035259246,0.8029573559761047,0.8029573559761047,1.0,1.0,-0.7944242358207703,0.3162975013256073,0.4781267642974853,0.1730623245239257,0.0,0.0,0.1056987345218658,26.21611785888672,25.0,-0.2913262248039245,-4111.83349609375,63.8883171081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,303.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.0915594696998596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010368466377258,0.101041056215763,-4.212613021081779e-06,0.0,9.292122558690608e-05,0.0,0.0,3.898720979690552,0.0,0.0,0.0,0.2698832154273987,4.0,0.0,1.0
744300,293.1730651855469,297.1499938964844,293.1499938964844,0.035726498812437,-1158.6878662109375,304.1528625488281,0.6579679250717163,0.0809377878904342,0.073741503059864,293.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5544408559799194,0.050000000745058,0.0482093170285224,293.2882080078125,297.1499938964844,293.1499938964844,0.0984717160463333,-1757.4193115234375,304.16552734375,0.822594404220581,0.1579139232635498,0.1117370575666427,293.1895446777344,297.1499938964844,293.1499938964844,0.1368845403194427,-3102.364013671875,304.1540222167969,0.8974782824516296,0.2075640261173248,0.1974237710237503,293.31512451171875,297.1499938964844,293.1499938964844,0.0040309093892574,-1515.5386962890625,296.6525573730469,0.5544408559799194,0.050000000745058,0.2286842465400695,291.16461181640625,291.1499938964844,274.8500061035156,271.41424560546875,286.0263671875,293.4252624511719,291.1645812988281,1.0,0.1826243102550506,0.8030344843864441,0.8030344843864441,1.0,1.0,-0.7918067574501038,0.3155778050422668,0.4762289524078369,0.1715078055858612,0.0,0.0,0.1047305688261985,26.20781135559082,25.0,-0.2048632502555847,-4101.5,63.480247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,303.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.0913144201040268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006561815738678,0.1006603986024856,-4.212015483062714e-06,0.0,9.267252607969569e-05,0.0,0.0,3.88323187828064,0.0,0.0,0.0,0.269824355840683,4.0,0.0,1.0
744360,293.1732788085937,297.1499938964844,293.1499938964844,0.0354405157268047,-1153.98193359375,304.1528625488281,0.6568471789360046,0.080604575574398,0.0734417364001274,293.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5542312860488892,0.050000000745058,0.0482108108699321,293.2897033691406,297.1499938964844,293.1499938964844,0.0969111621379852,-1734.94921875,304.1655578613281,0.8190457224845886,0.1558640748262405,0.1103078797459602,293.189453125,297.1499938964844,293.1499938964844,0.1364898085594177,-3095.197509765625,304.1540222167969,0.8964744806289673,0.2070807963609695,0.1969671845436096,293.31573486328125,297.1499938964844,293.1499938964844,0.0040077054873108,-1507.2388916015625,296.62237548828125,0.5542312860488892,0.050000000745058,0.2286913245916366,291.1645812988281,291.1499938964844,274.8500061035156,271.4164428710937,286.0224609375,293.4310302734375,291.1645812988281,1.0,0.1823327392339706,0.803117036819458,0.803117036819458,1.0,1.0,-0.7891939878463745,0.3148482739925384,0.474345713853836,0.1699875891208648,0.0,0.0,0.1037611216306686,26.20008850097656,25.0,-0.1187477633357048,-4091.186767578125,63.07558441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,303.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.0910743549466133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002769470214843,0.1002811565995216,-4.211422492517158e-06,0.0,9.242889063898474e-05,0.0,0.0,3.867810249328613,0.0,0.0,0.0,0.2697657644748688,4.0,0.0,1.0
744420,293.173583984375,297.1499938964844,293.1499938964844,0.0348799973726272,-1144.7388916015625,304.15283203125,0.6546614766120911,0.0799521505832672,0.072853498160839,293.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.553827702999115,0.050000000745058,0.0482136942446231,293.2924194335937,297.1499938964844,293.1499938964844,0.0938010588288307,-1690.03759765625,304.1655578613281,0.8117496967315674,0.151775375008583,0.1074522584676742,293.1892395019531,297.1499938964844,293.1499938964844,0.1357099115848541,-3081.025390625,304.1539611816406,0.8945050835609436,0.2061274498701095,0.1960655599832534,293.3168334960937,297.1499938964844,293.1499938964844,0.0039612934924662,-1490.5947265625,296.5619201660156,0.553827702999115,0.050000000745058,0.2287050038576126,291.16461181640625,291.1499938964844,274.8500061035156,271.4208374023437,286.0147705078125,293.4412536621094,291.16461181640625,1.0,0.1817547082901001,0.8032820820808411,0.8032820820808411,1.0,1.0,-0.7839981913566589,0.3133558332920074,0.4706423282623291,0.167075514793396,0.0,0.0,0.1018135324120521,26.185131072998047,25.0,0.0387998074293136,-4070.595947265625,62.277042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,303.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.0906067788600921,0.0,0.0,0.0,0.0,1.0,7.74995714891702e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995199382305145,0.0995484888553619,-2.855049206118565e-05,0.0,9.195436723530293e-05,0.0,0.0,3.8379886150360094,0.0,0.0,0.0,0.2696514129638672,4.0,0.0,1.0
744480,293.173583984375,297.1499938964844,293.1499938964844,0.0348799973726272,-1144.7388916015625,304.15283203125,0.6546614766120911,0.0799521505832672,0.072853498160839,293.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.553827702999115,0.050000000745058,0.0482136942446231,293.2924194335937,297.1499938964844,293.1499938964844,0.0938010588288307,-1690.03759765625,304.1655578613281,0.8117496967315674,0.151775375008583,0.1074522584676742,293.1892395019531,297.1499938964844,293.1499938964844,0.1357099115848541,-3081.025390625,304.1539611816406,0.8945050835609436,0.2061274498701095,0.1960655599832534,293.3168334960937,297.1499938964844,293.1499938964844,0.0039612934924662,-1490.5947265625,296.5619201660156,0.553827702999115,0.050000000745058,0.2287050038576126,291.16461181640625,291.1499938964844,274.8500061035156,271.4208374023437,286.0147705078125,293.4412536621094,291.16461181640625,1.0,0.1817547082901001,0.8032820820808411,0.8032820820808411,1.0,1.0,-0.7839981913566589,0.3133558332920074,0.4706423282623291,0.167075514793396,0.0,0.0,0.1018135324120521,26.185131072998047,25.0,0.0387998074293136,-4070.595947265625,62.277042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,303.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.0906067788600921,0.0,0.0,0.0,0.0,1.0,7.74995714891702e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995199382305145,0.0995484888553619,-2.855049206118565e-05,0.0,9.195436723530293e-05,0.0,0.0,3.8379886150360094,0.0,0.0,0.0,0.2696514129638672,4.0,0.0,1.0
744540,293.1737060546875,297.1499938964844,293.1499938964844,0.0343410372734069,-1135.8250732421875,304.1528015136719,0.6525856256484985,0.0793259739875793,0.0722867250442504,293.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.553461492061615,0.050000000745058,0.0482163242995739,293.2945251464844,297.1499938964844,293.1499938964844,0.0907266587018966,-1645.5533447265625,304.1654968261719,0.8040976524353027,0.1477399170398712,0.1046248152852058,293.1889343261719,297.1499938964844,293.1499938964844,0.1349470764398574,-3067.14794921875,304.1539306640625,0.8926169872283936,0.2051969766616821,0.1951839029788971,293.3178405761719,297.1499938964844,293.1499938964844,0.003914937376976,-1473.9166259765625,296.5014038085937,0.553461492061615,0.050000000745058,0.2287174761295318,291.1647033691406,291.1499938964844,274.8500061035156,271.4252319335937,286.0072021484375,293.4490661621094,291.1647033691406,1.0,0.1811844855546951,0.8034471273422241,0.8034471273422241,1.0,1.0,-0.7788842916488647,0.3118189871311188,0.4670652747154236,0.164387047290802,0.0,0.0,0.0998484790325164,26.16897964477539,25.0,0.1128732785582542,-4050.085205078125,61.496463775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,303.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.0901550725102424,0.0,0.0,0.0,0.0,1.0,0.0002887564478442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987613499164581,0.0989662185311317,-0.0002048643218586,0.0,9.149593824986368e-05,0.0,0.0,3.814023017883301,0.0,0.0,0.0,0.2695520222187042,4.0,0.0,1.0
744600,293.1737060546875,297.1499938964844,293.1499938964844,0.0343410372734069,-1135.8250732421875,304.1528015136719,0.6525856256484985,0.0793259739875793,0.0722867250442504,293.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.553461492061615,0.050000000745058,0.0482163242995739,293.2945251464844,297.1499938964844,293.1499938964844,0.0907266587018966,-1645.5533447265625,304.1654968261719,0.8040976524353027,0.1477399170398712,0.1046248152852058,293.1889343261719,297.1499938964844,293.1499938964844,0.1349470764398574,-3067.14794921875,304.1539306640625,0.8926169872283936,0.2051969766616821,0.1951839029788971,293.3178405761719,297.1499938964844,293.1499938964844,0.003914937376976,-1473.9166259765625,296.5014038085937,0.553461492061615,0.050000000745058,0.2287174761295318,291.1647033691406,291.1499938964844,274.8500061035156,271.4252319335937,286.0072021484375,293.4490661621094,291.1647033691406,1.0,0.1811844855546951,0.8034471273422241,0.8034471273422241,1.0,1.0,-0.7788842916488647,0.3118189871311188,0.4670652747154236,0.164387047290802,0.0,0.0,0.0998484790325164,26.16897964477539,25.0,0.1128732785582542,-4050.085205078125,61.496463775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,303.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.0901550725102424,0.0,0.0,0.0,0.0,1.0,0.0002887564478442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987613499164581,0.0989662185311317,-0.0002048643218586,0.0,9.149593824986368e-05,0.0,0.0,3.814023017883301,0.0,0.0,0.0,0.2695520222187042,4.0,0.0,1.0
744660,293.1736755371094,297.1499938964844,293.1499938964844,0.0338304936885833,-1127.35595703125,304.1527099609375,0.6506571769714355,0.0787334963679313,0.0717481449246406,293.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5531516075134277,0.050000000745058,0.0482185594737529,293.2958374023437,297.1499938964844,293.1499938964844,0.0877202972769737,-1602.0616455078125,304.16534423828125,0.7963712811470032,0.1438101977109909,0.101860798895359,293.1885070800781,297.1499938964844,293.1499938964844,0.1342067122459411,-3053.66748046875,304.1538391113281,0.8908438682556152,0.2042945474386215,0.194327026605606,293.3186950683594,297.1499938964844,293.1499938964844,0.0038687251508235,-1457.244384765625,296.44091796875,0.5531516075134277,0.050000000745058,0.2287280857563018,291.16473388671875,291.1499938964844,274.8500061035156,271.4296569824219,285.99981689453125,293.4537353515625,291.16473388671875,1.0,0.1806236952543258,0.8036249876022339,0.8036249876022339,1.0,1.0,-0.7739073634147644,0.310243010520935,0.4636643230915069,0.1619807034730911,0.0,0.0,0.0978789702057838,26.14944839477539,25.0,0.0411343201994895,-4029.8173828125,60.738677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,303.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.0897165909409523,0.0,0.0,0.0,0.0,1.0,0.0005590983200818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980041325092315,0.0986691415309906,-0.0006650138529948,0.0,9.10509334062226e-05,0.0,0.0,3.8011884689331055,0.0,0.0,0.0,0.2694816291332245,4.0,0.0,1.0
744720,293.1736755371094,297.1499938964844,293.1499938964844,0.0338304936885833,-1127.35595703125,304.1527099609375,0.6506571769714355,0.0787334963679313,0.0717481449246406,293.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5531516075134277,0.050000000745058,0.0482185594737529,293.2958374023437,297.1499938964844,293.1499938964844,0.0877202972769737,-1602.0616455078125,304.16534423828125,0.7963712811470032,0.1438101977109909,0.101860798895359,293.1885070800781,297.1499938964844,293.1499938964844,0.1342067122459411,-3053.66748046875,304.1538391113281,0.8908438682556152,0.2042945474386215,0.194327026605606,293.3186950683594,297.1499938964844,293.1499938964844,0.0038687251508235,-1457.244384765625,296.44091796875,0.5531516075134277,0.050000000745058,0.2287280857563018,291.16473388671875,291.1499938964844,274.8500061035156,271.4296569824219,285.99981689453125,293.4537353515625,291.16473388671875,1.0,0.1806236952543258,0.8036249876022339,0.8036249876022339,1.0,1.0,-0.7739073634147644,0.310243010520935,0.4636643230915069,0.1619807034730911,0.0,0.0,0.0978789702057838,26.14944839477539,25.0,0.0411343201994895,-4029.8173828125,60.738677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,303.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.0897165909409523,0.0,0.0,0.0,0.0,1.0,0.0005590983200818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980041325092315,0.0986691415309906,-0.0006650138529948,0.0,9.10509334062226e-05,0.0,0.0,3.8011884689331055,0.0,0.0,0.0,0.2694816291332245,4.0,0.0,1.0
744780,293.1734313964844,297.1499938964844,293.1499938964844,0.0333548635244369,-1119.4427490234375,304.152587890625,0.6489101648330688,0.0781821087002754,0.0712443143129348,293.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5529147982597351,0.050000000745058,0.0482202768325805,293.2961730957031,297.1499938964844,293.1499938964844,0.0848196595907211,-1560.1871337890625,304.1650695800781,0.7888792753219604,0.1400431990623474,0.099199391901493,293.18798828125,297.1499938964844,293.1499938964844,0.1334940940141677,-3040.683349609375,304.1537475585937,0.8892165422439575,0.2034255415201187,0.1934998780488968,293.31939697265625,297.1499938964844,293.1499938964844,0.0038227473851293,-1440.6170654296875,296.3804931640625,0.5529147982597351,0.050000000745058,0.2287362366914749,291.1646423339844,291.1499938964844,274.8500061035156,271.4340515136719,285.9926452636719,293.4545593261719,291.16461181640625,1.0,0.1800749599933624,0.8038029074668884,0.8038029074668884,1.0,1.0,-0.7691274881362915,0.3086355626583099,0.4604918956756592,0.1599090695381164,0.0,0.0,0.0959299728274345,26.124650955200195,25.0,-0.1598370522260666,-4010.059814453125,60.00941848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,303.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0892893522977829,0.0,0.0,0.0,0.0,1.0,0.0008318768814206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972578227519989,0.0986535251140594,-0.001395703991875,0.0,9.061733726412058e-05,0.0,0.0,3.7994070053100586,0.0,0.0,0.0,0.2694414854049682,4.0,0.0,1.0
744840,293.1734313964844,297.1499938964844,293.1499938964844,0.0333548635244369,-1119.4427490234375,304.152587890625,0.6489101648330688,0.0781821087002754,0.0712443143129348,293.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5529147982597351,0.050000000745058,0.0482202768325805,293.2961730957031,297.1499938964844,293.1499938964844,0.0848196595907211,-1560.1871337890625,304.1650695800781,0.7888792753219604,0.1400431990623474,0.099199391901493,293.18798828125,297.1499938964844,293.1499938964844,0.1334940940141677,-3040.683349609375,304.1537475585937,0.8892165422439575,0.2034255415201187,0.1934998780488968,293.31939697265625,297.1499938964844,293.1499938964844,0.0038227473851293,-1440.6170654296875,296.3804931640625,0.5529147982597351,0.050000000745058,0.2287362366914749,291.1646423339844,291.1499938964844,274.8500061035156,271.4340515136719,285.9926452636719,293.4545593261719,291.16461181640625,1.0,0.1800749599933624,0.8038029074668884,0.8038029074668884,1.0,1.0,-0.7691274881362915,0.3086355626583099,0.4604918956756592,0.1599090695381164,0.0,0.0,0.0959299728274345,26.124650955200195,25.0,-0.1598370522260666,-4010.059814453125,60.00941848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,303.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0892893522977829,0.0,0.0,0.0,0.0,1.0,0.0008318768814206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972578227519989,0.0986535251140594,-0.001395703991875,0.0,9.061733726412058e-05,0.0,0.0,3.7994070053100586,0.0,0.0,0.0,0.2694414854049682,4.0,0.0,1.0
744900,293.1732177734375,297.1499938964844,293.1499938964844,0.0331327617168426,-1115.739990234375,304.15252685546875,0.6481174826622009,0.0779249295592308,0.0710081830620765,293.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5528291463851929,0.050000000745058,0.0482209026813507,293.2959289550781,297.1499938964844,293.1499938964844,0.0834244862198829,-1540.098876953125,304.16485595703125,0.7852810621261597,0.1382422298192978,0.0979224890470504,293.18768310546875,297.1499938964844,293.1499938964844,0.1331503093242645,-3034.417236328125,304.1536865234375,0.888468325138092,0.2030059248208999,0.19309963285923,293.3196716308594,297.1499938964844,293.1499938964844,0.0037998831830918,-1432.3358154296875,296.350341796875,0.5528291463851929,0.050000000745058,0.2287392020225525,291.1645202636719,291.1499938964844,274.8500061035156,271.4362487792969,285.9891052246094,293.4532775878906,291.1644592285156,1.0,0.1798064261674881,0.8038918375968933,0.8038918375968933,1.0,1.0,-0.7668354511260986,0.30782550573349,0.4590099155902862,0.1590150445699691,0.0,0.0,0.0949742347002029,26.109668731689453,25.0,-0.3059774339199066,-4000.483642578125,59.65794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,303.39849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0890797600150108,0.0,0.0,0.0,0.0,1.0,0.000957173819188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968929231166839,0.0987136662006378,-0.0018207448301836,0.0,9.040463191922754e-05,0.0,0.0,3.801212310791016,0.0,0.0,0.0,0.2694295048713684,4.0,0.0,1.0
744960,293.1729736328125,297.1499938964844,293.1499938964844,0.0329211167991161,-1112.20703125,304.1524658203125,0.64737868309021,0.0776800289750099,0.0707825571298599,293.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.552765965461731,0.050000000745058,0.048221368342638,293.2953796386719,297.1499938964844,293.1499938964844,0.0820684283971786,-1520.616455078125,304.16461181640625,0.7817947864532471,0.1365001648664474,0.096683919429779,293.18731689453125,297.1499938964844,293.1499938964844,0.132814884185791,-3028.30224609375,304.15362548828125,0.8877643346786499,0.2025961279869079,0.1927081793546676,293.3199157714844,297.1499938964844,293.1499938964844,0.0037771135102957,-1424.080810546875,296.3202514648437,0.552765965461731,0.050000000745058,0.2287414073944091,291.1643371582031,291.1499938964844,274.8500061035156,271.4384460449219,285.9856872558594,293.450927734375,291.16424560546875,1.0,0.179541990160942,0.8039867877960205,0.8039867877960205,1.0,1.0,-0.7646114826202393,0.3070104122161865,0.4576010406017303,0.1582219451665878,0.0,0.0,0.0940363034605979,26.09295082092285,25.0,-0.4677509665489197,-3991.128173828125,59.31549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,303.3835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.0888726338744163,0.0,0.0,0.0,0.0,1.0,0.0010729291243478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965352579951286,0.0987984761595726,-0.0022632228210568,0.0,9.019442222779615e-05,0.0,0.0,3.804004907608032,0.0,0.0,0.0,0.2694207429885864,4.0,0.0,1.0
