time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745020,293.1723022460937,297.1499938964844,293.1499938964844,0.0325337797403335,-1105.729736328125,304.1522827148437,0.6460849046707153,0.0772328600287437,0.0703679174184799,293.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5527153015136719,0.050000000745058,0.0482217520475387,293.2933349609375,297.1499938964844,293.1499938964844,0.0795036926865577,-1483.9102783203125,304.1640319824219,0.7752615213394165,0.1332327127456665,0.0943499654531478,293.1865539550781,297.1499938964844,293.1499938964844,0.1321725994348526,-3016.591064453125,304.15350341796875,0.8865067362785339,0.2018104195594787,0.1919557899236679,293.3201904296875,297.1499938964844,293.1499938964844,0.0037319099064916,-1407.669921875,296.26025390625,0.5527153015136719,0.050000000745058,0.228743240237236,291.1637878417969,291.1499938964844,274.8500061035156,271.4428405761719,285.9791259765625,293.442626953125,291.1636657714844,1.0,0.1790283173322677,0.8041767477989197,0.8041767477989197,1.0,1.0,-0.7604122161865234,0.305376797914505,0.4550354182720184,0.1569610685110092,0.0,0.0,0.0922333374619484,26.05341911315918,25.0,-0.8062193989753723,-3973.271728515625,58.66239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,303.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.0884670317173004,0.0,0.0,0.0,0.0,1.0,0.0012736867647618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095849260687828,0.0989926382899284,-0.0031433796975761,0.0,8.978279220173135e-05,0.0,0.0,3.810627460479736,0.0,0.0,0.0,0.269408106803894,4.0,0.0,1.0
745080,293.1723022460937,297.1499938964844,293.1499938964844,0.0325337797403335,-1105.729736328125,304.1522827148437,0.6460849046707153,0.0772328600287437,0.0703679174184799,293.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5527153015136719,0.050000000745058,0.0482217520475387,293.2933349609375,297.1499938964844,293.1499938964844,0.0795036926865577,-1483.9102783203125,304.1640319824219,0.7752615213394165,0.1332327127456665,0.0943499654531478,293.1865539550781,297.1499938964844,293.1499938964844,0.1321725994348526,-3016.591064453125,304.15350341796875,0.8865067362785339,0.2018104195594787,0.1919557899236679,293.3201904296875,297.1499938964844,293.1499938964844,0.0037319099064916,-1407.669921875,296.26025390625,0.5527153015136719,0.050000000745058,0.228743240237236,291.1637878417969,291.1499938964844,274.8500061035156,271.4428405761719,285.9791259765625,293.442626953125,291.1636657714844,1.0,0.1790283173322677,0.8041767477989197,0.8041767477989197,1.0,1.0,-0.7604122161865234,0.305376797914505,0.4550354182720184,0.1569610685110092,0.0,0.0,0.0922333374619484,26.05341911315918,25.0,-0.8062193989753723,-3973.271728515625,58.66239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,303.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.0884670317173004,0.0,0.0,0.0,0.0,1.0,0.0012736867647618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095849260687828,0.0989926382899284,-0.0031433796975761,0.0,8.978279220173135e-05,0.0,0.0,3.810627460479736,0.0,0.0,0.0,0.269408106803894,4.0,0.0,1.0
745140,293.1714172363281,297.1499938964844,293.1499938964844,0.0321982093155384,-1100.107177734375,304.1520690917969,0.6450541615486145,0.0768476948142051,0.0700065642595291,293.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5527721047401428,0.050000000745058,0.0482213646173477,293.2899169921875,297.1499938964844,293.1499938964844,0.0771669223904609,-1450.66015625,304.1632385253906,0.7694221138954163,0.1302936524152755,0.0922353714704513,293.18560791015625,297.1499938964844,293.1499938964844,0.1315710693597793,-3005.620849609375,304.1533203125,0.8854637145996094,0.2010736018419265,0.1912474483251571,293.3202514648437,297.1499938964844,293.1499938964844,0.0036872294731438,-1391.420166015625,296.20068359375,0.5527721047401428,0.050000000745058,0.2287413924932479,291.1629943847656,291.1499938964844,274.8500061035156,271.4472351074219,285.9731750488281,293.42938232421875,291.162841796875,1.0,0.1785381138324737,0.8043666481971741,0.8043666481971741,1.0,1.0,-0.7565878033638,0.3037477731704712,0.4528400301933288,0.1561635434627533,0.0,0.0,0.0905511081218719,26.005226135253903,25.0,-1.1368826627731323,-3956.695068359375,58.056339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,303.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2578125,18000.0,0.0,0.0,0.0880750343203544,0.0,0.0,0.0,0.0,1.0,0.0014373892918229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952104032039642,0.0991763621568679,-0.0039659631438553,0.0,8.938496466726065e-05,0.0,0.0,3.816932201385498,0.0,0.0,0.0,0.2693973183631897,4.0,0.0,1.0
745200,293.1714172363281,297.1499938964844,293.1499938964844,0.0321982093155384,-1100.107177734375,304.1520690917969,0.6450541615486145,0.0768476948142051,0.0700065642595291,293.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5527721047401428,0.050000000745058,0.0482213646173477,293.2899169921875,297.1499938964844,293.1499938964844,0.0771669223904609,-1450.66015625,304.1632385253906,0.7694221138954163,0.1302936524152755,0.0922353714704513,293.18560791015625,297.1499938964844,293.1499938964844,0.1315710693597793,-3005.620849609375,304.1533203125,0.8854637145996094,0.2010736018419265,0.1912474483251571,293.3202514648437,297.1499938964844,293.1499938964844,0.0036872294731438,-1391.420166015625,296.20068359375,0.5527721047401428,0.050000000745058,0.2287413924932479,291.1629943847656,291.1499938964844,274.8500061035156,271.4472351074219,285.9731750488281,293.42938232421875,291.162841796875,1.0,0.1785381138324737,0.8043666481971741,0.8043666481971741,1.0,1.0,-0.7565878033638,0.3037477731704712,0.4528400301933288,0.1561635434627533,0.0,0.0,0.0905511081218719,26.005226135253903,25.0,-1.1368826627731323,-3956.695068359375,58.056339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,303.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2578125,18000.0,0.0,0.0,0.0880750343203544,0.0,0.0,0.0,0.0,1.0,0.0014373892918229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952104032039642,0.0991763621568679,-0.0039659631438553,0.0,8.938496466726065e-05,0.0,0.0,3.816932201385498,0.0,0.0,0.0,0.2693973183631897,4.0,0.0,1.0
745260,293.1703186035156,297.1499938964844,293.1499938964844,0.0319198071956634,-1095.4375,304.15185546875,0.6442931294441223,0.0765314325690269,0.0697047412395477,293.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5529258251190186,0.050000000745058,0.0482202842831611,293.28533935546875,297.1499938964844,293.1499938964844,0.0750741958618164,-1421.066162109375,304.1623229980469,0.7643160820007324,0.1276746392250061,0.0903525352478027,293.1845397949219,297.1499938964844,293.1499938964844,0.1310145407915115,-2995.472412109375,304.15313720703125,0.8846282362937927,0.2003911882638931,0.1905882209539413,293.320068359375,297.1499938964844,293.1499938964844,0.0036431590560823,-1375.36572265625,296.1416320800781,0.5529258251190186,0.050000000745058,0.2287362664937973,291.1619873046875,291.1499938964844,274.8500061035156,271.4516296386719,285.9676208496094,293.4120178222656,291.1617736816406,1.0,0.1780751943588256,0.8045689463615417,0.8045689463615417,1.0,1.0,-0.7531671524047852,0.3021715879440307,0.450995534658432,0.1557486951351165,0.0,0.0,0.0890196859836578,25.948963165283203,25.0,-1.5123145580291748,-3941.614501953125,57.501094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,303.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.0877003744244575,0.0,0.0,0.0,0.0,1.0,0.001570503343828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946282222867012,0.0993315801024437,-0.0047033540904521,0.0,8.900473039830104e-05,0.0,0.0,3.8222060203552246,0.0,0.0,0.0,0.2693864405155182,4.0,0.0,1.0
745320,293.1703186035156,297.1499938964844,293.1499938964844,0.0319198071956634,-1095.4375,304.15185546875,0.6442931294441223,0.0765314325690269,0.0697047412395477,293.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5529258251190186,0.050000000745058,0.0482202842831611,293.28533935546875,297.1499938964844,293.1499938964844,0.0750741958618164,-1421.066162109375,304.1623229980469,0.7643160820007324,0.1276746392250061,0.0903525352478027,293.1845397949219,297.1499938964844,293.1499938964844,0.1310145407915115,-2995.472412109375,304.15313720703125,0.8846282362937927,0.2003911882638931,0.1905882209539413,293.320068359375,297.1499938964844,293.1499938964844,0.0036431590560823,-1375.36572265625,296.1416320800781,0.5529258251190186,0.050000000745058,0.2287362664937973,291.1619873046875,291.1499938964844,274.8500061035156,271.4516296386719,285.9676208496094,293.4120178222656,291.1617736816406,1.0,0.1780751943588256,0.8045689463615417,0.8045689463615417,1.0,1.0,-0.7531671524047852,0.3021715879440307,0.450995534658432,0.1557486951351165,0.0,0.0,0.0890196859836578,25.948963165283203,25.0,-1.5123145580291748,-3941.614501953125,57.501094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,303.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.0877003744244575,0.0,0.0,0.0,0.0,1.0,0.001570503343828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946282222867012,0.0993315801024437,-0.0047033540904521,0.0,8.900473039830104e-05,0.0,0.0,3.8222060203552246,0.0,0.0,0.0,0.2693864405155182,4.0,0.0,1.0
745380,293.1689758300781,297.1499938964844,293.1499938964844,0.0317036472260952,-1091.8131103515625,304.1515808105469,0.6437788009643555,0.0762890353798866,0.0694683790206909,293.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5531338453292847,0.050000000745058,0.0482188127934932,293.2803649902344,297.1499938964844,293.1499938964844,0.0731503516435623,-1394.0177001953125,304.1614074707031,0.7597030997276306,0.1252524107694625,0.0886297598481178,293.18328857421875,297.1499938964844,293.1499938964844,0.1305081099271774,-2986.240966796875,304.1529541015625,0.8839521408081055,0.1997689306735992,0.1899844110012054,293.319580078125,297.1499938964844,293.1499938964844,0.0035998325329273,-1359.5577392578125,296.0832214355469,0.5531338453292847,0.050000000745058,0.2287292927503585,291.1607360839844,291.1499938964844,274.8500061035156,271.4560241699219,285.9628295898437,293.3930969238281,291.1604919433594,1.0,0.1776414066553115,0.8047711849212646,0.8047711849212646,1.0,1.0,-0.7500810623168945,0.3006643950939178,0.4494166374206543,0.1555863618850708,0.0,0.0,0.0876744240522384,25.88958549499512,25.0,-1.7276204824447632,-3928.038330078125,56.99227523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465209960937,303.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.0873482599854469,0.0,0.0,0.0,0.0,1.0,0.001678172382526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941154733300209,0.0994595512747764,-0.0053440770134329,0.0,8.864738629199564e-05,0.0,0.0,3.826505422592163,0.0,0.0,0.0,0.2693759202957153,4.0,0.0,1.0
745440,293.1689758300781,297.1499938964844,293.1499938964844,0.0317036472260952,-1091.8131103515625,304.1515808105469,0.6437788009643555,0.0762890353798866,0.0694683790206909,293.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5531338453292847,0.050000000745058,0.0482188127934932,293.2803649902344,297.1499938964844,293.1499938964844,0.0731503516435623,-1394.0177001953125,304.1614074707031,0.7597030997276306,0.1252524107694625,0.0886297598481178,293.18328857421875,297.1499938964844,293.1499938964844,0.1305081099271774,-2986.240966796875,304.1529541015625,0.8839521408081055,0.1997689306735992,0.1899844110012054,293.319580078125,297.1499938964844,293.1499938964844,0.0035998325329273,-1359.5577392578125,296.0832214355469,0.5531338453292847,0.050000000745058,0.2287292927503585,291.1607360839844,291.1499938964844,274.8500061035156,271.4560241699219,285.9628295898437,293.3930969238281,291.1604919433594,1.0,0.1776414066553115,0.8047711849212646,0.8047711849212646,1.0,1.0,-0.7500810623168945,0.3006643950939178,0.4494166374206543,0.1555863618850708,0.0,0.0,0.0876744240522384,25.88958549499512,25.0,-1.7276204824447632,-3928.038330078125,56.99227523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465209960937,303.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.0873482599854469,0.0,0.0,0.0,0.0,1.0,0.001678172382526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941154733300209,0.0994595512747764,-0.0053440770134329,0.0,8.864738629199564e-05,0.0,0.0,3.826505422592163,0.0,0.0,0.0,0.2693759202957153,4.0,0.0,1.0
745500,293.168212890625,297.1499938964844,293.1499938964844,0.0316198021173477,-1090.4080810546875,304.1514587402344,0.6436118483543396,0.0761969834566116,0.0693764239549636,293.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5532504916191101,0.050000000745058,0.0482179895043373,293.2778625488281,297.1499938964844,293.1499938964844,0.0722325220704078,-1381.1661376953125,304.1610107421875,0.757526159286499,0.1240994557738304,0.0878112241625785,293.1825866699219,297.1499938964844,293.1499938964844,0.1302738785743713,-2981.970458984375,304.15283203125,0.8836667537689209,0.19948211312294,0.1897053271532058,293.3192749023437,297.1499938964844,293.1499938964844,0.003578431205824,-1351.7337646484375,296.0543518066406,0.5532504916191101,0.050000000745058,0.2287253886461258,291.1601257324219,291.1499938964844,274.8500061035156,271.4582214355469,285.9609680175781,293.3835144042969,291.1599426269531,1.0,0.1774359941482544,0.8048723340034485,0.8048723340034485,1.0,1.0,-0.7486477494239807,0.2999311983585357,0.4487165212631225,0.1555930376052856,0.0,0.0,0.0870629101991653,25.859907150268555,25.0,-1.6302809715270996,-3921.747314453125,56.75430679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,303.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0871828198432922,0.0,0.0,0.0,0.0,1.0,0.0017237656284123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938850566744804,0.0995122343301773,-0.0056271781213581,0.0,8.847947901813313e-05,0.0,0.0,3.828250408172608,0.0,0.0,0.0,0.2693707048892975,4.0,0.0,1.0
745560,293.1674194335937,297.1499938964844,293.1499938964844,0.0315498001873493,-1089.2354736328125,304.1513366699219,0.6434968113899231,0.0761218890547752,0.0692997425794601,293.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5533737540245056,0.050000000745058,0.0482171177864074,293.2753295898437,297.1499938964844,293.1499938964844,0.0713372454047203,-1368.6644287109375,304.16064453125,0.7554174661636353,0.122978538274765,0.0870153456926345,293.181884765625,297.1499938964844,293.1499938964844,0.130050241947174,-2977.891357421875,304.1527404785156,0.8834113478660583,0.1992096304893493,0.1894397288560867,293.3188781738281,297.1499938964844,293.1499938964844,0.0035571951884776,-1343.9576416015625,296.0257568359375,0.5533737540245056,0.050000000745058,0.2287212461233139,291.1596069335937,291.1499938964844,274.8500061035156,271.4604187011719,285.9595031738281,293.3739624023437,291.1594543457031,1.0,0.1772372722625732,0.8049774765968323,0.8049774765968323,1.0,1.0,-0.7472757697105408,0.2992079555988312,0.4480677843093872,0.155653104186058,0.0,0.0,0.0864743217825889,25.83039093017578,25.0,-1.4422011375427246,-3915.65283203125,56.52574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,303.2525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.0870242714881897,0.0,0.0,0.0,0.0,1.0,0.0017655155388638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936653316020965,0.0995578318834304,-0.0058924993500113,0.0,8.831857121549547e-05,0.0,0.0,3.829733848571777,0.0,0.0,0.0,0.2693652808666229,4.0,0.0,1.0
745620,293.16571044921875,297.1499938964844,293.1499938964844,0.0314533375203609,-1087.6221923828125,304.1510314941406,0.6434293389320374,0.0760252699255943,0.0691946372389793,293.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5536393523216248,0.050000000745058,0.0482152439653873,293.2702331542969,297.1499938964844,293.1499938964844,0.0696168765425682,-1344.73974609375,304.15997314453125,0.7514110803604126,0.1208362579345703,0.0854938179254531,293.18035888671875,297.1499938964844,293.1499938964844,0.1296363621950149,-2970.33740234375,304.1524963378906,0.8829933404922485,0.1987102031707763,0.1889515519142151,293.3179626464844,297.1499938964844,293.1499938964844,0.0035152256023138,-1328.55078125,295.9693603515625,0.5536393523216248,0.050000000745058,0.2287123501300811,291.1589050292969,291.1499938964844,274.8500061035156,271.4648132324219,285.95770263671875,293.35498046875,291.1588134765625,1.0,0.1768611222505569,0.8051878213882446,0.8051878213882446,1.0,1.0,-0.7447247505187988,0.2977968454360962,0.4469278752803802,0.1559279859066009,0.0,0.0,0.08533975481987,25.771982192993164,25.0,-0.9226786494255066,-3903.890380859375,56.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,303.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.0867298692464828,0.0,0.0,0.0,0.0,1.0,0.0018397502135485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932473763823509,0.0996258482336998,-0.0063784760423004,0.0,8.801979129202664e-05,0.0,0.0,3.831828594207764,0.0,0.0,0.0,0.2693530917167663,4.0,0.0,1.0
745680,293.16571044921875,297.1499938964844,293.1499938964844,0.0314533375203609,-1087.6221923828125,304.1510314941406,0.6434293389320374,0.0760252699255943,0.0691946372389793,293.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5536393523216248,0.050000000745058,0.0482152439653873,293.2702331542969,297.1499938964844,293.1499938964844,0.0696168765425682,-1344.73974609375,304.15997314453125,0.7514110803604126,0.1208362579345703,0.0854938179254531,293.18035888671875,297.1499938964844,293.1499938964844,0.1296363621950149,-2970.33740234375,304.1524963378906,0.8829933404922485,0.1987102031707763,0.1889515519142151,293.3179626464844,297.1499938964844,293.1499938964844,0.0035152256023138,-1328.55078125,295.9693603515625,0.5536393523216248,0.050000000745058,0.2287123501300811,291.1589050292969,291.1499938964844,274.8500061035156,271.4648132324219,285.95770263671875,293.35498046875,291.1588134765625,1.0,0.1768611222505569,0.8051878213882446,0.8051878213882446,1.0,1.0,-0.7447247505187988,0.2977968454360962,0.4469278752803802,0.1559279859066009,0.0,0.0,0.08533975481987,25.771982192993164,25.0,-0.9226786494255066,-3903.890380859375,56.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,303.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.0867298692464828,0.0,0.0,0.0,0.0,1.0,0.0018397502135485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932473763823509,0.0996258482336998,-0.0063784760423004,0.0,8.801979129202664e-05,0.0,0.0,3.831828594207764,0.0,0.0,0.0,0.2693530917167663,4.0,0.0,1.0
745740,293.16387939453125,297.1499938964844,293.1499938964844,0.031414296478033,-1086.9774169921875,304.1507568359375,0.6435752511024475,0.0759996175765991,0.0691531002521514,293.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5539288520812988,0.050000000745058,0.0482132025063037,293.26513671875,297.1499938964844,293.1499938964844,0.0679890587925911,-1322.22900390625,304.15936279296875,0.7476795315742493,0.1188273355364799,0.08406413346529,293.1787414550781,297.1499938964844,293.1499938964844,0.1292672157287597,-2963.59423828125,304.1522827148437,0.882696807384491,0.1982714533805847,0.1885203123092651,293.3168029785156,297.1499938964844,293.1499938964844,0.0034739419352263,-1313.3485107421875,295.91412353515625,0.5539288520812988,0.050000000745058,0.2287026792764663,291.1585693359375,291.1499938964844,274.8500061035156,271.4692077636719,285.9573669433594,293.3362731933594,291.1585388183594,1.0,0.1765129268169403,0.8053981065750122,0.8053981065750122,1.0,1.0,-0.7424274682998657,0.2964375019073486,0.4459899663925171,0.1563932746648788,0.0,0.0,0.0842236056923866,25.714401245117188,25.0,-0.4344383478164673,-3892.463623046875,55.70814895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22906494140625,303.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.086464986205101,0.0,0.0,0.0,0.0,1.0,0.0019057922763749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928419083356857,0.0996678248047828,-0.0068259192630648,0.0,8.77509664860554e-05,0.0,0.0,3.832923650741577,0.0,0.0,0.0,0.2693387866020202,4.0,0.0,1.0
745800,293.16387939453125,297.1499938964844,293.1499938964844,0.031414296478033,-1086.9774169921875,304.1507568359375,0.6435752511024475,0.0759996175765991,0.0691531002521514,293.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5539288520812988,0.050000000745058,0.0482132025063037,293.26513671875,297.1499938964844,293.1499938964844,0.0679890587925911,-1322.22900390625,304.15936279296875,0.7476795315742493,0.1188273355364799,0.08406413346529,293.1787414550781,297.1499938964844,293.1499938964844,0.1292672157287597,-2963.59423828125,304.1522827148437,0.882696807384491,0.1982714533805847,0.1885203123092651,293.3168029785156,297.1499938964844,293.1499938964844,0.0034739419352263,-1313.3485107421875,295.91412353515625,0.5539288520812988,0.050000000745058,0.2287026792764663,291.1585693359375,291.1499938964844,274.8500061035156,271.4692077636719,285.9573669433594,293.3362731933594,291.1585388183594,1.0,0.1765129268169403,0.8053981065750122,0.8053981065750122,1.0,1.0,-0.7424274682998657,0.2964375019073486,0.4459899663925171,0.1563932746648788,0.0,0.0,0.0842236056923866,25.714401245117188,25.0,-0.4344383478164673,-3892.463623046875,55.70814895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22906494140625,303.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.086464986205101,0.0,0.0,0.0,0.0,1.0,0.0019057922763749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928419083356857,0.0996678248047828,-0.0068259192630648,0.0,8.77509664860554e-05,0.0,0.0,3.832923650741577,0.0,0.0,0.0,0.2693387866020202,4.0,0.0,1.0
745860,293.161865234375,297.1499938964844,293.1499938964844,0.0314379446208477,-1087.394775390625,304.1504821777344,0.6439610719680786,0.0760544091463089,0.0691800713539123,293.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5542536973953247,0.050000000745058,0.0482109151780605,293.2597351074219,297.1499938964844,293.1499938964844,0.066484659910202,-1301.54736328125,304.15875244140625,0.7443062663078308,0.1170048266649246,0.0827517956495285,293.1769714355469,297.1499938964844,293.1499938964844,0.1289488673210144,-2957.780517578125,304.1520690917969,0.8825451135635376,0.1979012936353683,0.1881507039070129,293.31549072265625,297.1499938964844,293.1499938964844,0.0034333891235291,-1298.3802490234375,295.8598937988281,0.5542536973953247,0.050000000745058,0.2286918312311172,291.1584167480469,291.1499938964844,274.8500061035156,271.4736022949219,285.9581298828125,293.317626953125,291.15838623046875,1.0,0.1761932373046875,0.8056159615516663,0.8056159615516663,1.0,1.0,-0.7404255270957947,0.2951566576957702,0.4452688992023468,0.1570371687412262,0.0,0.0,0.0831130370497703,25.655668258666992,25.0,-0.2300028949975967,-3881.4140625,55.359161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,303.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.086226962506771,0.0,0.0,0.0,0.0,1.0,0.0019669984467327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924399867653846,0.099693089723587,-0.0072531006298959,0.0,8.750940469326451e-05,0.0,0.0,3.833367109298706,0.0,0.0,0.0,0.2693228721618652,4.0,0.0,1.0
745920,293.161865234375,297.1499938964844,293.1499938964844,0.0314379446208477,-1087.394775390625,304.1504821777344,0.6439610719680786,0.0760544091463089,0.0691800713539123,293.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5542536973953247,0.050000000745058,0.0482109151780605,293.2597351074219,297.1499938964844,293.1499938964844,0.066484659910202,-1301.54736328125,304.15875244140625,0.7443062663078308,0.1170048266649246,0.0827517956495285,293.1769714355469,297.1499938964844,293.1499938964844,0.1289488673210144,-2957.780517578125,304.1520690917969,0.8825451135635376,0.1979012936353683,0.1881507039070129,293.31549072265625,297.1499938964844,293.1499938964844,0.0034333891235291,-1298.3802490234375,295.8598937988281,0.5542536973953247,0.050000000745058,0.2286918312311172,291.1584167480469,291.1499938964844,274.8500061035156,271.4736022949219,285.9581298828125,293.317626953125,291.15838623046875,1.0,0.1761932373046875,0.8056159615516663,0.8056159615516663,1.0,1.0,-0.7404255270957947,0.2951566576957702,0.4452688992023468,0.1570371687412262,0.0,0.0,0.0831130370497703,25.655668258666992,25.0,-0.2300028949975967,-3881.4140625,55.359161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,303.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.086226962506771,0.0,0.0,0.0,0.0,1.0,0.0019669984467327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924399867653846,0.099693089723587,-0.0072531006298959,0.0,8.750940469326451e-05,0.0,0.0,3.833367109298706,0.0,0.0,0.0,0.2693228721618652,4.0,0.0,1.0
745980,293.1592102050781,297.1499938964844,293.1499938964844,0.0315808951854705,-1089.8291015625,304.1500549316406,0.6448317170143127,0.0762956216931343,0.0693408325314521,293.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5546630024909973,0.050000000745058,0.0482080467045307,293.2538146972656,297.1499938964844,293.1499938964844,0.0651496723294258,-1283.295654296875,304.1580505371094,0.741463840007782,0.1154200881719589,0.0816000178456306,293.1748046875,297.1499938964844,293.1499938964844,0.1287035644054412,-2953.30078125,304.1517639160156,0.8826642036437988,0.197655364871025,0.1878796815872192,293.31396484375,297.1499938964844,293.1499938964844,0.0033935885876417,-1283.6214599609375,295.80718994140625,0.5546630024909973,0.050000000745058,0.228678211569786,291.15899658203125,291.1499938964844,274.8500061035156,271.4779968261719,285.96881103515625,293.3141174316406,291.1593322753906,1.0,0.1759057790040969,0.8058338165283203,0.8058338165283203,1.0,1.0,-0.738891065120697,0.2940387427806854,0.4448523223400116,0.157868430018425,0.0,0.0,0.0818945914506912,25.588348388671875,25.0,1.6182541847229004,-3869.277099609375,55.06455612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,303.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.0860107690095901,0.0,0.0,0.0,0.0,1.0,0.0020261514000594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920238047838211,0.0997010245919227,-0.0076772230677306,0.0,8.72899909154512e-05,0.0,0.0,3.833124876022339,0.0,0.0,0.0,0.2693045139312744,4.0,0.0,1.0
746040,293.1592102050781,297.1499938964844,293.1499938964844,0.0315808951854705,-1089.8291015625,304.1500549316406,0.6448317170143127,0.0762956216931343,0.0693408325314521,293.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5546630024909973,0.050000000745058,0.0482080467045307,293.2538146972656,297.1499938964844,293.1499938964844,0.0651496723294258,-1283.295654296875,304.1580505371094,0.741463840007782,0.1154200881719589,0.0816000178456306,293.1748046875,297.1499938964844,293.1499938964844,0.1287035644054412,-2953.30078125,304.1517639160156,0.8826642036437988,0.197655364871025,0.1878796815872192,293.31396484375,297.1499938964844,293.1499938964844,0.0033935885876417,-1283.6214599609375,295.80718994140625,0.5546630024909973,0.050000000745058,0.228678211569786,291.15899658203125,291.1499938964844,274.8500061035156,271.4779968261719,285.96881103515625,293.3141174316406,291.1593322753906,1.0,0.1759057790040969,0.8058338165283203,0.8058338165283203,1.0,1.0,-0.738891065120697,0.2940387427806854,0.4448523223400116,0.157868430018425,0.0,0.0,0.0818945914506912,25.588348388671875,25.0,1.6182541847229004,-3869.277099609375,55.06455612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,303.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.0860107690095901,0.0,0.0,0.0,0.0,1.0,0.0020261514000594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920238047838211,0.0997010245919227,-0.0076772230677306,0.0,8.72899909154512e-05,0.0,0.0,3.833124876022339,0.0,0.0,0.0,0.2693045139312744,4.0,0.0,1.0
746100,293.1576232910156,297.1499938964844,293.1499938964844,0.0317176654934883,-1092.144287109375,304.1498107910156,0.6455271244049072,0.0764873921871185,0.069494791328907,293.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5549060106277466,0.050000000745058,0.0482063442468643,293.2508239746094,297.1499938964844,293.1499938964844,0.0645399838685989,-1274.9871826171875,304.15771484375,0.7402357459068298,0.1146972030401229,0.0810800418257713,293.173583984375,297.1499938964844,293.1499938964844,0.1286171972751617,-2951.721923828125,304.151611328125,0.8828580379486084,0.1975829452276229,0.1877958476543426,293.3131103515625,297.1499938964844,293.1499938964844,0.0033739241771399,-1276.290283203125,295.78173828125,0.5549060106277466,0.050000000745058,0.2286701500415802,291.1600036621094,291.1499938964844,274.8500061035156,271.4801940917969,285.9747314453125,293.3132629394531,291.16033935546875,1.0,0.1757765710353851,0.805942714214325,0.805942714214325,1.0,1.0,-0.7383395433425903,0.2935614883899688,0.4447780251502991,0.1583549082279205,0.0,0.0,0.0811236202716827,25.55061721801757,25.0,2.179112195968628,-3862.71240234375,54.94187545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,303.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.0859078615903854,0.0,0.0,0.0,0.0,1.0,0.0020587886683642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917669907212257,0.0996828824281692,-0.0079158907756209,0.0,8.718555909581482e-05,0.0,0.0,3.8320913314819336,0.0,0.0,0.0,0.2692911624908447,4.0,0.0,1.0
746160,293.1560363769531,297.1499938964844,293.1499938964844,0.031881146132946,-1094.909912109375,304.1495361328125,0.6463152170181274,0.0767037644982338,0.0696765184402465,293.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5551562905311584,0.050000000745058,0.0482045970857143,293.24786376953125,297.1499938964844,293.1499938964844,0.0639586597681045,-1267.0850830078125,304.1573791503906,0.7390814423561096,0.114005833864212,0.080584667623043,293.1723327636719,297.1499938964844,293.1499938964844,0.1285531818866729,-2950.55859375,304.15142822265625,0.8831003904342651,0.1975326538085937,0.1877361238002777,293.31219482421875,297.1499938964844,293.1499938964844,0.0033544800244271,-1269.0435791015625,295.7565002441406,0.5551562905311584,0.050000000745058,0.2286618649959564,291.160888671875,291.1499938964844,274.8500061035156,271.4823913574219,285.9807434082031,293.3123779296875,291.1611328125,1.0,0.1756567060947418,0.8060526847839355,0.8060526847839355,1.0,1.0,-0.7378793954849243,0.2931172847747803,0.4447621405124664,0.158875361084938,0.0,0.0,0.0803040489554405,25.51286697387696,25.0,2.132641792297364,-3855.84814453125,54.83175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,303.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.701171875,18000.0,0.0,0.0,0.085806094110012,0.0,0.0,0.0,0.0,1.0,0.0020940562244504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914828181266784,0.0996602848172187,-0.0081774638965725,0.0,8.708227687748149e-05,0.0,0.0,3.83083748817444,0.0,0.0,0.0,0.2692759931087494,4.0,0.0,1.0
746220,293.1529235839844,297.1499938964844,293.1499938964844,0.0322606712579727,-1101.321044921875,304.1490783691406,0.6480535864830017,0.077186569571495,0.070091888308525,293.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5556559562683105,0.050000000745058,0.0482011251151561,293.2420654296875,297.1499938964844,293.1499938964844,0.062865138053894,-1252.2757568359375,304.15673828125,0.7369259595870972,0.1127016171813011,0.079652115702629,293.1697998046875,297.1499938964844,293.1499938964844,0.1284777522087097,-2949.212158203125,304.1510925292969,0.8836669325828552,0.197481483221054,0.1876684725284576,293.3102722167969,297.1499938964844,293.1499938964844,0.0033163384068757,-1254.84619140625,295.7063293457031,0.5556559562683105,0.050000000745058,0.228645384311676,291.16192626953125,291.1499938964844,274.8500061035156,271.4867858886719,285.99285888671875,293.3104553222656,291.1620178222656,1.0,0.1754427701234817,0.806272566318512,0.806272566318512,1.0,1.0,-0.7371536493301392,0.2922982275485992,0.4448554515838623,0.159989908337593,0.0,0.0,0.0786329880356788,25.440404891967773,25.0,1.3008328676223757,-3842.1826171875,54.642066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.0856001451611518,0.0,0.0,0.0,0.0,1.0,0.0021682057995349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908919498324394,0.0996317118406295,-0.0087397582828998,0.0,8.687326044309884e-05,0.0,0.0,3.828916788101196,0.0,0.0,0.0,0.2692456543445587,4.0,0.0,1.0
746280,293.1529235839844,297.1499938964844,293.1499938964844,0.0322606712579727,-1101.321044921875,304.1490783691406,0.6480535864830017,0.077186569571495,0.070091888308525,293.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5556559562683105,0.050000000745058,0.0482011251151561,293.2420654296875,297.1499938964844,293.1499938964844,0.062865138053894,-1252.2757568359375,304.15673828125,0.7369259595870972,0.1127016171813011,0.079652115702629,293.1697998046875,297.1499938964844,293.1499938964844,0.1284777522087097,-2949.212158203125,304.1510925292969,0.8836669325828552,0.197481483221054,0.1876684725284576,293.3102722167969,297.1499938964844,293.1499938964844,0.0033163384068757,-1254.84619140625,295.7063293457031,0.5556559562683105,0.050000000745058,0.228645384311676,291.16192626953125,291.1499938964844,274.8500061035156,271.4867858886719,285.99285888671875,293.3104553222656,291.1620178222656,1.0,0.1754427701234817,0.806272566318512,0.806272566318512,1.0,1.0,-0.7371536493301392,0.2922982275485992,0.4448554515838623,0.159989908337593,0.0,0.0,0.0786329880356788,25.440404891967773,25.0,1.3008328676223757,-3842.1826171875,54.642066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.0856001451611518,0.0,0.0,0.0,0.0,1.0,0.0021682057995349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908919498324394,0.0996317118406295,-0.0087397582828998,0.0,8.687326044309884e-05,0.0,0.0,3.828916788101196,0.0,0.0,0.0,0.2692456543445587,4.0,0.0,1.0
746340,293.14990234375,297.1499938964844,293.1499938964844,0.0326946191489696,-1108.630615234375,304.1486511230469,0.6499454975128174,0.077723816037178,0.0705598592758178,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5561398863792419,0.050000000745058,0.0481977723538875,293.2365417480469,297.1499938964844,293.1499938964844,0.0618539080023765,-1238.6441650390625,304.1561889648437,0.7349377870559692,0.1114931255578994,0.0787890627980232,293.16729736328125,297.1499938964844,293.1499938964844,0.1284594386816024,-2948.92578125,304.1507568359375,0.884302020072937,0.1974856406450271,0.1876565515995025,293.3081970214844,297.1499938964844,293.1499938964844,0.0032791262492537,-1241.0113525390625,295.6567077636719,0.5561398863792419,0.050000000745058,0.2286294847726822,291.16217041015625,291.1499938964844,274.8500061035156,271.4911804199219,286.0050048828125,293.30841064453125,291.1621398925781,1.0,0.1752618104219436,0.8064925074577332,0.8064925074577332,1.0,1.0,-0.7366422414779663,0.2915617525577545,0.4450804889202118,0.1611707210540771,0.0,0.0,0.0769884884357452,25.373659133911133,25.0,0.2940356433391571,-3829.17041015625,54.48888397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,303.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0853858962655067,0.0,0.0,0.0,0.0,1.0,0.0022428110241889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903065726161003,0.0996286869049072,-0.0093221170827746,0.0,8.66558330017142e-05,0.0,0.0,3.827986717224121,0.0,0.0,0.0,0.2692178785800934,4.0,0.0,1.0
746400,293.14990234375,297.1499938964844,293.1499938964844,0.0326946191489696,-1108.630615234375,304.1486511230469,0.6499454975128174,0.077723816037178,0.0705598592758178,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5561398863792419,0.050000000745058,0.0481977723538875,293.2365417480469,297.1499938964844,293.1499938964844,0.0618539080023765,-1238.6441650390625,304.1561889648437,0.7349377870559692,0.1114931255578994,0.0787890627980232,293.16729736328125,297.1499938964844,293.1499938964844,0.1284594386816024,-2948.92578125,304.1507568359375,0.884302020072937,0.1974856406450271,0.1876565515995025,293.3081970214844,297.1499938964844,293.1499938964844,0.0032791262492537,-1241.0113525390625,295.6567077636719,0.5561398863792419,0.050000000745058,0.2286294847726822,291.16217041015625,291.1499938964844,274.8500061035156,271.4911804199219,286.0050048828125,293.30841064453125,291.1621398925781,1.0,0.1752618104219436,0.8064925074577332,0.8064925074577332,1.0,1.0,-0.7366422414779663,0.2915617525577545,0.4450804889202118,0.1611707210540771,0.0,0.0,0.0769884884357452,25.373659133911133,25.0,0.2940356433391571,-3829.17041015625,54.48888397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,303.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0853858962655067,0.0,0.0,0.0,0.0,1.0,0.0022428110241889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903065726161003,0.0996286869049072,-0.0093221170827746,0.0,8.66558330017142e-05,0.0,0.0,3.827986717224121,0.0,0.0,0.0,0.2692178785800934,4.0,0.0,1.0
746460,293.1470642089844,297.1499938964844,293.1499938964844,0.0331723801791667,-1116.6507568359375,304.1483154296875,0.6519529223442078,0.0783055573701858,0.0710695907473564,293.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5566023588180542,0.050000000745058,0.0481945872306823,293.2313232421875,297.1499938964844,293.1499938964844,0.0609122142195701,-1226.004150390625,304.1557006835937,0.7330823540687561,0.1103662550449371,0.0779851078987121,293.1649169921875,297.1499938964844,293.1499938964844,0.1284868419170379,-2949.48486328125,304.15045166015625,0.8849807977676392,0.1975355148315429,0.1876895725727081,293.3060607910156,297.1499938964844,293.1499938964844,0.0032427962869405,-1227.5128173828125,295.607666015625,0.5566023588180542,0.050000000745058,0.2286143749952316,291.16180419921875,291.1499938964844,274.8500061035156,271.4955749511719,286.01690673828125,293.3062438964844,291.16168212890625,1.0,0.1751100420951843,0.8067097067832947,0.8067097067832947,1.0,1.0,-0.73630690574646,0.2909038066864013,0.4454030990600586,0.1623797565698623,0.0,0.0,0.0754356831312179,25.312685012817383,25.0,-0.5673060417175293,-3817.153564453125,54.36693954467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,303.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.0851618126034736,0.0,0.0,0.0,0.0,1.0,0.0023140374105423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897514224052429,0.0996446833014488,-0.0098932581022381,0.0,8.642841567052528e-05,0.0,0.0,3.82783842086792,0.0,0.0,0.0,0.2691934704780578,4.0,0.0,1.0
746520,293.1470642089844,297.1499938964844,293.1499938964844,0.0331723801791667,-1116.6507568359375,304.1483154296875,0.6519529223442078,0.0783055573701858,0.0710695907473564,293.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5566023588180542,0.050000000745058,0.0481945872306823,293.2313232421875,297.1499938964844,293.1499938964844,0.0609122142195701,-1226.004150390625,304.1557006835937,0.7330823540687561,0.1103662550449371,0.0779851078987121,293.1649169921875,297.1499938964844,293.1499938964844,0.1284868419170379,-2949.48486328125,304.15045166015625,0.8849807977676392,0.1975355148315429,0.1876895725727081,293.3060607910156,297.1499938964844,293.1499938964844,0.0032427962869405,-1227.5128173828125,295.607666015625,0.5566023588180542,0.050000000745058,0.2286143749952316,291.16180419921875,291.1499938964844,274.8500061035156,271.4955749511719,286.01690673828125,293.3062438964844,291.16168212890625,1.0,0.1751100420951843,0.8067097067832947,0.8067097067832947,1.0,1.0,-0.73630690574646,0.2909038066864013,0.4454030990600586,0.1623797565698623,0.0,0.0,0.0754356831312179,25.312685012817383,25.0,-0.5673060417175293,-3817.153564453125,54.36693954467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,303.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.0851618126034736,0.0,0.0,0.0,0.0,1.0,0.0023140374105423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897514224052429,0.0996446833014488,-0.0098932581022381,0.0,8.642841567052528e-05,0.0,0.0,3.82783842086792,0.0,0.0,0.0,0.2691934704780578,4.0,0.0,1.0
746580,293.1443786621094,297.1499938964844,293.1499938964844,0.0336896777153015,-1125.3028564453125,304.14801025390625,0.6540590524673462,0.0789273157715797,0.0716167986392974,293.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5570391416549683,0.050000000745058,0.0481915920972824,293.22637939453125,297.1499938964844,293.1499938964844,0.0600333511829376,-1214.2542724609375,304.1552734375,0.7313409447669983,0.1093132719397544,0.0772347599267959,293.16259765625,297.1499938964844,293.1499938964844,0.1285552084445953,-2950.7998046875,304.15020751953125,0.88569176197052,0.1976275295019149,0.1877637505531311,293.3038330078125,297.1499938964844,293.1499938964844,0.0032072344329208,-1214.303466796875,295.5592346191406,0.5570391416549683,0.050000000745058,0.2286001592874527,291.1609802246094,291.1499938964844,274.8500061035156,271.4999389648437,286.0282592773437,293.3040466308594,291.1607971191406,1.0,0.1749857366085052,0.806926965713501,0.806926965713501,1.0,1.0,-0.7361316084861755,0.290330559015274,0.4458010196685791,0.1635830700397491,0.0,0.0,0.0740279406309127,25.25743103027344,25.0,-1.202418088912964,-3806.41455078125,54.27389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,303.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.484375,18000.0,0.0,0.0,0.0849297046661377,0.0,0.0,0.0,0.0,1.0,0.0023791370913386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892461612820625,0.0996740311384201,-0.0104278698563575,0.0,8.619284926680848e-05,0.0,0.0,3.828279733657837,0.0,0.0,0.0,0.2691728174686432,4.0,0.0,1.0
746640,293.1443786621094,297.1499938964844,293.1499938964844,0.0336896777153015,-1125.3028564453125,304.14801025390625,0.6540590524673462,0.0789273157715797,0.0716167986392974,293.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5570391416549683,0.050000000745058,0.0481915920972824,293.22637939453125,297.1499938964844,293.1499938964844,0.0600333511829376,-1214.2542724609375,304.1552734375,0.7313409447669983,0.1093132719397544,0.0772347599267959,293.16259765625,297.1499938964844,293.1499938964844,0.1285552084445953,-2950.7998046875,304.15020751953125,0.88569176197052,0.1976275295019149,0.1877637505531311,293.3038330078125,297.1499938964844,293.1499938964844,0.0032072344329208,-1214.303466796875,295.5592346191406,0.5570391416549683,0.050000000745058,0.2286001592874527,291.1609802246094,291.1499938964844,274.8500061035156,271.4999389648437,286.0282592773437,293.3040466308594,291.1607971191406,1.0,0.1749857366085052,0.806926965713501,0.806926965713501,1.0,1.0,-0.7361316084861755,0.290330559015274,0.4458010196685791,0.1635830700397491,0.0,0.0,0.0740279406309127,25.25743103027344,25.0,-1.202418088912964,-3806.41455078125,54.27389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,303.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.484375,18000.0,0.0,0.0,0.0849297046661377,0.0,0.0,0.0,0.0,1.0,0.0023791370913386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892461612820625,0.0996740311384201,-0.0104278698563575,0.0,8.619284926680848e-05,0.0,0.0,3.828279733657837,0.0,0.0,0.0,0.2691728174686432,4.0,0.0,1.0
746700,293.1430969238281,297.1499938964844,293.1499938964844,0.0339615233242511,-1129.8369140625,304.1478881835937,0.6551430821418762,0.0792513266205787,0.0719028338789939,293.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5572469234466553,0.050000000745058,0.0481901690363884,293.2240295410156,297.1499938964844,293.1499938964844,0.05961474776268,-1208.67333984375,304.15509033203125,0.7305058836936951,0.1088112294673919,0.0768774673342704,293.1614990234375,297.1499938964844,293.1499938964844,0.1286031007766723,-2951.70947265625,304.15008544921875,0.8860557675361633,0.1976879090070724,0.1878149360418319,293.3027038574219,297.1499938964844,293.1499938964844,0.0031897802837193,-1207.8199462890625,295.5352783203125,0.5572469234466553,0.050000000745058,0.228593423962593,291.1604309082031,291.1499938964844,274.8500061035156,271.50213623046875,286.0336608886719,293.30291748046875,291.1602478027344,1.0,0.1749330908060073,0.8070355653762817,0.8070355653762817,1.0,1.0,-0.7360977530479431,0.2900773584842682,0.4460203945636749,0.1641709953546524,0.0,0.0,0.0733899176120758,25.231863021850582,25.0,-1.4415322542190552,-3801.57275390625,54.23723983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073059082031,303.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.0848122090101242,0.0,0.0,0.0,0.0,1.0,0.0024088243953883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890164226293563,0.0996919944882392,-0.0106755681335926,0.0,8.607361087342724e-05,0.0,0.0,3.828660011291504,0.0,0.0,0.0,0.2691638767719269,4.0,0.0,1.0
