time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746760,293.1418762207031,297.1499938964844,293.1499938964844,0.0342409685254097,-1134.4892578125,304.14776611328125,0.6562437415122986,0.0795828551054,0.0721959918737411,293.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5574472546577454,0.050000000745058,0.0481888018548488,293.22174072265625,297.1499938964844,293.1499938964844,0.0592081770300865,-1203.2623291015625,304.1549072265625,0.72968989610672,0.1083234399557113,0.0765305534005165,293.160400390625,297.1499938964844,293.1499938964844,0.128659039735794,-2952.76708984375,304.14996337890625,0.8864234685897827,0.1977569311857223,0.1878745406866073,293.30157470703125,297.1499938964844,293.1499938964844,0.0031724693253636,-1201.3885498046875,295.511474609375,0.5574472546577454,0.050000000745058,0.2285869270563125,291.15985107421875,291.1499938964844,274.8500061035156,271.5043334960937,286.0387878417969,293.3017883300781,291.1596374511719,1.0,0.1748861968517303,0.8071431517601013,0.8071431517601013,1.0,1.0,-0.7360954284667969,0.2898463606834411,0.4462490677833557,0.164744421839714,0.0,0.0,0.0727990344166755,25.20759010314941,25.0,-1.6378964185714722,-3797.08740234375,54.20646667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,302.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.0846949368715286,0.0,0.0,0.0,0.0,1.0,0.002436464652419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888030976057052,0.0997114330530166,-0.0109083401039242,0.0,8.595459803473204e-05,0.0,0.0,3.829120635986328,0.0,0.0,0.0,0.269155889749527,4.0,0.0,1.0
746820,293.1395263671875,297.1499938964844,293.1499938964844,0.0348191149532794,-1144.08837890625,304.1475524902344,0.6584821343421936,0.0802641585469245,0.0728000327944755,293.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5578246712684631,0.050000000745058,0.0481862351298332,293.2174377441406,297.1499938964844,293.1499938964844,0.0584255531430244,-1192.8720703125,304.1545715332031,0.7281009554862976,0.107383519411087,0.07586320489645,293.1583251953125,297.1499938964844,293.1499938964844,0.1287919580936432,-2955.267822265625,304.1497497558594,0.8871634602546692,0.1979172974824905,0.1880159229040146,293.2993469238281,297.1499938964844,293.1499938964844,0.0031382711604237,-1188.6790771484375,295.4642944335937,0.5578246712684631,0.050000000745058,0.2285747528076172,291.1584777832031,291.1499938964844,274.8500061035156,271.5087280273437,286.0481872558594,293.299560546875,291.1582336425781,1.0,0.1748077571392059,0.8073583245277405,0.8073583245277405,1.0,1.0,-0.736171543598175,0.2894510924816131,0.4467204511165619,0.1658310443162918,0.0,0.0,0.0717615112662315,25.16267967224121,25.0,-1.946309924125672,-3789.165283203125,54.16039657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,302.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0844646468758583,0.0,0.0,0.0,0.0,1.0,0.0024855642113834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884264335036277,0.0997532978653907,-0.0113268662244081,0.0,8.572087972424924e-05,0.0,0.0,3.830226182937622,0.0,0.0,0.0,0.2691425681114197,4.0,0.0,1.0
746880,293.1395263671875,297.1499938964844,293.1499938964844,0.0348191149532794,-1144.08837890625,304.1475524902344,0.6584821343421936,0.0802641585469245,0.0728000327944755,293.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5578246712684631,0.050000000745058,0.0481862351298332,293.2174377441406,297.1499938964844,293.1499938964844,0.0584255531430244,-1192.8720703125,304.1545715332031,0.7281009554862976,0.107383519411087,0.07586320489645,293.1583251953125,297.1499938964844,293.1499938964844,0.1287919580936432,-2955.267822265625,304.1497497558594,0.8871634602546692,0.1979172974824905,0.1880159229040146,293.2993469238281,297.1499938964844,293.1499938964844,0.0031382711604237,-1188.6790771484375,295.4642944335937,0.5578246712684631,0.050000000745058,0.2285747528076172,291.1584777832031,291.1499938964844,274.8500061035156,271.5087280273437,286.0481872558594,293.299560546875,291.1582336425781,1.0,0.1748077571392059,0.8073583245277405,0.8073583245277405,1.0,1.0,-0.736171543598175,0.2894510924816131,0.4467204511165619,0.1658310443162918,0.0,0.0,0.0717615112662315,25.16267967224121,25.0,-1.946309924125672,-3789.165283203125,54.16039657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,302.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0844646468758583,0.0,0.0,0.0,0.0,1.0,0.0024855642113834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884264335036277,0.0997532978653907,-0.0113268662244081,0.0,8.572087972424924e-05,0.0,0.0,3.830226182937622,0.0,0.0,0.0,0.2691425681114197,4.0,0.0,1.0
746940,293.13739013671875,297.1499938964844,293.1499938964844,0.0354188792407512,-1154.012939453125,304.1473693847656,0.6607522368431091,0.0809650942683219,0.0734234973788261,293.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5581672191619873,0.050000000745058,0.0481839105486869,293.2134704589844,297.1499938964844,293.1499938964844,0.0576777681708335,-1182.9755859375,304.154296875,0.7265511751174927,0.1064840033650398,0.0752261281013488,293.1563720703125,297.1499938964844,293.1499938964844,0.1289501935243606,-2958.232421875,304.1495666503906,0.8878997564315796,0.1981043666601181,0.1881839483976364,293.297119140625,297.1499938964844,293.1499938964844,0.0031046911608427,-1176.1934814453125,295.4176940917969,0.5581672191619873,0.050000000745058,0.2285637259483337,291.1569519042969,291.1499938964844,274.8500061035156,271.5131225585937,286.05621337890625,293.2973327636719,291.1567077636719,1.0,0.1747483611106872,0.8075734376907349,0.8075734376907349,1.0,1.0,-0.7363409399986267,0.2891480028629303,0.447192907333374,0.1668120473623275,0.0,0.0,0.0709355175495147,25.122657775878903,25.0,-2.18550705909729,-3782.70703125,54.1330451965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,302.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.0842463672161102,0.0,0.0,0.0,0.0,1.0,0.0025259088724851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881223008036613,0.0997978001832962,-0.0116754984483122,0.0,8.54993486427702e-05,0.0,0.0,3.831532716751098,0.0,0.0,0.0,0.2691328525543213,4.0,0.0,1.0
747000,293.13739013671875,297.1499938964844,293.1499938964844,0.0354188792407512,-1154.012939453125,304.1473693847656,0.6607522368431091,0.0809650942683219,0.0734234973788261,293.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5581672191619873,0.050000000745058,0.0481839105486869,293.2134704589844,297.1499938964844,293.1499938964844,0.0576777681708335,-1182.9755859375,304.154296875,0.7265511751174927,0.1064840033650398,0.0752261281013488,293.1563720703125,297.1499938964844,293.1499938964844,0.1289501935243606,-2958.232421875,304.1495666503906,0.8878997564315796,0.1981043666601181,0.1881839483976364,293.297119140625,297.1499938964844,293.1499938964844,0.0031046911608427,-1176.1934814453125,295.4176940917969,0.5581672191619873,0.050000000745058,0.2285637259483337,291.1569519042969,291.1499938964844,274.8500061035156,271.5131225585937,286.05621337890625,293.2973327636719,291.1567077636719,1.0,0.1747483611106872,0.8075734376907349,0.8075734376907349,1.0,1.0,-0.7363409399986267,0.2891480028629303,0.447192907333374,0.1668120473623275,0.0,0.0,0.0709355175495147,25.122657775878903,25.0,-2.18550705909729,-3782.70703125,54.1330451965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,302.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.0842463672161102,0.0,0.0,0.0,0.0,1.0,0.0025259088724851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881223008036613,0.0997978001832962,-0.0116754984483122,0.0,8.54993486427702e-05,0.0,0.0,3.831532716751098,0.0,0.0,0.0,0.2691328525543213,4.0,0.0,1.0
747060,293.13543701171875,297.1499938964844,293.1499938964844,0.0360348783433437,-1164.1748046875,304.147216796875,0.6630321741104126,0.0816797465085983,0.0740609690546989,293.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5584716200828552,0.050000000745058,0.0481818504631519,293.2098083496094,297.1499938964844,293.1499938964844,0.0569576285779476,-1173.47314453125,304.154052734375,0.7250192165374756,0.1056164801120758,0.0746131911873817,293.154541015625,297.1499938964844,293.1499938964844,0.1291300654411316,-2961.592041015625,304.1494140625,0.8886216878890991,0.1983141452074051,0.1883747577667236,293.2949523925781,297.1499938964844,293.1499938964844,0.0030716466717422,-1163.9005126953125,295.37164306640625,0.5584716200828552,0.050000000745058,0.2285539656877517,291.1553039550781,291.1499938964844,274.8500061035156,271.5175170898437,286.0627136230469,293.2951354980469,291.155029296875,1.0,0.1747060865163803,0.8077858090400696,0.8077858090400696,1.0,1.0,-0.736585259437561,0.288936972618103,0.4476483166217804,0.1676648706197738,0.0,0.0,0.0703411027789115,25.08749008178711,25.0,-2.360475778579712,-3777.77880859375,54.12189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,302.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0840487033128738,0.0,0.0,0.0,0.0,1.0,0.0025569733697921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878973230719566,0.0998441204428672,-0.0119467983022332,0.0,8.529875049134716e-05,0.0,0.0,3.833017349243164,0.0,0.0,0.0,0.2691270112991333,4.0,0.0,1.0
747120,293.13543701171875,297.1499938964844,293.1499938964844,0.0360348783433437,-1164.1748046875,304.147216796875,0.6630321741104126,0.0816797465085983,0.0740609690546989,293.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5584716200828552,0.050000000745058,0.0481818504631519,293.2098083496094,297.1499938964844,293.1499938964844,0.0569576285779476,-1173.47314453125,304.154052734375,0.7250192165374756,0.1056164801120758,0.0746131911873817,293.154541015625,297.1499938964844,293.1499938964844,0.1291300654411316,-2961.592041015625,304.1494140625,0.8886216878890991,0.1983141452074051,0.1883747577667236,293.2949523925781,297.1499938964844,293.1499938964844,0.0030716466717422,-1163.9005126953125,295.37164306640625,0.5584716200828552,0.050000000745058,0.2285539656877517,291.1553039550781,291.1499938964844,274.8500061035156,271.5175170898437,286.0627136230469,293.2951354980469,291.155029296875,1.0,0.1747060865163803,0.8077858090400696,0.8077858090400696,1.0,1.0,-0.736585259437561,0.288936972618103,0.4476483166217804,0.1676648706197738,0.0,0.0,0.0703411027789115,25.08749008178711,25.0,-2.360475778579712,-3777.77880859375,54.12189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,302.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0840487033128738,0.0,0.0,0.0,0.0,1.0,0.0025569733697921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878973230719566,0.0998441204428672,-0.0119467983022332,0.0,8.529875049134716e-05,0.0,0.0,3.833017349243164,0.0,0.0,0.0,0.2691270112991333,4.0,0.0,1.0
747180,293.1336975097656,297.1499938964844,293.1499938964844,0.0366616509854793,-1174.486083984375,304.1470947265625,0.6653021574020386,0.0824023485183715,0.0747071281075477,293.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5587365031242371,0.050000000745058,0.0481800660490989,293.2065124511719,297.1499938964844,293.1499938964844,0.0562580749392509,-1164.2677001953125,304.15386962890625,0.7234857082366943,0.1047729030251503,0.0740185678005218,293.1528625488281,297.1499938964844,293.1499938964844,0.1293275505304336,-2965.271728515625,304.1492919921875,0.8893204927444458,0.1985424309968948,0.1885843127965927,293.2928161621094,297.1499938964844,293.1499938964844,0.0030390850733965,-1151.779296875,295.3261108398437,0.5587365031242371,0.050000000745058,0.2285454869270324,291.153564453125,291.1499938964844,274.8500061035156,271.5219116210937,286.0675964355469,293.29302978515625,291.1532592773437,1.0,0.1746786832809448,0.8079982399940491,0.8079982399940491,1.0,1.0,-0.7368863821029663,0.2888147830963135,0.4480716288089752,0.1683751940727234,0.0,0.0,0.0699873566627502,25.05698013305664,25.0,-2.467351198196411,-3774.397216796875,54.12424850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,302.9214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0838800221681594,0.0,0.0,0.0,0.0,1.0,0.0025785502512007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877546742558479,0.0998913794755935,-0.0121367061510682,0.0,8.512755448464304e-05,0.0,0.0,3.834650039672852,0.0,0.0,0.0,0.2691250443458557,4.0,0.0,1.0
747240,293.1336975097656,297.1499938964844,293.1499938964844,0.0366616509854793,-1174.486083984375,304.1470947265625,0.6653021574020386,0.0824023485183715,0.0747071281075477,293.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5587365031242371,0.050000000745058,0.0481800660490989,293.2065124511719,297.1499938964844,293.1499938964844,0.0562580749392509,-1164.2677001953125,304.15386962890625,0.7234857082366943,0.1047729030251503,0.0740185678005218,293.1528625488281,297.1499938964844,293.1499938964844,0.1293275505304336,-2965.271728515625,304.1492919921875,0.8893204927444458,0.1985424309968948,0.1885843127965927,293.2928161621094,297.1499938964844,293.1499938964844,0.0030390850733965,-1151.779296875,295.3261108398437,0.5587365031242371,0.050000000745058,0.2285454869270324,291.153564453125,291.1499938964844,274.8500061035156,271.5219116210937,286.0675964355469,293.29302978515625,291.1532592773437,1.0,0.1746786832809448,0.8079982399940491,0.8079982399940491,1.0,1.0,-0.7368863821029663,0.2888147830963135,0.4480716288089752,0.1683751940727234,0.0,0.0,0.0699873566627502,25.05698013305664,25.0,-2.467351198196411,-3774.397216796875,54.12424850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,302.9214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0838800221681594,0.0,0.0,0.0,0.0,1.0,0.0025785502512007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877546742558479,0.0998913794755935,-0.0121367061510682,0.0,8.512755448464304e-05,0.0,0.0,3.834650039672852,0.0,0.0,0.0,0.2691250443458557,4.0,0.0,1.0
747300,293.1329040527344,297.1499938964844,293.1499938964844,0.0369775518774986,-1179.6734619140625,304.1470642089844,0.6664281487464905,0.082765057682991,0.0750320106744766,293.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5588539838790894,0.050000000745058,0.0481792762875556,293.2049865722656,297.1499938964844,293.1499938964844,0.0559140816330909,-1159.7501220703125,304.15380859375,0.7227132320404053,0.1043578907847404,0.0737265571951866,293.1520690917969,297.1499938964844,293.1499938964844,0.1294317543506622,-2967.21044921875,304.14923095703125,0.8896592855453491,0.1986623853445053,0.188695028424263,293.29180908203125,297.1499938964844,293.1499938964844,0.0030229671392589,-1145.7757568359375,295.30352783203125,0.5588539838790894,0.050000000745058,0.2285417467355728,291.15264892578125,291.1499938964844,274.8500061035156,271.52410888671875,286.0694274902344,293.2919921875,291.1523742675781,1.0,0.1746699213981628,0.808104395866394,0.808104395866394,1.0,1.0,-0.7370532751083374,0.2887851595878601,0.4482681453227997,0.1686753183603286,0.0,0.0,0.0699021071195602,25.043407440185547,25.0,-2.491186141967773,-3773.285400390625,54.1297492980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0838090032339096,0.0,0.0,0.0,0.0,1.0,0.0025857449509203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877147689461708,0.0999150723218917,-0.0122003089636564,0.0,8.505548612447456e-05,0.0,0.0,3.8355116844177246,0.0,0.0,0.0,0.2691255211830139,4.0,0.0,1.0
747360,293.1321716308594,297.1499938964844,293.1499938964844,0.037294328212738,-1184.869384765625,304.1470031738281,0.6675458550453186,0.0831280350685119,0.0753573626279831,293.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.558961808681488,0.050000000745058,0.0481785535812377,293.2035217285156,297.1499938964844,293.1499938964844,0.0555728748440742,-1155.274658203125,304.1537170410156,0.72193443775177,0.1039462983608245,0.0734372213482856,293.1513061523437,297.1499938964844,293.1499938964844,0.1295389533042907,-2969.20263671875,304.149169921875,0.8899903297424316,0.1987856775522232,0.1888090968132019,293.2908020019531,297.1499938964844,293.1499938964844,0.0030069511849433,-1139.807373046875,295.28106689453125,0.558961808681488,0.050000000745058,0.228538304567337,291.1517639160156,291.1499938964844,274.8500061035156,271.5262756347656,286.0708312988281,293.2909851074219,291.1514587402344,1.0,0.1746640801429748,0.808208703994751,0.808208703994751,1.0,1.0,-0.7372284531593323,0.2887747883796692,0.4484536647796631,0.1689392030239105,0.0,0.0,0.069876417517662,25.030900955200195,25.0,-2.4891068935394287,-3772.548583984375,54.13770294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944274902344,302.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0837479531764984,0.0,0.0,0.0,0.0,1.0,0.0025905845686793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876954495906829,0.0999386310577392,-0.0122431861236691,0.0,8.499352406943217e-05,0.0,0.0,3.836396217346192,0.0,0.0,0.0,0.2691269516944885,4.0,0.0,1.0
747420,293.1308288574219,297.1499938964844,293.1499938964844,0.0379286706447601,-1195.2581787109375,304.1469421386719,0.6697519421577454,0.0838529616594314,0.076007954776287,293.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5591496825218201,0.050000000745058,0.0481772907078266,293.20086669921875,297.1499938964844,293.1499938964844,0.0548960193991661,-1146.4127197265625,304.15362548828125,0.72035151720047,0.1031301319599151,0.0728644728660583,293.1498718261719,297.1499938964844,293.1499938964844,0.1297606229782104,-2973.31689453125,304.1490783691406,0.8906290531158447,0.1990407407283783,0.1890459805727005,293.2888488769531,297.1499938964844,293.1499938964844,0.0029751923866569,-1127.9625244140625,295.23651123046875,0.5591496825218201,0.050000000745058,0.2285323292016983,291.1500244140625,291.1499938964844,274.8500061035156,271.5306701660156,286.0726013183594,293.2890014648437,291.1497497558594,1.0,0.1746601462364196,0.8084173798561096,0.8084173798561096,1.0,1.0,-0.7375975251197815,0.2888065278530121,0.4487910270690918,0.1693647503852844,0.0,0.0,0.0699945017695427,25.00888633728028,25.0,-2.402172088623047,-3772.1435546875,54.15991973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,302.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0836583375930786,0.0,0.0,0.0,0.0,1.0,0.0025934330187737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877159461379051,0.0999844968318939,-0.0122685469686985,0.0,8.490257459925488e-05,0.0,0.0,3.838197469711304,0.0,0.0,0.0,0.2691324055194855,4.0,0.0,1.0
747480,293.1308288574219,297.1499938964844,293.1499938964844,0.0379286706447601,-1195.2581787109375,304.1469421386719,0.6697519421577454,0.0838529616594314,0.076007954776287,293.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5591496825218201,0.050000000745058,0.0481772907078266,293.20086669921875,297.1499938964844,293.1499938964844,0.0548960193991661,-1146.4127197265625,304.15362548828125,0.72035151720047,0.1031301319599151,0.0728644728660583,293.1498718261719,297.1499938964844,293.1499938964844,0.1297606229782104,-2973.31689453125,304.1490783691406,0.8906290531158447,0.1990407407283783,0.1890459805727005,293.2888488769531,297.1499938964844,293.1499938964844,0.0029751923866569,-1127.9625244140625,295.23651123046875,0.5591496825218201,0.050000000745058,0.2285323292016983,291.1500244140625,291.1499938964844,274.8500061035156,271.5306701660156,286.0726013183594,293.2890014648437,291.1497497558594,1.0,0.1746601462364196,0.8084173798561096,0.8084173798561096,1.0,1.0,-0.7375975251197815,0.2888065278530121,0.4487910270690918,0.1693647503852844,0.0,0.0,0.0699945017695427,25.00888633728028,25.0,-2.402172088623047,-3772.1435546875,54.15991973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,302.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0836583375930786,0.0,0.0,0.0,0.0,1.0,0.0025934330187737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877159461379051,0.0999844968318939,-0.0122685469686985,0.0,8.490257459925488e-05,0.0,0.0,3.838197469711304,0.0,0.0,0.0,0.2691324055194855,4.0,0.0,1.0
747540,293.1296691894531,297.1499938964844,293.1499938964844,0.0385614857077598,-1205.603271484375,304.1469116210937,0.671914279460907,0.0845745056867599,0.0766562595963478,293.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5593036413192749,0.050000000745058,0.0481762588024139,293.19854736328125,297.1499938964844,293.1499938964844,0.0542218200862407,-1137.60546875,304.1535339355469,0.7187243103981018,0.1023182049393653,0.0722959265112876,293.1485900878906,297.1499938964844,293.1499938964844,0.1299895346164703,-2977.556884765625,304.1490173339844,0.891237199306488,0.1993052214384079,0.1892925053834915,293.2869873046875,297.1499938964844,293.1499938964844,0.0029437537305057,-1116.2215576171875,295.1924133300781,0.5593036413192749,0.050000000745058,0.2285274416208267,291.1484069824219,291.1499938964844,274.8500061035156,271.5350646972656,286.0730895996094,293.2871398925781,291.1481628417969,1.0,0.1746649593114853,0.8086260557174683,0.8086260557174683,1.0,1.0,-0.7379820346832275,0.2888961136341095,0.449085921049118,0.169670969247818,0.0,0.0,0.0703165680170059,24.990583419799805,25.0,-2.198212146759033,-3773.030517578125,54.18889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,302.9070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0836145505309104,0.0,0.0,0.0,0.0,1.0,0.0025877978187054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878085792064666,0.1000273749232292,-0.0122188013046979,0.0,8.485814032610506e-05,0.0,0.0,3.8399832248687744,0.0,0.0,0.0,0.2691409289836883,4.0,0.0,1.0
747600,293.1296691894531,297.1499938964844,293.1499938964844,0.0385614857077598,-1205.603271484375,304.1469116210937,0.671914279460907,0.0845745056867599,0.0766562595963478,293.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5593036413192749,0.050000000745058,0.0481762588024139,293.19854736328125,297.1499938964844,293.1499938964844,0.0542218200862407,-1137.60546875,304.1535339355469,0.7187243103981018,0.1023182049393653,0.0722959265112876,293.1485900878906,297.1499938964844,293.1499938964844,0.1299895346164703,-2977.556884765625,304.1490173339844,0.891237199306488,0.1993052214384079,0.1892925053834915,293.2869873046875,297.1499938964844,293.1499938964844,0.0029437537305057,-1116.2215576171875,295.1924133300781,0.5593036413192749,0.050000000745058,0.2285274416208267,291.1484069824219,291.1499938964844,274.8500061035156,271.5350646972656,286.0730895996094,293.2871398925781,291.1481628417969,1.0,0.1746649593114853,0.8086260557174683,0.8086260557174683,1.0,1.0,-0.7379820346832275,0.2888961136341095,0.449085921049118,0.169670969247818,0.0,0.0,0.0703165680170059,24.990583419799805,25.0,-2.198212146759033,-3773.030517578125,54.18889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,302.9070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0836145505309104,0.0,0.0,0.0,0.0,1.0,0.0025877978187054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878085792064666,0.1000273749232292,-0.0122188013046979,0.0,8.485814032610506e-05,0.0,0.0,3.8399832248687744,0.0,0.0,0.0,0.2691409289836883,4.0,0.0,1.0
747660,293.128662109375,297.1499938964844,293.1499938964844,0.0391905084252357,-1215.87060546875,304.1468811035156,0.6740312576293945,0.0852913483977317,0.0773007199168205,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5594282746315002,0.050000000745058,0.0481754280626773,293.19647216796875,297.1499938964844,293.1499938964844,0.0535453297197818,-1128.7869873046875,304.1534729003906,0.7170422673225403,0.101505696773529,0.0717279091477394,293.1474304199219,297.1499938964844,293.1499938964844,0.1302231401205063,-2981.875,304.1489562988281,0.8918183445930481,0.1995776891708374,0.1895470768213272,293.28521728515625,297.1499938964844,293.1499938964844,0.0029125954024493,-1104.5665283203125,295.1488647460937,0.5594282746315002,0.050000000745058,0.2285234779119491,291.14703369140625,291.1499938964844,274.8500061035156,271.5394592285156,286.0726318359375,293.2853698730469,291.1468200683594,1.0,0.1746770143508911,0.8088294863700867,0.8088294863700867,1.0,1.0,-0.7383735775947571,0.2890273928642273,0.4493462145328522,0.1698852628469467,0.0,0.0,0.0708082616329193,24.97563743591309,25.0,-1.857865571975708,-3775.015380859375,54.22307205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,302.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0836185961961746,0.0,0.0,0.0,0.0,1.0,0.0025745832826942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879631042480468,0.1000653579831123,-0.0121022593230009,0.0,8.486224396619946e-05,0.0,0.0,3.841665267944336,0.0,0.0,0.0,0.2691518664360046,4.0,0.0,1.0
747720,293.128662109375,297.1499938964844,293.1499938964844,0.0391905084252357,-1215.87060546875,304.1468811035156,0.6740312576293945,0.0852913483977317,0.0773007199168205,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5594282746315002,0.050000000745058,0.0481754280626773,293.19647216796875,297.1499938964844,293.1499938964844,0.0535453297197818,-1128.7869873046875,304.1534729003906,0.7170422673225403,0.101505696773529,0.0717279091477394,293.1474304199219,297.1499938964844,293.1499938964844,0.1302231401205063,-2981.875,304.1489562988281,0.8918183445930481,0.1995776891708374,0.1895470768213272,293.28521728515625,297.1499938964844,293.1499938964844,0.0029125954024493,-1104.5665283203125,295.1488647460937,0.5594282746315002,0.050000000745058,0.2285234779119491,291.14703369140625,291.1499938964844,274.8500061035156,271.5394592285156,286.0726318359375,293.2853698730469,291.1468200683594,1.0,0.1746770143508911,0.8088294863700867,0.8088294863700867,1.0,1.0,-0.7383735775947571,0.2890273928642273,0.4493462145328522,0.1698852628469467,0.0,0.0,0.0708082616329193,24.97563743591309,25.0,-1.857865571975708,-3775.015380859375,54.22307205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,302.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0836185961961746,0.0,0.0,0.0,0.0,1.0,0.0025745832826942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879631042480468,0.1000653579831123,-0.0121022593230009,0.0,8.486224396619946e-05,0.0,0.0,3.841665267944336,0.0,0.0,0.0,0.2691518664360046,4.0,0.0,1.0
747780,293.1278381347656,297.1499938964844,293.1499938964844,0.0398147031664848,-1226.0458984375,304.1468811035156,0.6761060357093811,0.0860034972429275,0.0779410377144813,293.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5595287680625916,0.050000000745058,0.0481747537851333,293.1947021484375,297.1499938964844,293.1499938964844,0.0528629310429096,-1119.9095458984375,304.1534729003906,0.7152976989746094,0.1006895005702972,0.0711578726768493,293.1463623046875,297.1499938964844,293.1499938964844,0.1304596811532974,-2986.237060546875,304.1488952636719,0.8923780918121338,0.199857547879219,0.1898088753223419,293.2835388183594,297.1499938964844,293.1499938964844,0.0028816792182624,-1092.9803466796875,295.1058654785156,0.5595287680625916,0.050000000745058,0.2285203039646148,291.1459655761719,291.1499938964844,274.8500061035156,271.5438232421875,286.071533203125,293.28369140625,291.14581298828125,1.0,0.1746948957443237,0.8090328574180603,0.8090328574180603,1.0,1.0,-0.7387675046920776,0.2891876101493835,0.4495798945426941,0.170033186674118,0.0,0.0,0.0714222267270088,24.963592529296875,25.0,-1.410080075263977,-3777.84619140625,54.26123809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,302.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0836697816848754,0.0,0.0,0.0,0.0,1.0,0.0025551749859005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881644412875175,0.1000962406396865,-0.0119318002834916,0.0,8.491419430356473e-05,0.0,0.0,3.843138694763184,0.0,0.0,0.0,0.2691642940044403,4.0,0.0,1.0
747840,293.1278381347656,297.1499938964844,293.1499938964844,0.0398147031664848,-1226.0458984375,304.1468811035156,0.6761060357093811,0.0860034972429275,0.0779410377144813,293.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5595287680625916,0.050000000745058,0.0481747537851333,293.1947021484375,297.1499938964844,293.1499938964844,0.0528629310429096,-1119.9095458984375,304.1534729003906,0.7152976989746094,0.1006895005702972,0.0711578726768493,293.1463623046875,297.1499938964844,293.1499938964844,0.1304596811532974,-2986.237060546875,304.1488952636719,0.8923780918121338,0.199857547879219,0.1898088753223419,293.2835388183594,297.1499938964844,293.1499938964844,0.0028816792182624,-1092.9803466796875,295.1058654785156,0.5595287680625916,0.050000000745058,0.2285203039646148,291.1459655761719,291.1499938964844,274.8500061035156,271.5438232421875,286.071533203125,293.28369140625,291.14581298828125,1.0,0.1746948957443237,0.8090328574180603,0.8090328574180603,1.0,1.0,-0.7387675046920776,0.2891876101493835,0.4495798945426941,0.170033186674118,0.0,0.0,0.0714222267270088,24.963592529296875,25.0,-1.410080075263977,-3777.84619140625,54.26123809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,302.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0836697816848754,0.0,0.0,0.0,0.0,1.0,0.0025551749859005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881644412875175,0.1000962406396865,-0.0119318002834916,0.0,8.491419430356473e-05,0.0,0.0,3.843138694763184,0.0,0.0,0.0,0.2691642940044403,4.0,0.0,1.0
747900,293.12744140625,297.1499938964844,293.1499938964844,0.0401249378919601,-1231.09912109375,304.1468811035156,0.6771287322044373,0.0863579511642456,0.0782597362995147,293.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5595710873603821,0.050000000745058,0.0481744743883609,293.19390869140625,297.1499938964844,293.1499938964844,0.052519042044878,-1115.4423828125,304.1534423828125,0.7144002318382263,0.1002798750996589,0.0708717703819274,293.1458740234375,297.1499938964844,293.1499938964844,0.130578875541687,-2988.431640625,304.1488952636719,0.8926514387130737,0.2000002413988113,0.1899424791336059,293.2827453613281,297.1499938964844,293.1499938964844,0.0028663109987974,-1087.2125244140625,295.0845947265625,0.5595710873603821,0.050000000745058,0.2285189628601074,291.14556884765625,291.1499938964844,274.8500061035156,271.5460205078125,286.0707702636719,293.28289794921875,291.1454467773437,1.0,0.1747057288885116,0.8091346025466919,0.8091346025466919,1.0,1.0,-0.7389650344848633,0.2892774045467376,0.4496876299381256,0.1700846850872039,0.0,0.0,0.0717607513070106,24.95851325988769,25.0,-1.176912784576416,-3779.509033203125,54.28159332275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528625488281,302.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.08371252566576,0.0,0.0,0.0,0.0,1.0,0.0025436205323785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882777422666549,0.1001084893941879,-0.0118307452648878,0.0,8.495757356286049e-05,0.0,0.0,3.8437697887420654,0.0,0.0,0.0,0.2691707909107208,4.0,0.0,1.0
747960,293.1271057128906,297.1499938964844,293.1499938964844,0.0404340736567974,-1236.1324462890625,304.1468811035156,0.678142786026001,0.0867114961147308,0.0785776004195213,293.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5596089363098145,0.050000000745058,0.0481742210686206,293.19317626953125,297.1499938964844,293.1499938964844,0.0521736778318882,-1110.960693359375,304.1534423828125,0.7134864926338196,0.0998696312308311,0.0705851465463638,293.1454162597656,297.1499938964844,293.1499938964844,0.1306986659765243,-2990.63525390625,304.1488647460937,0.8929213285446167,0.2001446783542633,0.1900777220726013,293.281982421875,297.1499938964844,293.1499938964844,0.0028509944677352,-1081.459228515625,295.0634460449219,0.5596089363098145,0.050000000745058,0.2285177558660507,291.1452331542969,291.1499938964844,274.8500061035156,271.5482177734375,286.0698547363281,293.2821044921875,291.1451416015625,1.0,0.1747175753116607,0.8092343807220459,0.8092343807220459,1.0,1.0,-0.7391631007194519,0.2893732786178589,0.4497898519039154,0.1701219826936721,0.0,0.0,0.072112388908863,24.95392608642578,25.0,-0.956057071685791,-3781.2958984375,54.30264663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475830078125,302.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0837650746107101,0.0,0.0,0.0,0.0,1.0,0.0025311803910881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883965045213699,0.1001188158988952,-0.0117223095148801,0.0,8.501089905621484e-05,0.0,0.0,3.84433388710022,0.0,0.0,0.0,0.2691773474216461,4.0,0.0,1.0
748020,293.1264953613281,297.1499938964844,293.1499938964844,0.0410489439964294,-1246.1396484375,304.1469116210937,0.680145800113678,0.0874154046177864,0.0792106613516807,293.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5596728324890137,0.050000000745058,0.0481737926602363,293.1918334960937,297.1499938964844,293.1499938964844,0.0514798164367675,-1101.9710693359375,304.1534729003906,0.7116115093231201,0.0990488603711128,0.0700113177299499,293.14453125,297.1499938964844,293.1499938964844,0.1309405118227005,-2995.078369140625,304.1488342285156,0.8934529423713684,0.2004386782646179,0.1903532892465591,293.2804870605469,297.1499938964844,293.1499938964844,0.0028205302078276,-1070.0025634765625,295.0215148925781,0.5596728324890137,0.050000000745058,0.2285157442092895,291.144775390625,291.1499938964844,274.8500061035156,271.5526123046875,286.0676574707031,293.2806091308594,291.14471435546875,1.0,0.174744039773941,0.8094339966773987,0.8094339966773987,1.0,1.0,-0.7395619750022888,0.2895827889442444,0.4499791860580444,0.1701573729515075,0.0,0.0,0.0728427916765213,24.94604682922364,25.0,-0.5818074345588684,-3785.195068359375,54.34678268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,302.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0838977172970771,0.0,0.0,0.0,0.0,1.0,0.0025041918270289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886457115411758,0.1001341044902801,-0.0114883901551365,0.0,8.514551882399246e-05,0.0,0.0,3.845270872116089,0.0,0.0,0.0,0.2691904902458191,4.0,0.0,1.0
748080,293.1264953613281,297.1499938964844,293.1499938964844,0.0410489439964294,-1246.1396484375,304.1469116210937,0.680145800113678,0.0874154046177864,0.0792106613516807,293.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5596728324890137,0.050000000745058,0.0481737926602363,293.1918334960937,297.1499938964844,293.1499938964844,0.0514798164367675,-1101.9710693359375,304.1534729003906,0.7116115093231201,0.0990488603711128,0.0700113177299499,293.14453125,297.1499938964844,293.1499938964844,0.1309405118227005,-2995.078369140625,304.1488342285156,0.8934529423713684,0.2004386782646179,0.1903532892465591,293.2804870605469,297.1499938964844,293.1499938964844,0.0028205302078276,-1070.0025634765625,295.0215148925781,0.5596728324890137,0.050000000745058,0.2285157442092895,291.144775390625,291.1499938964844,274.8500061035156,271.5526123046875,286.0676574707031,293.2806091308594,291.14471435546875,1.0,0.174744039773941,0.8094339966773987,0.8094339966773987,1.0,1.0,-0.7395619750022888,0.2895827889442444,0.4499791860580444,0.1701573729515075,0.0,0.0,0.0728427916765213,24.94604682922364,25.0,-0.5818074345588684,-3785.195068359375,54.34678268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,302.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0838977172970771,0.0,0.0,0.0,0.0,1.0,0.0025041918270289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886457115411758,0.1001341044902801,-0.0114883901551365,0.0,8.514551882399246e-05,0.0,0.0,3.845270872116089,0.0,0.0,0.0,0.2691904902458191,4.0,0.0,1.0
748140,293.1259765625,297.1499938964844,293.1499938964844,0.0416588746011257,-1256.0638427734375,304.1469116210937,0.6821157336235046,0.088114395737648,0.0798395946621894,293.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5597237944602966,0.050000000745058,0.0481734536588192,293.1906433105469,297.1499938964844,293.1499938964844,0.050785157829523,-1092.99072265625,304.1534729003906,0.7096786499023438,0.0982317626476287,0.0694391801953315,293.14373779296875,297.1499938964844,293.1499938964844,0.1311854273080825,-2999.572021484375,304.1488342285156,0.8939763307571411,0.2007388025522232,0.1906349211931228,293.279052734375,297.1499938964844,293.1499938964844,0.002790285507217,-1058.6138916015625,294.9800109863281,0.5597237944602966,0.050000000745058,0.2285141348838806,291.14453125,291.1499938964844,274.8500061035156,271.5569763183594,286.0650329589844,293.2792053222656,291.1445007324219,1.0,0.1747736930847168,0.8096336126327515,0.8096336126327515,1.0,1.0,-0.7399657964706421,0.289814293384552,0.4501515030860901,0.1701462715864181,0.0,0.0,0.0735918655991554,24.939537048339844,25.0,-0.3066012561321258,-3789.457275390625,54.393348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,302.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.084060326218605,0.0,0.0,0.0,0.0,1.0,0.0024752975441515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889038294553756,0.1001438274979591,-0.0112400026991963,0.0,8.531054481863976e-05,0.0,0.0,3.846003770828247,0.0,0.0,0.0,0.2692034840583801,4.0,0.0,1.0
748200,293.1259765625,297.1499938964844,293.1499938964844,0.0416588746011257,-1256.0638427734375,304.1469116210937,0.6821157336235046,0.088114395737648,0.0798395946621894,293.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5597237944602966,0.050000000745058,0.0481734536588192,293.1906433105469,297.1499938964844,293.1499938964844,0.050785157829523,-1092.99072265625,304.1534729003906,0.7096786499023438,0.0982317626476287,0.0694391801953315,293.14373779296875,297.1499938964844,293.1499938964844,0.1311854273080825,-2999.572021484375,304.1488342285156,0.8939763307571411,0.2007388025522232,0.1906349211931228,293.279052734375,297.1499938964844,293.1499938964844,0.002790285507217,-1058.6138916015625,294.9800109863281,0.5597237944602966,0.050000000745058,0.2285141348838806,291.14453125,291.1499938964844,274.8500061035156,271.5569763183594,286.0650329589844,293.2792053222656,291.1445007324219,1.0,0.1747736930847168,0.8096336126327515,0.8096336126327515,1.0,1.0,-0.7399657964706421,0.289814293384552,0.4501515030860901,0.1701462715864181,0.0,0.0,0.0735918655991554,24.939537048339844,25.0,-0.3066012561321258,-3789.457275390625,54.393348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,302.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.084060326218605,0.0,0.0,0.0,0.0,1.0,0.0024752975441515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889038294553756,0.1001438274979591,-0.0112400026991963,0.0,8.531054481863976e-05,0.0,0.0,3.846003770828247,0.0,0.0,0.0,0.2692034840583801,4.0,0.0,1.0
748260,293.1255798339844,297.1499938964844,293.1499938964844,0.0422632545232772,-1265.898193359375,304.1469421386719,0.6840532422065735,0.0888074934482574,0.0804635882377624,293.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5597650408744812,0.050000000745058,0.0481731817126274,293.1895446777344,297.1499938964844,293.1499938964844,0.0500947497785091,-1084.0853271484375,304.1534729003906,0.7077001929283142,0.0974242463707923,0.0688725933432579,293.1430358886719,297.1499938964844,293.1499938964844,0.1314331740140915,-3004.11328125,304.1488037109375,0.8944941759109497,0.2010437846183776,0.1909214854240417,293.2777099609375,297.1499938964844,293.1499938964844,0.0027602375485002,-1047.2877197265625,294.9389038085937,0.5597650408744812,0.050000000745058,0.2285128235816955,291.1444091796875,291.1499938964844,274.8500061035156,271.5613708496094,286.06201171875,293.27783203125,291.1444091796875,1.0,0.1748059391975402,0.8098301887512207,0.8098301887512207,1.0,1.0,-0.7403767108917236,0.2900654971599579,0.4503112137317657,0.1700962632894516,0.0,0.0,0.0743453428149223,24.933988571166992,25.0,-0.1163931563496589,-3794.01904296875,54.44212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,302.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.0842440500855445,0.0,0.0,0.0,0.0,1.0,0.0024452987127006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891653150320053,0.1001497283577919,-0.0109844142571091,0.0,8.549699850846082e-05,0.0,0.0,3.846592664718628,0.0,0.0,0.0,0.269216239452362,4.0,0.0,1.0
748320,293.1255798339844,297.1499938964844,293.1499938964844,0.0422632545232772,-1265.898193359375,304.1469421386719,0.6840532422065735,0.0888074934482574,0.0804635882377624,293.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5597650408744812,0.050000000745058,0.0481731817126274,293.1895446777344,297.1499938964844,293.1499938964844,0.0500947497785091,-1084.0853271484375,304.1534729003906,0.7077001929283142,0.0974242463707923,0.0688725933432579,293.1430358886719,297.1499938964844,293.1499938964844,0.1314331740140915,-3004.11328125,304.1488037109375,0.8944941759109497,0.2010437846183776,0.1909214854240417,293.2777099609375,297.1499938964844,293.1499938964844,0.0027602375485002,-1047.2877197265625,294.9389038085937,0.5597650408744812,0.050000000745058,0.2285128235816955,291.1444091796875,291.1499938964844,274.8500061035156,271.5613708496094,286.06201171875,293.27783203125,291.1444091796875,1.0,0.1748059391975402,0.8098301887512207,0.8098301887512207,1.0,1.0,-0.7403767108917236,0.2900654971599579,0.4503112137317657,0.1700962632894516,0.0,0.0,0.0743453428149223,24.933988571166992,25.0,-0.1163931563496589,-3794.01904296875,54.44212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202392578125,302.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.0842440500855445,0.0,0.0,0.0,0.0,1.0,0.0024452987127006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891653150320053,0.1001497283577919,-0.0109844142571091,0.0,8.549699850846082e-05,0.0,0.0,3.846592664718628,0.0,0.0,0.0,0.269216239452362,4.0,0.0,1.0
748380,293.125244140625,297.1499938964844,293.1499938964844,0.0428605452179908,-1275.6199951171875,304.14697265625,0.6859560012817383,0.0894929096102714,0.0810809880495071,293.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5597997903823853,0.050000000745058,0.0481729507446289,293.1885070800781,297.1499938964844,293.1499938964844,0.0494167804718017,-1075.3602294921875,304.1534423828125,0.7057310342788696,0.0966368317604065,0.0683180913329124,293.1423645019531,297.1499938964844,293.1499938964844,0.1316835135221481,-3008.69775390625,304.1487731933594,0.8950093984603882,0.2013528645038604,0.1912121921777725,293.2764587402344,297.1499938964844,293.1499938964844,0.0027304161339998,-1036.037353515625,294.89813232421875,0.5597997903823853,0.050000000745058,0.2285117357969284,291.1444091796875,291.1499938964844,274.8500061035156,271.5657653808594,286.0586853027344,293.27655029296875,291.1444091796875,1.0,0.1748406887054443,0.8100267648696899,0.8100267648696899,1.0,1.0,-0.7407994270324707,0.2903352975845337,0.4504641592502594,0.1700164079666137,0.0,0.0,0.0750936344265937,24.929075241088867,25.0,0.0095648039132356,-3798.859619140625,54.493350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,302.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0844418853521347,0.0,0.0,0.0,0.0,1.0,0.0024146973155438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894265547394752,0.10015270113945,-0.0107261417433619,0.0,8.569777855882421e-05,0.0,0.0,3.847066879272461,0.0,0.0,0.0,0.2692286670207977,4.0,0.0,1.0
748440,293.125244140625,297.1499938964844,293.1499938964844,0.0428605452179908,-1275.6199951171875,304.14697265625,0.6859560012817383,0.0894929096102714,0.0810809880495071,293.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5597997903823853,0.050000000745058,0.0481729507446289,293.1885070800781,297.1499938964844,293.1499938964844,0.0494167804718017,-1075.3602294921875,304.1534423828125,0.7057310342788696,0.0966368317604065,0.0683180913329124,293.1423645019531,297.1499938964844,293.1499938964844,0.1316835135221481,-3008.69775390625,304.1487731933594,0.8950093984603882,0.2013528645038604,0.1912121921777725,293.2764587402344,297.1499938964844,293.1499938964844,0.0027304161339998,-1036.037353515625,294.89813232421875,0.5597997903823853,0.050000000745058,0.2285117357969284,291.1444091796875,291.1499938964844,274.8500061035156,271.5657653808594,286.0586853027344,293.27655029296875,291.1444091796875,1.0,0.1748406887054443,0.8100267648696899,0.8100267648696899,1.0,1.0,-0.7407994270324707,0.2903352975845337,0.4504641592502594,0.1700164079666137,0.0,0.0,0.0750936344265937,24.929075241088867,25.0,0.0095648039132356,-3798.859619140625,54.493350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,302.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0844418853521347,0.0,0.0,0.0,0.0,1.0,0.0024146973155438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894265547394752,0.10015270113945,-0.0107261417433619,0.0,8.569777855882421e-05,0.0,0.0,3.847066879272461,0.0,0.0,0.0,0.2692286670207977,4.0,0.0,1.0
