time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748500,293.1251220703125,297.1499938964844,293.1499938964844,0.0431564226746559,-1280.4376220703125,304.14697265625,0.6868958473205566,0.0898327231407165,0.0813870802521705,293.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5598164796829224,0.050000000745058,0.0481728389859199,293.1879577636719,297.1499938964844,293.1499938964844,0.0490869283676147,-1071.1226806640625,304.1534118652344,0.7047692537307739,0.0962573215365409,0.0680489838123321,293.14208984375,297.1499938964844,293.1499938964844,0.1318095922470092,-3011.005615234375,304.1487731933594,0.8952680826187134,0.2015087902545929,0.1913588792085647,293.2758483886719,297.1499938964844,293.1499938964844,0.0027155792340636,-1030.43701171875,294.8778991699219,0.5598164796829224,0.050000000745058,0.2285111993551254,291.1444091796875,291.1499938964844,274.8500061035156,271.56793212890625,286.0569152832031,293.27593994140625,291.1444396972656,1.0,0.174858957529068,0.8101250529289246,0.8101250529289246,1.0,1.0,-0.741019070148468,0.2904777526855469,0.4505413472652435,0.1699686199426651,0.0,0.0,0.0754637271165847,24.926633834838867,25.0,0.0515311956405639,-3801.374755859375,54.520118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,302.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0845433995127677,0.0,0.0,0.0,0.0,1.0,0.002399306744337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895562246441841,0.1001534238457679,-0.0105971982702612,0.0,8.580079884268343e-05,0.0,0.0,3.847273349761963,0.0,0.0,0.0,0.2692347764968872,4.0,0.0,1.0
748560,293.125,297.1499938964844,293.1499938964844,0.0434507504105567,-1285.2315673828125,304.1470031738281,0.6878305077552795,0.0901710987091064,0.0816917046904563,293.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.559834361076355,0.050000000745058,0.0481727197766304,293.1873474121094,297.1499938964844,293.1499938964844,0.048766903579235,-1067.0162353515625,304.15338134765625,0.7038359642028809,0.0958926528692245,0.0677883252501487,293.14178466796875,297.1499938964844,293.1499938964844,0.1319363713264465,-3013.325439453125,304.1487731933594,0.8955297470092773,0.2016658335924148,0.1915064454078674,293.2752380371094,297.1499938964844,293.1499938964844,0.0027007898315787,-1024.8531494140625,294.8576965332031,0.559834361076355,0.050000000745058,0.228510633111,291.1444396972656,291.1499938964844,274.8500061035156,271.57012939453125,286.0551147460937,293.2753601074219,291.1444702148437,1.0,0.1748778522014618,0.8102218508720398,0.8102218508720398,1.0,1.0,-0.7412481307983398,0.2906262576580047,0.4506219029426574,0.1699178516864776,0.0,0.0,0.0758312344551086,24.924001693725582,25.0,0.0773496851325035,-3803.9501953125,54.54793167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,302.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0846454724669456,0.0,0.0,0.0,0.0,1.0,0.0023838933557271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896851643919944,0.1001538708806037,-0.0104687064886093,0.0,8.590439392719418e-05,0.0,0.0,3.8474678993225098,0.0,0.0,0.0,0.2692408263683319,4.0,0.0,1.0
748620,293.12481689453125,297.1499938964844,293.1499938964844,0.0440355949103832,-1294.7635498046875,304.14703369140625,0.6896940469741821,0.0908442959189415,0.0822973251342773,293.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5598804950714111,0.050000000745058,0.0481724143028259,293.1859436035156,297.1499938964844,293.1499938964844,0.0481777973473072,-1059.471923828125,304.1532287597656,0.7021278142929077,0.0952315032482147,0.0673097446560859,293.1412353515625,297.1499938964844,293.1499938964844,0.132193461060524,-3018.02880859375,304.14874267578125,0.8960731625556946,0.2019843459129333,0.1918054372072219,293.2740783691406,297.1499938964844,293.1499938964844,0.0026713649276643,-1013.7400512695312,294.8175354003906,0.5598804950714111,0.050000000745058,0.2285091876983642,291.1445007324219,291.1499938964844,274.8500061035156,271.57452392578125,286.0513610839844,293.2742004394531,291.1445007324219,1.0,0.1749182790517807,0.810415506362915,0.810415506362915,1.0,1.0,-0.7417572736740112,0.2909497022628784,0.4508075714111328,0.1698162704706192,0.0,0.0,0.0765624195337295,24.917312622070312,25.0,0.0568455830216407,-3809.3349609375,54.6087532043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,302.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0848485007882118,0.0,0.0,0.0,0.0,1.0,0.0023529822938144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899415835738182,0.1001545637845993,-0.0102129811421036,0.0,8.611044177087024e-05,0.0,0.0,3.847846508026123,0.0,0.0,0.0,0.2692528069019317,4.0,0.0,1.0
748680,293.12481689453125,297.1499938964844,293.1499938964844,0.0440355949103832,-1294.7635498046875,304.14703369140625,0.6896940469741821,0.0908442959189415,0.0822973251342773,293.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5598804950714111,0.050000000745058,0.0481724143028259,293.1859436035156,297.1499938964844,293.1499938964844,0.0481777973473072,-1059.471923828125,304.1532287597656,0.7021278142929077,0.0952315032482147,0.0673097446560859,293.1412353515625,297.1499938964844,293.1499938964844,0.132193461060524,-3018.02880859375,304.14874267578125,0.8960731625556946,0.2019843459129333,0.1918054372072219,293.2740783691406,297.1499938964844,293.1499938964844,0.0026713649276643,-1013.7400512695312,294.8175354003906,0.5598804950714111,0.050000000745058,0.2285091876983642,291.1445007324219,291.1499938964844,274.8500061035156,271.57452392578125,286.0513610839844,293.2742004394531,291.1445007324219,1.0,0.1749182790517807,0.810415506362915,0.810415506362915,1.0,1.0,-0.7417572736740112,0.2909497022628784,0.4508075714111328,0.1698162704706192,0.0,0.0,0.0765624195337295,24.917312622070312,25.0,0.0568455830216407,-3809.3349609375,54.6087532043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,302.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0848485007882118,0.0,0.0,0.0,0.0,1.0,0.0023529822938144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899415835738182,0.1001545637845993,-0.0102129811421036,0.0,8.611044177087024e-05,0.0,0.0,3.847846508026123,0.0,0.0,0.0,0.2692528069019317,4.0,0.0,1.0
748740,293.1246643066406,297.1499938964844,293.1499938964844,0.0446162037551403,-1304.236572265625,304.14703369140625,0.6915552020072937,0.0915127471089363,0.0828987210988998,293.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5599437952041626,0.050000000745058,0.0481719933450222,293.1842346191406,297.1499938964844,293.1499938964844,0.0476709827780723,-1052.99853515625,304.15301513671875,0.7006795406341553,0.0946700274944305,0.0668992400169372,293.1407470703125,297.1499938964844,293.1499938964844,0.1324561238288879,-3022.83447265625,304.14874267578125,0.8966484665870667,0.2023085802793502,0.1921098679304123,293.2729797363281,297.1499938964844,293.1499938964844,0.0026421742513775,-1002.713623046875,294.777587890625,0.5599437952041626,0.050000000745058,0.2285071909427642,291.1444702148437,291.1499938964844,274.8500061035156,271.5788879394531,286.0474548339844,293.2730712890625,291.1444396972656,1.0,0.174963116645813,0.8106091618537903,0.8106091618537903,1.0,1.0,-0.7423487901687622,0.291312038898468,0.4510367810726166,0.1697240769863128,0.0,0.0,0.077301949262619,24.908422470092773,25.0,-0.0497202575206756,-3815.092529296875,54.67806625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041259765625,302.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0850464776158332,0.0,0.0,0.0,0.0,1.0,0.0023216574918478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902001336216926,0.1001566722989082,-0.0099565424025058,0.0,8.63113600644283e-05,0.0,0.0,3.848281621932984,0.0,0.0,0.0,0.2692649960517883,4.0,0.0,1.0
748800,293.1246643066406,297.1499938964844,293.1499938964844,0.0446162037551403,-1304.236572265625,304.14703369140625,0.6915552020072937,0.0915127471089363,0.0828987210988998,293.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5599437952041626,0.050000000745058,0.0481719933450222,293.1842346191406,297.1499938964844,293.1499938964844,0.0476709827780723,-1052.99853515625,304.15301513671875,0.7006795406341553,0.0946700274944305,0.0668992400169372,293.1407470703125,297.1499938964844,293.1499938964844,0.1324561238288879,-3022.83447265625,304.14874267578125,0.8966484665870667,0.2023085802793502,0.1921098679304123,293.2729797363281,297.1499938964844,293.1499938964844,0.0026421742513775,-1002.713623046875,294.777587890625,0.5599437952041626,0.050000000745058,0.2285071909427642,291.1444702148437,291.1499938964844,274.8500061035156,271.5788879394531,286.0474548339844,293.2730712890625,291.1444396972656,1.0,0.174963116645813,0.8106091618537903,0.8106091618537903,1.0,1.0,-0.7423487901687622,0.291312038898468,0.4510367810726166,0.1697240769863128,0.0,0.0,0.077301949262619,24.908422470092773,25.0,-0.0497202575206756,-3815.092529296875,54.67806625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041259765625,302.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0850464776158332,0.0,0.0,0.0,0.0,1.0,0.0023216574918478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902001336216926,0.1001566722989082,-0.0099565424025058,0.0,8.63113600644283e-05,0.0,0.0,3.848281621932984,0.0,0.0,0.0,0.2692649960517883,4.0,0.0,1.0
748860,293.12457275390625,297.1499938964844,293.1499938964844,0.0451911948621273,-1313.6304931640625,304.1470642089844,0.6934133768081665,0.0921733602881431,0.0834937393665313,293.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5600296258926392,0.050000000745058,0.0481714233756065,293.1821594238281,297.1499938964844,293.1499938964844,0.0472573451697826,-1047.731201171875,304.1526794433594,0.699530839920044,0.0942286327481269,0.0665647163987159,293.1402893066406,297.1499938964844,293.1499938964844,0.132724329829216,-3027.7431640625,304.1487121582031,0.8972599506378174,0.2026359587907791,0.1924178004264831,293.2718811035156,297.1499938964844,293.1499938964844,0.0026131751947104,-991.7627563476562,294.73779296875,0.5600296258926392,0.050000000745058,0.2285044938325882,291.1442565917969,291.1499938964844,274.8444519042969,271.579345703125,286.0420837402344,293.27197265625,291.1441650390625,1.0,0.1750132292509079,0.810798704624176,0.810798704624176,1.0,1.0,-0.7430270314216614,0.2916907668113708,0.4513362348079681,0.1696995794773101,0.0,0.0,0.0780805423855781,24.897537231445312,25.0,-0.4612016975879669,-3821.556396484375,54.75673675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10357666015625,303.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.085237018764019,0.0,0.0,0.0,0.0,1.0,0.0022891797125339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090469092130661,0.1001626774668693,-0.0096935871988534,0.0,8.650473318994045e-05,0.0,0.0,3.848879814147949,0.0,0.0,0.0,0.2692780494689941,4.0,0.0,1.0
748920,293.12457275390625,297.1499938964844,293.1499938964844,0.0451911948621273,-1313.6304931640625,304.1470642089844,0.6934133768081665,0.0921733602881431,0.0834937393665313,293.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5600296258926392,0.050000000745058,0.0481714233756065,293.1821594238281,297.1499938964844,293.1499938964844,0.0472573451697826,-1047.731201171875,304.1526794433594,0.699530839920044,0.0942286327481269,0.0665647163987159,293.1402893066406,297.1499938964844,293.1499938964844,0.132724329829216,-3027.7431640625,304.1487121582031,0.8972599506378174,0.2026359587907791,0.1924178004264831,293.2718811035156,297.1499938964844,293.1499938964844,0.0026131751947104,-991.7627563476562,294.73779296875,0.5600296258926392,0.050000000745058,0.2285044938325882,291.1442565917969,291.1499938964844,274.8444519042969,271.579345703125,286.0420837402344,293.27197265625,291.1441650390625,1.0,0.1750132292509079,0.810798704624176,0.810798704624176,1.0,1.0,-0.7430270314216614,0.2916907668113708,0.4513362348079681,0.1696995794773101,0.0,0.0,0.0780805423855781,24.897537231445312,25.0,-0.4612016975879669,-3821.556396484375,54.75673675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10357666015625,303.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.085237018764019,0.0,0.0,0.0,0.0,1.0,0.0022891797125339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090469092130661,0.1001626774668693,-0.0096935871988534,0.0,8.650473318994045e-05,0.0,0.0,3.848879814147949,0.0,0.0,0.0,0.2692780494689941,4.0,0.0,1.0
748980,293.12451171875,297.1499938964844,293.1499938964844,0.0457629300653934,-1322.992431640625,304.1470947265625,0.6952944397926331,0.0928271561861038,0.084081619977951,293.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5601636171340942,0.050000000745058,0.0481705330312252,293.1792297363281,297.1499938964844,293.1499938964844,0.0470117181539535,-1044.6319580078125,304.1521911621094,0.6989333033561707,0.094007022678852,0.0663648769259452,293.1398620605469,297.1499938964844,293.1499938964844,0.1330037862062454,-3032.87060546875,304.148681640625,0.8979410529136658,0.2029666304588318,0.1927280873060226,293.27081298828125,297.1499938964844,293.1499938964844,0.0025845072232186,-980.9614868164062,294.6977844238281,0.5601636171340942,0.050000000745058,0.2285002768039703,291.1432800292969,291.1499938964844,274.8283386230469,271.57232666015625,286.0335388183594,293.2709350585937,291.1430358886719,1.0,0.1750707179307937,0.810988187789917,0.810988187789917,1.0,1.0,-0.7438589334487915,0.2920915484428406,0.4517673850059509,0.1698135584592819,0.0,0.0,0.0790320858359336,24.88208198547364,25.0,-1.5998553037643433,-3829.594970703125,54.85069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,303.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0854213610291481,0.0,0.0,0.0,0.0,1.0,0.002252502599731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907844603061676,0.1001847311854362,-0.0094002690166234,0.0,8.669181988807395e-05,0.0,0.0,3.8501534461975098,0.0,0.0,0.0,0.2692947089672088,4.0,0.0,1.0
749040,293.12451171875,297.1499938964844,293.1499938964844,0.0457629300653934,-1322.992431640625,304.1470947265625,0.6952944397926331,0.0928271561861038,0.084081619977951,293.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5601636171340942,0.050000000745058,0.0481705330312252,293.1792297363281,297.1499938964844,293.1499938964844,0.0470117181539535,-1044.6319580078125,304.1521911621094,0.6989333033561707,0.094007022678852,0.0663648769259452,293.1398620605469,297.1499938964844,293.1499938964844,0.1330037862062454,-3032.87060546875,304.148681640625,0.8979410529136658,0.2029666304588318,0.1927280873060226,293.27081298828125,297.1499938964844,293.1499938964844,0.0025845072232186,-980.9614868164062,294.6977844238281,0.5601636171340942,0.050000000745058,0.2285002768039703,291.1432800292969,291.1499938964844,274.8283386230469,271.57232666015625,286.0335388183594,293.2709350585937,291.1430358886719,1.0,0.1750707179307937,0.810988187789917,0.810988187789917,1.0,1.0,-0.7438589334487915,0.2920915484428406,0.4517673850059509,0.1698135584592819,0.0,0.0,0.0790320858359336,24.88208198547364,25.0,-1.5998553037643433,-3829.594970703125,54.85069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,303.0189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0854213610291481,0.0,0.0,0.0,0.0,1.0,0.002252502599731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907844603061676,0.1001847311854362,-0.0094002690166234,0.0,8.669181988807395e-05,0.0,0.0,3.8501534461975098,0.0,0.0,0.0,0.2692947089672088,4.0,0.0,1.0
749100,293.12451171875,297.1499938964844,293.1499938964844,0.0460493527352809,-1327.6925048828125,304.1470947265625,0.6962540149688721,0.0931531265377998,0.0843740627169609,293.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5602549314498901,0.050000000745058,0.0481699295341968,293.1773681640625,297.1499938964844,293.1499938964844,0.0469768345355987,-1044.21435546875,304.15185546875,0.6989231705665588,0.0940010696649551,0.0663352012634277,293.1396789550781,297.1499938964844,293.1499938964844,0.1331499516963958,-3035.559326171875,304.1486511230469,0.8983179330825806,0.2031345665454864,0.1928851008415222,293.2702941894531,297.1499938964844,293.1499938964844,0.0025703127030283,-975.6268920898438,294.6776123046875,0.5602549314498901,0.050000000745058,0.2284974008798599,291.14239501953125,291.1499938964844,274.8165588378906,271.566162109375,286.028076171875,293.2703857421875,291.1420593261719,1.0,0.1751033961772918,0.8110829591751099,0.8110829591751099,1.0,1.0,-0.7443585395812988,0.2923122048377991,0.4520463347434997,0.1699261516332626,0.0,0.0,0.0796317309141159,24.87183380126953,25.0,-2.2986361980438232,-3834.572998046875,54.90595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,303.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0855131074786186,0.0,0.0,0.0,0.0,1.0,0.0022305476013571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909805223345756,0.100207082927227,-0.009226563386619,0.0,8.678493031766266e-05,0.0,0.0,3.851278066635132,0.0,0.0,0.0,0.2693058550357818,4.0,0.0,1.0
749160,293.1244812011719,297.1499938964844,293.1499938964844,0.0463367328047752,-1332.41455078125,304.1470947265625,0.697228193283081,0.0934793353080749,0.0846663564443588,293.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.560361921787262,0.050000000745058,0.0481692180037498,293.17529296875,297.1499938964844,293.1499938964844,0.047000728547573,-1044.5518798828125,304.1514892578125,0.6991061568260193,0.0940634086728096,0.0663525387644767,293.13946533203125,297.1499938964844,293.1499938964844,0.1333004832267761,-3038.33203125,304.14862060546875,0.898719310760498,0.2033049017190933,0.193043977022171,293.2697448730469,297.1499938964844,293.1499938964844,0.0025562068913131,-970.3330078125,294.6573791503906,0.560361921787262,0.050000000745058,0.2284940332174301,291.1412658691406,291.1499938964844,274.8023986816406,271.5583190917969,286.0219116210937,293.2698669433594,291.1408386230469,1.0,0.1751390844583511,0.8111754059791565,0.8111754059791565,1.0,1.0,-0.7449159026145935,0.2925477623939514,0.4523681104183197,0.1700745820999145,0.0,0.0,0.0803293734788894,24.859987258911133,25.0,-2.983320474624634,-3840.29248046875,54.96712493896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,303.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0856064185500145,0.0,0.0,0.0,0.0,1.0,0.0022052333224564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912093073129654,0.1002373471856117,-0.0090280417352914,0.0,8.687962690601125e-05,0.0,0.0,3.852753162384033,0.0,0.0,0.0,0.2693192660808563,4.0,0.0,1.0
749220,293.1244506835937,297.1499938964844,293.1499938964844,0.0469154119491577,-1341.94140625,304.1470947265625,0.6992248892784119,0.0941338315606117,0.0852520391345024,293.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.560623288154602,0.050000000745058,0.0481674894690513,293.1704406738281,297.1499938964844,293.1499938964844,0.0472353026270866,-1047.6253662109375,304.1506042480469,0.7000832557678223,0.0944041460752487,0.0665370225906372,293.1390686035156,297.1499938964844,293.1499938964844,0.1336154341697693,-3044.140869140625,304.1485595703125,0.8995992541313171,0.2036546170711517,0.1933693587779998,293.2686767578125,297.1499938964844,293.1499938964844,0.0025283226277679,-959.8872680664062,294.6167297363281,0.560623288154602,0.050000000745058,0.2284858375787735,291.13836669921875,291.1499938964844,274.76739501953125,271.5378723144531,286.0074157714844,293.2687683105469,291.1378173828125,1.0,0.1752211898565292,0.8113602995872498,0.8113602995872498,1.0,1.0,-0.746218740940094,0.2930726706981659,0.4531460702419281,0.1704770922660827,0.0,0.0,0.0820707455277443,24.831573486328125,25.0,-4.17490816116333,-3854.270263671875,55.10942077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,303.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.0858053192496299,0.0,0.0,0.0,0.0,1.0,0.0021412572823464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917863324284553,0.1003211364150047,-0.0085348086431622,0.0,8.708149107405916e-05,0.0,0.0,3.856772184371948,0.0,0.0,0.0,0.2693540155887604,4.0,0.0,1.0
749280,293.1244506835937,297.1499938964844,293.1499938964844,0.0469154119491577,-1341.94140625,304.1470947265625,0.6992248892784119,0.0941338315606117,0.0852520391345024,293.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.560623288154602,0.050000000745058,0.0481674894690513,293.1704406738281,297.1499938964844,293.1499938964844,0.0472353026270866,-1047.6253662109375,304.1506042480469,0.7000832557678223,0.0944041460752487,0.0665370225906372,293.1390686035156,297.1499938964844,293.1499938964844,0.1336154341697693,-3044.140869140625,304.1485595703125,0.8995992541313171,0.2036546170711517,0.1933693587779998,293.2686767578125,297.1499938964844,293.1499938964844,0.0025283226277679,-959.8872680664062,294.6167297363281,0.560623288154602,0.050000000745058,0.2284858375787735,291.13836669921875,291.1499938964844,274.76739501953125,271.5378723144531,286.0074157714844,293.2687683105469,291.1378173828125,1.0,0.1752211898565292,0.8113602995872498,0.8113602995872498,1.0,1.0,-0.746218740940094,0.2930726706981659,0.4531460702419281,0.1704770922660827,0.0,0.0,0.0820707455277443,24.831573486328125,25.0,-4.17490816116333,-3854.270263671875,55.10942077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,303.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.0858053192496299,0.0,0.0,0.0,0.0,1.0,0.0021412572823464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917863324284553,0.1003211364150047,-0.0085348086431622,0.0,8.708149107405916e-05,0.0,0.0,3.856772184371948,0.0,0.0,0.0,0.2693540155887604,4.0,0.0,1.0
749340,293.1243896484375,297.1499938964844,293.1499938964844,0.0474995896220207,-1351.5809326171875,304.1470947265625,0.7012850642204285,0.0947926118969917,0.0858408287167549,293.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5609427094459534,0.050000000745058,0.0481653846800327,293.164794921875,297.1499938964844,293.1499938964844,0.0477192029356956,-1053.90185546875,304.14959716796875,0.7018693089485168,0.0950313508510589,0.0669224336743354,293.1386413574219,297.1499938964844,293.1499938964844,0.133948266506195,-3050.284423828125,304.1484680175781,0.9005791544914246,0.2040187120437622,0.1937073171138763,293.2675170898437,297.1499938964844,293.1499938964844,0.0025008404627442,-949.6087646484376,294.5761413574219,0.5609427094459534,0.050000000745058,0.2284758388996124,291.1348571777344,291.1499938964844,274.7240600585937,271.5115051269531,285.9901428222656,293.26763916015625,291.1342468261719,1.0,0.1753198057413101,0.811545193195343,0.811545193195343,1.0,1.0,-0.7477790117263794,0.2936767637729645,0.4541022181510925,0.1710110753774643,0.0,0.0,0.0843210667371749,24.797632217407227,25.0,-4.971264839172363,-3871.92431640625,55.28033065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09912109375,303.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.0860353410243988,0.0,0.0,0.0,0.0,1.0,0.0020547895692288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925459116697311,0.1004337444901466,-0.0078878328204154,0.0,8.731493289815262e-05,0.0,0.0,3.862167835235596,0.0,0.0,0.0,0.2694002687931061,4.0,0.0,1.0
749400,293.1243896484375,297.1499938964844,293.1499938964844,0.0474995896220207,-1351.5809326171875,304.1470947265625,0.7012850642204285,0.0947926118969917,0.0858408287167549,293.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5609427094459534,0.050000000745058,0.0481653846800327,293.164794921875,297.1499938964844,293.1499938964844,0.0477192029356956,-1053.90185546875,304.14959716796875,0.7018693089485168,0.0950313508510589,0.0669224336743354,293.1386413574219,297.1499938964844,293.1499938964844,0.133948266506195,-3050.284423828125,304.1484680175781,0.9005791544914246,0.2040187120437622,0.1937073171138763,293.2675170898437,297.1499938964844,293.1499938964844,0.0025008404627442,-949.6087646484376,294.5761413574219,0.5609427094459534,0.050000000745058,0.2284758388996124,291.1348571777344,291.1499938964844,274.7240600585937,271.5115051269531,285.9901428222656,293.26763916015625,291.1342468261719,1.0,0.1753198057413101,0.811545193195343,0.811545193195343,1.0,1.0,-0.7477790117263794,0.2936767637729645,0.4541022181510925,0.1710110753774643,0.0,0.0,0.0843210667371749,24.797632217407227,25.0,-4.971264839172363,-3871.92431640625,55.28033065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09912109375,303.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.0860353410243988,0.0,0.0,0.0,0.0,1.0,0.0020547895692288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925459116697311,0.1004337444901466,-0.0078878328204154,0.0,8.731493289815262e-05,0.0,0.0,3.862167835235596,0.0,0.0,0.0,0.2694002687931061,4.0,0.0,1.0
749460,293.12432861328125,297.1499938964844,293.1499938964844,0.0480884164571762,-1361.31640625,304.1470947265625,0.7034014463424683,0.095456339418888,0.0864337086677551,293.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5613117218017578,0.050000000745058,0.0481629557907581,293.1584777832031,297.1499938964844,293.1499938964844,0.0484434738755226,-1063.2745361328125,304.1485290527344,0.704422652721405,0.0959351435303688,0.0675032287836074,293.13818359375,297.1499938964844,293.1499938964844,0.1342971324920654,-3056.72216796875,304.1484069824219,0.901650846004486,0.2043991237878799,0.1940599679946899,293.266357421875,297.1499938964844,293.1499938964844,0.0024737620260566,-939.4865112304688,294.53582763671875,0.5613117218017578,0.050000000745058,0.2284643203020095,291.1310729980469,291.1499938964844,274.6731872558594,271.4797058105469,285.97027587890625,293.2664489746094,291.1304626464844,1.0,0.1754371374845504,0.8117234706878662,0.8117234706878662,1.0,1.0,-0.7495940923690796,0.294364869594574,0.4552292227745056,0.1716609746217727,0.0,0.0,0.0870981365442276,24.75938606262207,25.0,-5.315024375915527,-3893.385009765625,55.48128890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09259033203125,303.1319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.0863163322210311,0.0,0.0,0.0,0.0,1.0,0.0019405785715207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935032963752746,0.1005720943212509,-0.0070687998086214,0.0,8.760010678088292e-05,0.0,0.0,3.8688485622406006,0.0,0.0,0.0,0.2694585621356964,4.0,0.0,1.0
749520,293.12432861328125,297.1499938964844,293.1499938964844,0.0480884164571762,-1361.31640625,304.1470947265625,0.7034014463424683,0.095456339418888,0.0864337086677551,293.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5613117218017578,0.050000000745058,0.0481629557907581,293.1584777832031,297.1499938964844,293.1499938964844,0.0484434738755226,-1063.2745361328125,304.1485290527344,0.704422652721405,0.0959351435303688,0.0675032287836074,293.13818359375,297.1499938964844,293.1499938964844,0.1342971324920654,-3056.72216796875,304.1484069824219,0.901650846004486,0.2043991237878799,0.1940599679946899,293.266357421875,297.1499938964844,293.1499938964844,0.0024737620260566,-939.4865112304688,294.53582763671875,0.5613117218017578,0.050000000745058,0.2284643203020095,291.1310729980469,291.1499938964844,274.6731872558594,271.4797058105469,285.97027587890625,293.2664489746094,291.1304626464844,1.0,0.1754371374845504,0.8117234706878662,0.8117234706878662,1.0,1.0,-0.7495940923690796,0.294364869594574,0.4552292227745056,0.1716609746217727,0.0,0.0,0.0870981365442276,24.75938606262207,25.0,-5.315024375915527,-3893.385009765625,55.48128890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09259033203125,303.1319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.0863163322210311,0.0,0.0,0.0,0.0,1.0,0.0019405785715207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935032963752746,0.1005720943212509,-0.0070687998086214,0.0,8.760010678088292e-05,0.0,0.0,3.8688485622406006,0.0,0.0,0.0,0.2694585621356964,4.0,0.0,1.0
749580,293.1242370605469,297.1499938964844,293.1499938964844,0.0486805774271488,-1371.12353515625,304.1470642089844,0.7055639028549194,0.0961254015564918,0.0870309546589851,293.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5617212653160095,0.050000000745058,0.0481602735817432,293.15167236328125,297.1499938964844,293.1499938964844,0.0493956357240676,-1075.5992431640625,304.1474304199219,0.7076849937438965,0.097102589905262,0.0682713463902473,293.1376953125,297.1499938964844,293.1499938964844,0.1346600651741027,-3063.412109375,304.1483459472656,0.902803897857666,0.204797089099884,0.1944287419319152,293.2651062011719,297.1499938964844,293.1499938964844,0.0024470915086567,-929.5126342773438,294.4960632324219,0.5617212653160095,0.050000000745058,0.22845159471035,291.1272888183594,291.1499938964844,274.61553955078125,271.44305419921875,285.94793701171875,293.2652282714844,291.1266784667969,1.0,0.1755749136209488,0.8119016885757446,0.8119016885757446,1.0,1.0,-0.7516567707061768,0.2951410114765167,0.4565157890319824,0.1724097579717636,0.0,0.0,0.0903888419270515,24.71808815002441,25.0,-5.263490676879883,-3918.621826171875,55.71316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,303.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.259765625,18000.0,0.0,0.0,0.0866686031222343,0.0,0.0,0.0,0.0,1.0,0.0017932056216523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094662606716156,0.1007361188530922,-0.0060735116712749,0.0,8.795761823421344e-05,0.0,0.0,3.876822710037232,0.0,0.0,0.0,0.2695291936397552,4.0,0.0,1.0
749640,293.1242370605469,297.1499938964844,293.1499938964844,0.0486805774271488,-1371.12353515625,304.1470642089844,0.7055639028549194,0.0961254015564918,0.0870309546589851,293.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5617212653160095,0.050000000745058,0.0481602735817432,293.15167236328125,297.1499938964844,293.1499938964844,0.0493956357240676,-1075.5992431640625,304.1474304199219,0.7076849937438965,0.097102589905262,0.0682713463902473,293.1376953125,297.1499938964844,293.1499938964844,0.1346600651741027,-3063.412109375,304.1483459472656,0.902803897857666,0.204797089099884,0.1944287419319152,293.2651062011719,297.1499938964844,293.1499938964844,0.0024470915086567,-929.5126342773438,294.4960632324219,0.5617212653160095,0.050000000745058,0.22845159471035,291.1272888183594,291.1499938964844,274.61553955078125,271.44305419921875,285.94793701171875,293.2652282714844,291.1266784667969,1.0,0.1755749136209488,0.8119016885757446,0.8119016885757446,1.0,1.0,-0.7516567707061768,0.2951410114765167,0.4565157890319824,0.1724097579717636,0.0,0.0,0.0903888419270515,24.71808815002441,25.0,-5.263490676879883,-3918.621826171875,55.71316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,303.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.259765625,18000.0,0.0,0.0,0.0866686031222343,0.0,0.0,0.0,0.0,1.0,0.0017932056216523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094662606716156,0.1007361188530922,-0.0060735116712749,0.0,8.795761823421344e-05,0.0,0.0,3.876822710037232,0.0,0.0,0.0,0.2695291936397552,4.0,0.0,1.0
749700,293.1241760253906,297.1499938964844,293.1499938964844,0.0489778295159339,-1376.0521240234375,304.1470642089844,0.706659734249115,0.0964622646570205,0.0873315185308456,293.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5619381666183472,0.050000000745058,0.0481588542461395,293.14813232421875,297.1499938964844,293.1499938964844,0.0499499961733818,-1082.783447265625,304.1468811035156,0.7095444202423096,0.0977778211236,0.0687204897403717,293.137451171875,297.1499938964844,293.1499938964844,0.1348461359739303,-3066.838134765625,304.1482849121094,0.9034096598625184,0.2050026506185531,0.1946192383766174,293.2644958496094,297.1499938964844,293.1499938964844,0.002433891640976,-924.5725708007812,294.4764099121094,0.5619381666183472,0.050000000745058,0.2284448742866516,291.1254577636719,291.1499938964844,274.5843811035156,271.42303466796875,285.9358825683594,293.2645874023437,291.1248779296875,1.0,0.1756516396999359,0.8119907975196838,0.8119907975196838,1.0,1.0,-0.7527754306793213,0.2955619394779205,0.4572134912014007,0.1728148907423019,0.0,0.0,0.0922108963131904,24.696664810180664,25.0,-5.132084369659424,-3932.581298828125,55.84049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,303.20361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.0868764445185661,0.0,0.0,0.0,0.0,1.0,0.0017054344061762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953147560358047,0.1008293032646179,-0.005514545366168,0.0,8.816854824544862e-05,0.0,0.0,3.881352186203003,0.0,0.0,0.0,0.2695691585540771,4.0,0.0,1.0
749760,293.1241149902344,297.1499938964844,293.1499938964844,0.049275767058134,-1380.995849609375,304.1470642089844,0.7077634930610657,0.0968006253242492,0.0876334309577941,293.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5621616840362549,0.050000000745058,0.0481573976576328,293.14453125,297.1499938964844,293.1499938964844,0.0505533590912818,-1090.6126708984375,304.1463623046875,0.7115097641944885,0.0985106155276298,0.069210797548294,293.1371765136719,297.1499938964844,293.1499938964844,0.1350350230932235,-3070.31298828125,304.14825439453125,0.9040362238883972,0.2052126079797744,0.194813847541809,293.26385498046875,297.1499938964844,293.1499938964844,0.0024207846727222,-919.6640625,294.4569396972656,0.5621616840362549,0.050000000745058,0.2284379601478576,291.12371826171875,291.1499938964844,274.55181884765625,271.4020080566406,285.9232788085937,293.26397705078125,291.1231384277344,1.0,0.1757337003946304,0.8120748400688171,0.8120748400688171,1.0,1.0,-0.7539497017860413,0.2960045337677002,0.457945168018341,0.1732369214296341,0.0,0.0,0.0941427797079086,24.67491340637207,25.0,-4.946807861328125,-3947.402099609375,55.97535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682373046875,303.2303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.0871079564094543,0.0,0.0,0.0,0.0,1.0,0.0016069716075435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960136651992797,0.1009317934513092,-0.0049181296490132,0.0,8.840350346872583e-05,0.0,0.0,3.886314630508423,0.0,0.0,0.0,0.2696123421192169,4.0,0.0,1.0
749820,293.1239929199219,297.1499938964844,293.1499938964844,0.0498730204999446,-1390.9168701171875,304.14703369140625,0.709973931312561,0.0974813401699066,0.0882409363985061,293.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.562623918056488,0.050000000745058,0.0481543950736522,293.1371765136719,297.1499938964844,293.1499938964844,0.0518961064517498,-1108.0791015625,304.1453552246094,0.7157033681869507,0.1001375690102577,0.0703070759773254,293.1366577148437,297.1499938964844,293.1499938964844,0.1354206204414367,-3077.397216796875,304.148193359375,0.9053457975387572,0.2056455314159393,0.1952152997255325,293.2625427246094,297.1499938964844,293.1499938964844,0.0023948340676724,-909.9345703125,294.4185791015625,0.562623918056488,0.050000000745058,0.2284237146377563,291.1204528808594,291.1499938964844,274.4827880859375,271.3571472167969,285.8963928222656,293.2626647949219,291.1199645996094,1.0,0.1759138852357864,0.8122429847717285,0.8122429847717285,1.0,1.0,-0.756455659866333,0.2969550788402557,0.4595005512237549,0.174122154712677,0.0,0.0,0.0983071997761726,24.630949020385746,25.0,-4.461879730224609,-3979.515869140625,56.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05047607421875,303.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.0876476317644119,0.0,0.0,0.0,0.0,1.0,0.0013724189484491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975450724363327,0.1011755913496017,-0.0036305245012044,0.0,8.895120117813349e-05,0.0,0.0,3.897955894470215,0.0,0.0,0.0,0.2697093188762665,4.0,0.0,1.0
749880,293.1239929199219,297.1499938964844,293.1499938964844,0.0498730204999446,-1390.9168701171875,304.14703369140625,0.709973931312561,0.0974813401699066,0.0882409363985061,293.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.562623918056488,0.050000000745058,0.0481543950736522,293.1371765136719,297.1499938964844,293.1499938964844,0.0518961064517498,-1108.0791015625,304.1453552246094,0.7157033681869507,0.1001375690102577,0.0703070759773254,293.1366577148437,297.1499938964844,293.1499938964844,0.1354206204414367,-3077.397216796875,304.148193359375,0.9053457975387572,0.2056455314159393,0.1952152997255325,293.2625427246094,297.1499938964844,293.1499938964844,0.0023948340676724,-909.9345703125,294.4185791015625,0.562623918056488,0.050000000745058,0.2284237146377563,291.1204528808594,291.1499938964844,274.4827880859375,271.3571472167969,285.8963928222656,293.2626647949219,291.1199645996094,1.0,0.1759138852357864,0.8122429847717285,0.8122429847717285,1.0,1.0,-0.756455659866333,0.2969550788402557,0.4595005512237549,0.174122154712677,0.0,0.0,0.0983071997761726,24.630949020385746,25.0,-4.461879730224609,-3979.515869140625,56.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05047607421875,303.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.0876476317644119,0.0,0.0,0.0,0.0,1.0,0.0013724189484491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975450724363327,0.1011755913496017,-0.0036305245012044,0.0,8.895120117813349e-05,0.0,0.0,3.897955894470215,0.0,0.0,0.0,0.2697093188762665,4.0,0.0,1.0
749940,293.1238708496094,297.1499938964844,293.1499938964844,0.0504710301756858,-1400.8646240234375,304.14703369140625,0.7121500968933105,0.0981664583086967,0.0888525918126106,293.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.563099205493927,0.050000000745058,0.0481513179838657,293.1297912597656,297.1499938964844,293.1499938964844,0.053403191268444,-1127.7645263671875,304.1443786621094,0.720194399356842,0.1019618138670921,0.0715455934405326,293.1361083984375,297.1499938964844,293.1499938964844,0.1358157843351364,-3084.643310546875,304.14813232421875,0.9067205786705016,0.2060954421758651,0.1956329047679901,293.26123046875,297.1499938964844,293.1499938964844,0.0023692173417657,-900.3137817382812,294.3810119628906,0.563099205493927,0.050000000745058,0.2284091264009475,291.1175842285156,291.1499938964844,274.4092712402344,271.3089599609375,285.86749267578125,293.2613525390625,291.1171875,1.0,0.1761155575513839,0.8124110698699951,0.8124110698699951,1.0,1.0,-0.7591561675071716,0.297991931438446,0.4611642062664032,0.1750456392765045,0.0,0.0,0.1028275042772293,24.58720016479492,25.0,-3.8797531127929688,-4014.765869140625,56.58780670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029541015625,303.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.0882972553372383,0.0,0.0,0.0,0.0,1.0,0.0010722079314291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992439463734626,0.1015061140060424,-0.002262161578983,0.0,8.961049024946988e-05,0.0,0.0,3.9132392406463614,0.0,0.0,0.0,0.2698234617710113,4.0,0.0,1.0
750000,293.1238708496094,297.1499938964844,293.1499938964844,0.0504710301756858,-1400.8646240234375,304.14703369140625,0.7121500968933105,0.0981664583086967,0.0888525918126106,293.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.563099205493927,0.050000000745058,0.0481513179838657,293.1297912597656,297.1499938964844,293.1499938964844,0.053403191268444,-1127.7645263671875,304.1443786621094,0.720194399356842,0.1019618138670921,0.0715455934405326,293.1361083984375,297.1499938964844,293.1499938964844,0.1358157843351364,-3084.643310546875,304.14813232421875,0.9067205786705016,0.2060954421758651,0.1956329047679901,293.26123046875,297.1499938964844,293.1499938964844,0.0023692173417657,-900.3137817382812,294.3810119628906,0.563099205493927,0.050000000745058,0.2284091264009475,291.1175842285156,291.1499938964844,274.4092712402344,271.3089599609375,285.86749267578125,293.2613525390625,291.1171875,1.0,0.1761155575513839,0.8124110698699951,0.8124110698699951,1.0,1.0,-0.7591561675071716,0.297991931438446,0.4611642062664032,0.1750456392765045,0.0,0.0,0.1028275042772293,24.58720016479492,25.0,-3.8797531127929688,-4014.765869140625,56.58780670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029541015625,303.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.0882972553372383,0.0,0.0,0.0,0.0,1.0,0.0010722079314291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992439463734626,0.1015061140060424,-0.002262161578983,0.0,8.961049024946988e-05,0.0,0.0,3.9132392406463614,0.0,0.0,0.0,0.2698234617710113,4.0,0.0,1.0
750060,293.1237487792969,297.1499938964844,293.1499938964844,0.0510684587061405,-1410.8167724609375,304.14703369140625,0.7142859101295471,0.098854623734951,0.089467279613018,293.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5635789632797241,0.050000000745058,0.048148225992918,293.1224975585937,297.1499938964844,293.1499938964844,0.0550483912229537,-1149.3662109375,304.1435241699219,0.7249293923377991,0.1039560586214065,0.0729072913527488,293.1355285644531,297.1499938964844,293.1499938964844,0.1362193077802658,-3092.029052734375,304.1481018066406,0.9081465005874634,0.2065612822771072,0.196065753698349,293.2598876953125,297.1499938964844,293.1499938964844,0.0023439105134457,-890.792236328125,294.34423828125,0.5635789632797241,0.050000000745058,0.2283944636583328,291.1151733398437,291.1499938964844,274.3319396972656,271.25799560546875,285.8367004394531,293.260009765625,291.1148376464844,1.0,0.1763378828763961,0.8125669956207275,0.8125669956207275,1.0,1.0,-0.762026309967041,0.2991101741790771,0.4629161357879638,0.1759859323501587,0.0,0.0,0.1076373606920242,24.544551849365234,25.0,-3.246974229812622,-4052.88134765625,56.93516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,303.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.0890591740608215,0.0,0.0,0.0,0.0,1.0,0.0006708421278744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010916978120803,0.1020246446132659,-0.0009329530876129,0.0,9.038374264491722e-05,0.0,0.0,3.936094045639038,0.0,0.0,0.0,0.2699642479419708,4.0,0.0,1.0
750120,293.1237487792969,297.1499938964844,293.1499938964844,0.0510684587061405,-1410.8167724609375,304.14703369140625,0.7142859101295471,0.098854623734951,0.089467279613018,293.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5635789632797241,0.050000000745058,0.048148225992918,293.1224975585937,297.1499938964844,293.1499938964844,0.0550483912229537,-1149.3662109375,304.1435241699219,0.7249293923377991,0.1039560586214065,0.0729072913527488,293.1355285644531,297.1499938964844,293.1499938964844,0.1362193077802658,-3092.029052734375,304.1481018066406,0.9081465005874634,0.2065612822771072,0.196065753698349,293.2598876953125,297.1499938964844,293.1499938964844,0.0023439105134457,-890.792236328125,294.34423828125,0.5635789632797241,0.050000000745058,0.2283944636583328,291.1151733398437,291.1499938964844,274.3319396972656,271.25799560546875,285.8367004394531,293.260009765625,291.1148376464844,1.0,0.1763378828763961,0.8125669956207275,0.8125669956207275,1.0,1.0,-0.762026309967041,0.2991101741790771,0.4629161357879638,0.1759859323501587,0.0,0.0,0.1076373606920242,24.544551849365234,25.0,-3.246974229812622,-4052.88134765625,56.93516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,303.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.0890591740608215,0.0,0.0,0.0,0.0,1.0,0.0006708421278744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010916978120803,0.1020246446132659,-0.0009329530876129,0.0,9.038374264491722e-05,0.0,0.0,3.936094045639038,0.0,0.0,0.0,0.2699642479419708,4.0,0.0,1.0
750180,293.1236267089844,297.1499938964844,293.1499938964844,0.0516639947891235,-1420.751708984375,304.14703369140625,0.7163781523704529,0.099544420838356,0.0900838002562522,293.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.564055323600769,0.050000000745058,0.0481451712548732,293.1153869628906,297.1499938964844,293.1499938964844,0.0568087846040725,-1172.6221923828125,304.14276123046875,0.729882538318634,0.1060963720083236,0.0743756666779518,293.1349792480469,297.1499938964844,293.1499938964844,0.1366302222013473,-3099.53515625,304.1480407714844,0.9096099734306335,0.2070420086383819,0.1965129822492599,293.258544921875,297.1499938964844,293.1499938964844,0.002318896818906,-881.3635864257812,294.30828857421875,0.564055323600769,0.050000000745058,0.2283799648284912,291.1132202148437,291.1499938964844,274.2515869140625,271.2047424316406,285.80419921875,293.2586669921875,291.11297607421875,1.0,0.1765801459550857,0.8127229809761047,0.8127229809761047,1.0,1.0,-0.7650442123413086,0.3003073930740356,0.4647368192672729,0.1769240498542785,0.0,0.0,0.1126769706606864,24.503782272338867,25.0,-2.603144407272339,-4093.603759765625,57.307559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,303.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.0899335741996765,0.0,0.0,0.0,0.0,1.0,6.61659796605818e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030690222978591,0.103092685341835,-2.365923319302965e-05,0.0,9.127114026341589e-05,0.0,0.0,3.980552911758423,0.0,0.0,0.0,0.2701672613620758,4.0,0.0,1.0
