time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750240,293.1236267089844,297.1499938964844,293.1499938964844,0.0516639947891235,-1420.751708984375,304.14703369140625,0.7163781523704529,0.099544420838356,0.0900838002562522,293.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.564055323600769,0.050000000745058,0.0481451712548732,293.1153869628906,297.1499938964844,293.1499938964844,0.0568087846040725,-1172.6221923828125,304.14276123046875,0.729882538318634,0.1060963720083236,0.0743756666779518,293.1349792480469,297.1499938964844,293.1499938964844,0.1366302222013473,-3099.53515625,304.1480407714844,0.9096099734306335,0.2070420086383819,0.1965129822492599,293.258544921875,297.1499938964844,293.1499938964844,0.002318896818906,-881.3635864257812,294.30828857421875,0.564055323600769,0.050000000745058,0.2283799648284912,291.1132202148437,291.1499938964844,274.2515869140625,271.2047424316406,285.80419921875,293.2586669921875,291.11297607421875,1.0,0.1765801459550857,0.8127229809761047,0.8127229809761047,1.0,1.0,-0.7650442123413086,0.3003073930740356,0.4647368192672729,0.1769240498542785,0.0,0.0,0.1126769706606864,24.503782272338867,25.0,-2.603144407272339,-4093.603759765625,57.307559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,303.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.0899335741996765,0.0,0.0,0.0,0.0,1.0,6.61659796605818e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030690222978591,0.103092685341835,-2.365923319302965e-05,0.0,9.127114026341589e-05,0.0,0.0,3.980552911758423,0.0,0.0,0.0,0.2701672613620758,4.0,0.0,1.0
750300,293.1235656738281,297.1499938964844,293.1499938964844,0.051960676908493,-1425.7066650390625,304.14703369140625,0.7174065113067627,0.0998894199728965,0.0903923287987709,293.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5642896294593811,0.050000000745058,0.0481436736881732,293.1119384765625,297.1499938964844,293.1499938964844,0.0577247142791748,-1184.783447265625,304.14239501953125,0.7324332594871521,0.1072134524583816,0.0751443058252334,293.1347045898437,297.1499938964844,293.1499938964844,0.136838212609291,-3103.32958984375,304.14801025390625,0.910350739955902,0.2072875201702118,0.1967416256666183,293.2579040527344,297.1499938964844,293.1499938964844,0.0023064904380589,-876.680908203125,294.29058837890625,0.5642896294593811,0.050000000745058,0.2283728569746017,291.1124267578125,291.1499938964844,274.2105407714844,271.1774597167969,285.787353515625,293.2580261230469,291.1121826171875,1.0,0.17670838534832,0.812800943851471,0.812800943851471,1.0,1.0,-0.7666010856628418,0.3009355068206787,0.4656655788421631,0.1773832589387893,0.0,0.0,0.1152648627758026,24.484310150146484,25.0,-2.29970645904541,-4114.86181640625,57.50246810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,303.507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.0904116109013557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040998250246048,0.1041040420532226,-4.2152028072450776e-06,0.0,9.1756293841172e-05,0.0,0.0,4.021520137786865,0.0,0.0,0.0,0.2703183889389038,4.0,0.0,1.0
750360,293.1235046386719,297.1499938964844,293.1499938964844,0.0522564090788364,-1430.6492919921875,304.14703369140625,0.7184221744537354,0.1002341508865356,0.0907007679343223,293.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5645198225975037,0.050000000745058,0.0481422059237957,293.1085510253906,297.1499938964844,293.1499938964844,0.058660514652729,-1197.253173828125,304.14208984375,0.7350291013717651,0.108357585966587,0.0759329199790954,293.1343994140625,297.1499938964844,293.1499938964844,0.1370477080345153,-3107.14794921875,304.14801025390625,0.911094605922699,0.2075361609458923,0.1969733387231826,293.2572326660156,297.1499938964844,293.1499938964844,0.0022941471543163,-872.0182495117188,294.2730407714844,0.5645198225975037,0.050000000745058,0.2283658981323242,291.1117248535156,291.1499938964844,274.16900634765625,271.1498107910156,285.77008056640625,293.2573547363281,291.11151123046875,1.0,0.1768410801887512,0.8128724694252014,0.8128724694252014,1.0,1.0,-0.7681857347488403,0.3015834093093872,0.4666022956371307,0.1778291165828704,0.0,0.0,0.1178890094161033,24.465532302856445,25.0,-1.98854410648346,-4136.75439453125,57.702762603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41796875,18000.0,0.0,0.0,0.090915247797966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051596477627754,0.1051638647913932,-4.216713477944722e-06,0.0,9.226742258761078e-05,0.0,0.0,4.064675807952881,0.0,0.0,0.0,0.2704795598983764,4.0,0.0,1.0
750420,293.1234436035156,297.1499938964844,293.1499938964844,0.0528437048196792,-1440.4761962890625,304.14703369140625,0.7204113006591797,0.1009213477373123,0.0913162231445312,293.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5649636387825012,0.050000000745058,0.0481393821537494,293.10211181640625,297.1499938964844,293.1499938964844,0.0605814345180988,-1222.99365234375,304.1415405273437,0.740344226360321,0.1107162088155746,0.0775623843073844,293.1338806152344,297.1499938964844,293.1499938964844,0.1374701112508773,-3114.836181640625,304.14794921875,0.9125826358795166,0.2080416828393936,0.1974451392889022,293.2559509277344,297.1499938964844,293.1499938964844,0.0022696310188621,-862.7448120117188,294.238525390625,0.5649636387825012,0.050000000745058,0.2283525019884109,291.11065673828125,291.1499938964844,274.0848693847656,271.0936889648437,285.7343139648437,293.2560729980469,291.11053466796875,1.0,0.1771191954612732,0.8130155801773071,0.8130155801773071,1.0,1.0,-0.7714267373085022,0.3029410541057586,0.4684856832027435,0.1786639243364334,0.0,0.0,0.1232129260897636,24.43031883239746,25.0,-1.3710249662399292,-4182.2294921875,58.11834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,303.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.802734375,18000.0,0.0,0.0,0.0919944867491722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073506847023963,0.1073549017310142,-4.2200413190585095e-06,0.0,9.336270886706188e-05,0.0,0.0,4.154263496398926,0.0,0.0,0.0,0.2708186209201813,4.0,0.0,1.0
750480,293.1234436035156,297.1499938964844,293.1499938964844,0.0528437048196792,-1440.4761962890625,304.14703369140625,0.7204113006591797,0.1009213477373123,0.0913162231445312,293.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5649636387825012,0.050000000745058,0.0481393821537494,293.10211181640625,297.1499938964844,293.1499938964844,0.0605814345180988,-1222.99365234375,304.1415405273437,0.740344226360321,0.1107162088155746,0.0775623843073844,293.1338806152344,297.1499938964844,293.1499938964844,0.1374701112508773,-3114.836181640625,304.14794921875,0.9125826358795166,0.2080416828393936,0.1974451392889022,293.2559509277344,297.1499938964844,293.1499938964844,0.0022696310188621,-862.7448120117188,294.238525390625,0.5649636387825012,0.050000000745058,0.2283525019884109,291.11065673828125,291.1499938964844,274.0848693847656,271.0936889648437,285.7343139648437,293.2560729980469,291.11053466796875,1.0,0.1771191954612732,0.8130155801773071,0.8130155801773071,1.0,1.0,-0.7714267373085022,0.3029410541057586,0.4684856832027435,0.1786639243364334,0.0,0.0,0.1232129260897636,24.43031883239746,25.0,-1.3710249662399292,-4182.2294921875,58.11834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306335449219,303.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.802734375,18000.0,0.0,0.0,0.0919944867491722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073506847023963,0.1073549017310142,-4.2200413190585095e-06,0.0,9.336270886706188e-05,0.0,0.0,4.154263496398926,0.0,0.0,0.0,0.2708186209201813,4.0,0.0,1.0
750540,293.1233825683594,297.1499938964844,293.1499938964844,0.0534235872328281,-1450.1943359375,304.1470642089844,0.7223368287086487,0.1016026362776756,0.0919273570179939,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.5653786063194275,0.050000000745058,0.0481367520987987,293.0960998535156,297.1499938964844,293.1499938964844,0.0625517889857292,-1249.600830078125,304.1410827636719,0.7457970380783081,0.1131498739123344,0.0792484059929847,293.13336181640625,297.1499938964844,293.1499938964844,0.1378961354494094,-3122.57763671875,304.1479187011719,0.9140550494194032,0.2085559219121933,0.1979260295629501,293.2547302246094,297.1499938964844,293.1499938964844,0.0022453141864389,-853.532958984375,294.2046203613281,0.5653786063194275,0.050000000745058,0.2283400297164917,291.1099853515625,291.1499938964844,274.0,271.0369567871094,285.6969299316406,293.2548217773437,291.1098937988281,1.0,0.1774128228425979,0.8131586909294128,0.8131586909294128,1.0,1.0,-0.7747427821159363,0.3043816387653351,0.4703611135482788,0.1793956458568573,0.0,0.0,0.1285988241434097,24.39862060546875,25.0,-0.8496565222740173,-4229.7197265625,58.55172348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,303.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.0931596308946609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096188426017761,0.1096230670809745,-4.2235778892063536e-06,0.0,9.454518294660376e-05,0.0,0.0,4.247347831726074,0.0,0.0,0.0,0.2711724638938904,4.0,0.0,1.0
750600,293.1233825683594,297.1499938964844,293.1499938964844,0.0534235872328281,-1450.1943359375,304.1470642089844,0.7223368287086487,0.1016026362776756,0.0919273570179939,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.5653786063194275,0.050000000745058,0.0481367520987987,293.0960998535156,297.1499938964844,293.1499938964844,0.0625517889857292,-1249.600830078125,304.1410827636719,0.7457970380783081,0.1131498739123344,0.0792484059929847,293.13336181640625,297.1499938964844,293.1499938964844,0.1378961354494094,-3122.57763671875,304.1479187011719,0.9140550494194032,0.2085559219121933,0.1979260295629501,293.2547302246094,297.1499938964844,293.1499938964844,0.0022453141864389,-853.532958984375,294.2046203613281,0.5653786063194275,0.050000000745058,0.2283400297164917,291.1099853515625,291.1499938964844,274.0,271.0369567871094,285.6969299316406,293.2548217773437,291.1098937988281,1.0,0.1774128228425979,0.8131586909294128,0.8131586909294128,1.0,1.0,-0.7747427821159363,0.3043816387653351,0.4703611135482788,0.1793956458568573,0.0,0.0,0.1285988241434097,24.39862060546875,25.0,-0.8496565222740173,-4229.7197265625,58.55172348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,303.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.458984375,18000.0,0.0,0.0,0.0931596308946609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096188426017761,0.1096230670809745,-4.2235778892063536e-06,0.0,9.454518294660376e-05,0.0,0.0,4.247347831726074,0.0,0.0,0.0,0.2711724638938904,4.0,0.0,1.0
750660,293.1234130859375,297.1499938964844,293.1499938964844,0.0539933890104293,-1459.759521484375,304.1470947265625,0.7241889238357544,0.1022742018103599,0.0925308987498283,293.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5657573342323303,0.050000000745058,0.0481343604624271,293.090576171875,297.1499938964844,293.1499938964844,0.0645516663789749,-1276.818359375,304.1407165527344,0.751343309879303,0.1156344339251518,0.0809744074940681,293.13287353515625,297.1499938964844,293.1499938964844,0.1383241713047027,-3130.343505859375,304.1479187011719,0.9154930710792542,0.2090756148099899,0.1984131038188934,293.2535400390625,297.1499938964844,293.1499938964844,0.0022211645264178,-844.3731079101562,294.17120361328125,0.5657573342323303,0.050000000745058,0.2283286899328231,291.109619140625,291.1499938964844,273.9151306152344,270.9801330566406,285.6580810546875,293.2536315917969,291.1095886230469,1.0,0.1777198910713195,0.8132877349853516,0.8132877349853516,1.0,1.0,-0.778106689453125,0.3059012293815613,0.4722054302692413,0.1799964904785156,0.0,0.0,0.1340095549821853,24.370864868164062,25.0,-0.4053350985050201,-4279.02734375,58.99979019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848876953125,303.737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0943962782621383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119494959712028,0.1119537279009819,-4.227257704769727e-06,0.0,9.580022015143186e-05,0.0,0.0,4.343318462371826,0.0,0.0,0.0,0.2715378105640411,4.0,0.0,1.0
750720,293.1234130859375,297.1499938964844,293.1499938964844,0.0539933890104293,-1459.759521484375,304.1470947265625,0.7241889238357544,0.1022742018103599,0.0925308987498283,293.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5657573342323303,0.050000000745058,0.0481343604624271,293.090576171875,297.1499938964844,293.1499938964844,0.0645516663789749,-1276.818359375,304.1407165527344,0.751343309879303,0.1156344339251518,0.0809744074940681,293.13287353515625,297.1499938964844,293.1499938964844,0.1383241713047027,-3130.343505859375,304.1479187011719,0.9154930710792542,0.2090756148099899,0.1984131038188934,293.2535400390625,297.1499938964844,293.1499938964844,0.0022211645264178,-844.3731079101562,294.17120361328125,0.5657573342323303,0.050000000745058,0.2283286899328231,291.109619140625,291.1499938964844,273.9151306152344,270.9801330566406,285.6580810546875,293.2536315917969,291.1095886230469,1.0,0.1777198910713195,0.8132877349853516,0.8132877349853516,1.0,1.0,-0.778106689453125,0.3059012293815613,0.4722054302692413,0.1799964904785156,0.0,0.0,0.1340095549821853,24.370864868164062,25.0,-0.4053350985050201,-4279.02734375,58.99979019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848876953125,303.737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0943962782621383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119494959712028,0.1119537279009819,-4.227257704769727e-06,0.0,9.580022015143186e-05,0.0,0.0,4.343318462371826,0.0,0.0,0.0,0.2715378105640411,4.0,0.0,1.0
750780,293.1234741210937,297.1499938964844,293.1499938964844,0.0545495375990867,-1469.1109619140625,304.1471252441406,0.7259560823440552,0.1029315367341041,0.0931229367852211,293.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5660927891731262,0.050000000745058,0.0481322482228279,293.08563232421875,297.1499938964844,293.1499938964844,0.0665637329220771,-1304.4134521484375,304.1404724121094,0.7569341063499451,0.1181496828794479,0.082725666463375,293.1324462890625,297.1499938964844,293.1499938964844,0.138751596212387,-3138.086669921875,304.1478881835937,0.9168778657913208,0.2095972299575805,0.1989032179117202,293.25244140625,297.1499938964844,293.1499938964844,0.0021971655078232,-835.2598876953125,294.13824462890625,0.5660927891731262,0.050000000745058,0.2283186614513397,291.10955810546875,291.1499938964844,273.8309936523437,270.9237976074219,285.6179504394531,293.2525329589844,291.1095886230469,1.0,0.1780386269092559,0.8134167194366455,0.8134167194366455,1.0,1.0,-0.7814926505088806,0.3074945509433746,0.4739980697631836,0.1804488599300384,0.0,0.0,0.1394075751304626,24.347557067871094,25.0,0.0070744077675044,-4329.9365234375,59.45967483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,303.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.982421875,18000.0,0.0,0.0,0.095691792666912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143281832337379,0.114332415163517,-4.231057573633734e-06,0.0,9.711500752018765e-05,0.0,0.0,4.441605091094971,0.0,0.0,0.0,0.2719124555587768,4.0,0.0,1.0
750840,293.1234741210937,297.1499938964844,293.1499938964844,0.0545495375990867,-1469.1109619140625,304.1471252441406,0.7259560823440552,0.1029315367341041,0.0931229367852211,293.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5660927891731262,0.050000000745058,0.0481322482228279,293.08563232421875,297.1499938964844,293.1499938964844,0.0665637329220771,-1304.4134521484375,304.1404724121094,0.7569341063499451,0.1181496828794479,0.082725666463375,293.1324462890625,297.1499938964844,293.1499938964844,0.138751596212387,-3138.086669921875,304.1478881835937,0.9168778657913208,0.2095972299575805,0.1989032179117202,293.25244140625,297.1499938964844,293.1499938964844,0.0021971655078232,-835.2598876953125,294.13824462890625,0.5660927891731262,0.050000000745058,0.2283186614513397,291.10955810546875,291.1499938964844,273.8309936523437,270.9237976074219,285.6179504394531,293.2525329589844,291.1095886230469,1.0,0.1780386269092559,0.8134167194366455,0.8134167194366455,1.0,1.0,-0.7814926505088806,0.3074945509433746,0.4739980697631836,0.1804488599300384,0.0,0.0,0.1394075751304626,24.347557067871094,25.0,0.0070744077675044,-4329.9365234375,59.45967483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,303.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.982421875,18000.0,0.0,0.0,0.095691792666912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143281832337379,0.114332415163517,-4.231057573633734e-06,0.0,9.711500752018765e-05,0.0,0.0,4.441605091094971,0.0,0.0,0.0,0.2719124555587768,4.0,0.0,1.0
750900,293.1235656738281,297.1499938964844,293.1499938964844,0.0548215694725513,-1473.6905517578125,304.14715576171875,0.7268053889274597,0.1032536998391151,0.0934136062860488,293.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5662431716918945,0.050000000745058,0.0481313019990921,293.0833435058594,297.1499938964844,293.1499938964844,0.0675683692097663,-1318.26953125,304.140380859375,0.7597277164459229,0.1194103434681892,0.0836054980754852,293.1322326660156,297.1499938964844,293.1499938964844,0.1389640867710113,-3141.931396484375,304.1478881835937,0.9175454378128052,0.2098574042320251,0.1991481930017471,293.2519226074219,297.1499938964844,293.1499938964844,0.0021851880010217,-830.7078857421875,294.12188720703125,0.5662431716918945,0.050000000745058,0.2283141762018203,291.1096496582031,291.1499938964844,273.7894592285156,270.8959655761719,285.59747314453125,293.25201416015625,291.1097106933594,1.0,0.1782014667987823,0.8134812712669373,0.8134812712669373,1.0,1.0,-0.7831849455833435,0.308315634727478,0.4748693108558655,0.1806157380342483,0.0,0.0,0.1420898884534835,24.337610244750977,25.0,0.2125932425260543,-4355.890625,59.69283676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,303.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.896484375,18000.0,0.0,0.0,0.0963560938835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155304238200187,0.1155346557497978,-4.232993887853809e-06,0.0,9.778918320080264e-05,0.0,0.0,4.491412162780762,0.0,0.0,0.0,0.2721024751663208,4.0,0.0,1.0
750960,293.1236572265625,297.1499938964844,293.1499938964844,0.0550887770950794,-1478.1923828125,304.1471862792969,0.7276288866996765,0.1035705581307411,0.093699887394905,293.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5663804411888123,0.050000000745058,0.0481304414570331,293.0812683105469,297.1499938964844,293.1499938964844,0.0685680732131004,-1332.107177734375,304.1402893066406,0.7625061869621277,0.1206679791212081,0.0844845175743103,293.132080078125,297.1499938964844,293.1499938964844,0.1391750872135162,-3145.745849609375,304.1478881835937,0.9181925654411316,0.2101163864135742,0.1993924081325531,293.2514343261719,297.1499938964844,293.1499938964844,0.0021732277236878,-826.159912109375,294.1056213378906,0.5663804411888123,0.050000000745058,0.2283100932836532,291.1098022460937,291.1499938964844,273.7484130859375,270.8684997558594,285.5768127441406,293.25152587890625,291.1098937988281,1.0,0.1783662736415863,0.8135377168655396,0.8135377168655396,1.0,1.0,-0.7848706245422363,0.3091496229171753,0.4757209718227386,0.1807416826486587,0.0,0.0,0.144753485918045,24.32896423339844,25.0,0.427740216255188,-4382.11181640625,59.92748260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490295410156,303.8663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.828125,18000.0,0.0,0.0,0.0970293506979942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167380288243293,0.1167422607541084,-4.234950665704673e-06,0.0,9.84724538284354e-05,0.0,0.0,4.541532039642334,0.0,0.0,0.0,0.2722938358783722,4.0,0.0,1.0
751020,293.1239013671875,297.1499938964844,293.1499938964844,0.0556066520512104,-1486.92626953125,304.14727783203125,0.729192852973938,0.1041863113641738,0.0942571759223938,293.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5666136145591736,0.050000000745058,0.0481289811432361,293.0775451660156,297.1499938964844,293.1499938964844,0.0705427005887031,-1359.579345703125,304.1402587890625,0.7679822444915771,0.1231618747115135,0.0862310230731964,293.1317749023437,297.1499938964844,293.1499938964844,0.1395904421806335,-3153.244873046875,304.1478881835937,0.9194175004959106,0.2106287330389022,0.1998764425516128,293.2505187988281,297.1499938964844,293.1499938964844,0.0021493155509233,-817.0587158203125,294.07330322265625,0.5666136145591736,0.050000000745058,0.2283031642436981,291.1103820800781,291.1499938964844,273.6680603027344,270.8148193359375,285.5351257324219,293.2506103515625,291.1105041503906,1.0,0.1787003725767135,0.8136506676673889,0.8136506676673889,1.0,1.0,-0.7882063388824463,0.3108491599559784,0.4773572087287903,0.1808725595474243,0.0,0.0,0.1499980688095092,24.31576919555664,25.0,0.8921336531639099,-4435.11181640625,60.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835693359375,303.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7578125,18000.0,0.0,0.0,0.0983952954411506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191571876406669,0.1191614270210266,-4.23890924139414e-06,0.0,9.985872020479292e-05,0.0,0.0,4.642216205596924,0.0,0.0,0.0,0.2726786434650421,4.0,0.0,1.0
751080,293.1239013671875,297.1499938964844,293.1499938964844,0.0556066520512104,-1486.92626953125,304.14727783203125,0.729192852973938,0.1041863113641738,0.0942571759223938,293.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5666136145591736,0.050000000745058,0.0481289811432361,293.0775451660156,297.1499938964844,293.1499938964844,0.0705427005887031,-1359.579345703125,304.1402587890625,0.7679822444915771,0.1231618747115135,0.0862310230731964,293.1317749023437,297.1499938964844,293.1499938964844,0.1395904421806335,-3153.244873046875,304.1478881835937,0.9194175004959106,0.2106287330389022,0.1998764425516128,293.2505187988281,297.1499938964844,293.1499938964844,0.0021493155509233,-817.0587158203125,294.07330322265625,0.5666136145591736,0.050000000745058,0.2283031642436981,291.1103820800781,291.1499938964844,273.6680603027344,270.8148193359375,285.5351257324219,293.2506103515625,291.1105041503906,1.0,0.1787003725767135,0.8136506676673889,0.8136506676673889,1.0,1.0,-0.7882063388824463,0.3108491599559784,0.4773572087287903,0.1808725595474243,0.0,0.0,0.1499980688095092,24.31576919555664,25.0,0.8921336531639099,-4435.11181640625,60.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835693359375,303.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7578125,18000.0,0.0,0.0,0.0983952954411506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191571876406669,0.1191614270210266,-4.23890924139414e-06,0.0,9.985872020479292e-05,0.0,0.0,4.642216205596924,0.0,0.0,0.0,0.2726786434650421,4.0,0.0,1.0
751140,293.124267578125,297.1499938964844,293.1499938964844,0.056100632995367,-1495.267578125,304.1473388671875,0.7306424379348755,0.1047760844230651,0.0947921350598335,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5667909979820251,0.050000000745058,0.0481278710067272,293.0745544433594,297.1499938964844,293.1499938964844,0.0724696740508079,-1386.558349609375,304.1402893066406,0.7732978463172913,0.1256072372198104,0.087948203086853,293.131591796875,297.1499938964844,293.1499938964844,0.1399945616722107,-3160.52685546875,304.1479187011719,0.920542538166046,0.2111309915781021,0.2003521174192428,293.249755859375,297.1499938964844,293.1499938964844,0.0021253621671348,-807.9306030273438,294.041259765625,0.5667909979820251,0.050000000745058,0.2282978892326355,291.111328125,291.1499938964844,273.5907287597656,270.7633056640625,285.4932861328125,293.24981689453125,291.11151123046875,1.0,0.1790381371974945,0.8137636184692383,0.8137636184692383,1.0,1.0,-0.7914724349975586,0.3125761449337005,0.4788963198661804,0.1808490306138992,0.0,0.0,0.1550932079553604,24.308086395263672,25.0,1.39308500289917,-4488.41748046875,60.87082290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256530761719,303.9916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.779296875,18000.0,0.0,0.0,0.0997747704386711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215616092085838,0.121565856039524,-4.2428960114193615e-06,0.0,0.0001012587017612,0.0,0.0,4.742664337158203,0.0,0.0,0.0,0.2730632126331329,4.0,0.0,1.0
751200,293.124267578125,297.1499938964844,293.1499938964844,0.056100632995367,-1495.267578125,304.1473388671875,0.7306424379348755,0.1047760844230651,0.0947921350598335,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5667909979820251,0.050000000745058,0.0481278710067272,293.0745544433594,297.1499938964844,293.1499938964844,0.0724696740508079,-1386.558349609375,304.1402893066406,0.7732978463172913,0.1256072372198104,0.087948203086853,293.131591796875,297.1499938964844,293.1499938964844,0.1399945616722107,-3160.52685546875,304.1479187011719,0.920542538166046,0.2111309915781021,0.2003521174192428,293.249755859375,297.1499938964844,293.1499938964844,0.0021253621671348,-807.9306030273438,294.041259765625,0.5667909979820251,0.050000000745058,0.2282978892326355,291.111328125,291.1499938964844,273.5907287597656,270.7633056640625,285.4932861328125,293.24981689453125,291.11151123046875,1.0,0.1790381371974945,0.8137636184692383,0.8137636184692383,1.0,1.0,-0.7914724349975586,0.3125761449337005,0.4788963198661804,0.1808490306138992,0.0,0.0,0.1550932079553604,24.308086395263672,25.0,1.39308500289917,-4488.41748046875,60.87082290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256530761719,303.9916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.779296875,18000.0,0.0,0.0,0.0997747704386711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215616092085838,0.121565856039524,-4.2428960114193615e-06,0.0,0.0001012587017612,0.0,0.0,4.742664337158203,0.0,0.0,0.0,0.2730632126331329,4.0,0.0,1.0
751260,293.12469482421875,297.1499938964844,293.1499938964844,0.0565680712461471,-1503.1688232421875,304.1474609375,0.7319719195365906,0.105336919426918,0.095301978290081,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5669118762016296,0.050000000745058,0.0481271110475063,293.0722961425781,297.1499938964844,293.1499938964844,0.0743325650691986,-1412.7869873046875,304.1404113769531,0.7783933281898499,0.1279824525117874,0.0896200463175773,293.1314697265625,297.1499938964844,293.1499938964844,0.1403844058513641,-3167.537109375,304.1479797363281,0.921559751033783,0.211619958281517,0.2008163183927536,293.2491149902344,297.1499938964844,293.1499938964844,0.0021013242658227,-798.759033203125,294.0094299316406,0.5669118762016296,0.050000000745058,0.2282942980527877,291.1126403808594,291.1499938964844,273.5172119140625,270.71453857421875,285.45184326171875,293.2491455078125,291.1128845214844,1.0,0.179376870393753,0.8138628005981445,0.8138628005981445,1.0,1.0,-0.7946426868438721,0.314310222864151,0.480332463979721,0.1806838065385818,0.0,0.0,0.1599844396114349,24.306047439575195,25.0,1.9172738790512085,-4541.41748046875,61.3386344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81903076171875,304.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91015625,18000.0,0.0,0.0,0.1011533960700035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123922511935234,0.1239267587661743,-4.246866865287302e-06,0.0,0.0001026578393066,0.0,0.0,4.841674327850342,0.0,0.0,0.0,0.2734430134296417,4.0,0.0,1.0
751320,293.12469482421875,297.1499938964844,293.1499938964844,0.0565680712461471,-1503.1688232421875,304.1474609375,0.7319719195365906,0.105336919426918,0.095301978290081,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5669118762016296,0.050000000745058,0.0481271110475063,293.0722961425781,297.1499938964844,293.1499938964844,0.0743325650691986,-1412.7869873046875,304.1404113769531,0.7783933281898499,0.1279824525117874,0.0896200463175773,293.1314697265625,297.1499938964844,293.1499938964844,0.1403844058513641,-3167.537109375,304.1479797363281,0.921559751033783,0.211619958281517,0.2008163183927536,293.2491149902344,297.1499938964844,293.1499938964844,0.0021013242658227,-798.759033203125,294.0094299316406,0.5669118762016296,0.050000000745058,0.2282942980527877,291.1126403808594,291.1499938964844,273.5172119140625,270.71453857421875,285.45184326171875,293.2491455078125,291.1128845214844,1.0,0.179376870393753,0.8138628005981445,0.8138628005981445,1.0,1.0,-0.7946426868438721,0.314310222864151,0.480332463979721,0.1806838065385818,0.0,0.0,0.1599844396114349,24.306047439575195,25.0,1.9172738790512085,-4541.41748046875,61.3386344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81903076171875,304.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91015625,18000.0,0.0,0.0,0.1011533960700035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123922511935234,0.1239267587661743,-4.246866865287302e-06,0.0,0.0001026578393066,0.0,0.0,4.841674327850342,0.0,0.0,0.0,0.2734430134296417,4.0,0.0,1.0
751380,293.125244140625,297.1499938964844,293.1499938964844,0.0570081286132335,-1510.6136474609375,304.1475830078125,0.7331832647323608,0.105867862701416,0.0957856699824333,293.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5669795274734497,0.050000000745058,0.0481266863644123,293.0707092285156,297.1499938964844,293.1499938964844,0.0761199444532394,-1438.0760498046875,304.140625,0.7832285761833191,0.1302700638771057,0.0912346616387367,293.1314697265625,297.1499938964844,293.1499938964844,0.1407579928636551,-3174.24072265625,304.14801025390625,0.9224690198898317,0.2120933532714843,0.2012667953968048,293.24859619140625,297.1499938964844,293.1499938964844,0.0020771375857293,-789.5202026367188,293.97772216796875,0.5669795274734497,0.050000000745058,0.2282922714948654,291.1143493652344,291.1499938964844,273.4481811523437,270.66912841796875,285.4114074707031,293.2486267089844,291.1146545410156,1.0,0.179713949561119,0.8139619827270508,0.8139619827270508,1.0,1.0,-0.7976986169815063,0.3160338997840881,0.4816646873950958,0.180398091673851,0.0,0.0,0.1646271497011184,24.30936622619629,25.0,2.451270580291748,-4593.521484375,61.79932022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,304.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.102516733109951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262134462594986,0.1262176930904388,-4.250776328262873e-06,0.0,0.0001040414499584,0.0,0.0,4.938119888305664,0.0,0.0,0.0,0.2738136947154999,4.0,0.0,1.0
751440,293.125244140625,297.1499938964844,293.1499938964844,0.0570081286132335,-1510.6136474609375,304.1475830078125,0.7331832647323608,0.105867862701416,0.0957856699824333,293.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5669795274734497,0.050000000745058,0.0481266863644123,293.0707092285156,297.1499938964844,293.1499938964844,0.0761199444532394,-1438.0760498046875,304.140625,0.7832285761833191,0.1302700638771057,0.0912346616387367,293.1314697265625,297.1499938964844,293.1499938964844,0.1407579928636551,-3174.24072265625,304.14801025390625,0.9224690198898317,0.2120933532714843,0.2012667953968048,293.24859619140625,297.1499938964844,293.1499938964844,0.0020771375857293,-789.5202026367188,293.97772216796875,0.5669795274734497,0.050000000745058,0.2282922714948654,291.1143493652344,291.1499938964844,273.4481811523437,270.66912841796875,285.4114074707031,293.2486267089844,291.1146545410156,1.0,0.179713949561119,0.8139619827270508,0.8139619827270508,1.0,1.0,-0.7976986169815063,0.3160338997840881,0.4816646873950958,0.180398091673851,0.0,0.0,0.1646271497011184,24.30936622619629,25.0,2.451270580291748,-4593.521484375,61.79932022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,304.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.150390625,18000.0,0.0,0.0,0.102516733109951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262134462594986,0.1262176930904388,-4.250776328262873e-06,0.0,0.0001040414499584,0.0,0.0,4.938119888305664,0.0,0.0,0.0,0.2738136947154999,4.0,0.0,1.0
751500,293.12554931640625,297.1499938964844,293.1499938964844,0.0572168044745922,-1514.1455078125,304.14764404296875,0.7337414026260376,0.1061208024621009,0.0960165336728096,293.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5669927597045898,0.050000000745058,0.0481266006827354,293.0702209472656,297.1499938964844,293.1499938964844,0.0769785791635513,-1450.263427734375,304.1407775878906,0.7855265736579895,0.1313714981079101,0.0920139104127883,293.1314697265625,297.1499938964844,293.1499938964844,0.1409375369548797,-3177.456787109375,304.1480407714844,0.922879695892334,0.2123228758573532,0.20148566365242,293.2483825683594,297.1499938964844,293.1499938964844,0.0020649740472435,-784.8699951171875,293.9618835449219,0.5669927597045898,0.050000000745058,0.2282918691635131,291.1153564453125,291.1499938964844,273.4156188964844,270.6478576660156,285.3917541503906,293.2484436035156,291.1156616210937,1.0,0.1798809468746185,0.8140115737915039,0.8140115737915039,1.0,1.0,-0.7991729974746704,0.3168836236000061,0.4822893440723419,0.1802162528038025,0.0,0.0,0.1668326556682586,24.313182830810547,25.0,2.707068920135498,-4618.97607421875,62.02552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,304.13787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.32421875,18000.0,0.0,0.0,0.1031873822212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127319797873497,0.1273240447044372,-4.252688540873351e-06,0.0,0.0001047220721375,0.0,0.0,4.984833240509033,0.0,0.0,0.0,0.2739935517311096,4.0,0.0,1.0
751560,293.1258850097656,297.1499938964844,293.1499938964844,0.0574184507131576,-1517.5595703125,304.147705078125,0.7342705726623535,0.1063659638166427,0.0962405502796173,293.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5669938325881958,0.050000000745058,0.0481265932321548,293.0699157714844,297.1499938964844,293.1499938964844,0.077813871204853,-1462.141845703125,304.14093017578125,0.7877453565597534,0.1324445903301239,0.0927741304039955,293.13153076171875,297.1499938964844,293.1499938964844,0.1411124169826507,-3180.58544921875,304.1481018066406,0.9232633709907532,0.2125476449728012,0.2017002552747726,293.24822998046875,297.1499938964844,293.1499938964844,0.0020527616143226,-780.1990356445312,293.9460754394531,0.5669938325881958,0.050000000745058,0.2282918244600296,291.1164245605469,291.1499938964844,273.38446044921875,270.6276550292969,285.37255859375,293.2482604980469,291.1167907714844,1.0,0.1800465732812881,0.8140535354614258,0.8140535354614258,1.0,1.0,-0.800611674785614,0.3177229166030884,0.4828887283802032,0.1800126731395721,0.0,0.0,0.1689613163471222,24.31827545166016,25.0,2.9585723876953125,-4643.9775390625,62.24869918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162841796875,304.1653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1038489192724227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283986866474151,0.1284029483795166,-4.25456573793781e-06,0.0,0.0001053934465744,0.0,0.0,5.030471324920654,0.0,0.0,0.0,0.2741694450378418,4.0,0.0,1.0
751620,293.1265869140625,297.1499938964844,293.1499938964844,0.0577990971505641,-1524.0057373046875,304.1478271484375,0.7352389693260193,0.1068314239382743,0.0966664105653762,293.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5669599175453186,0.050000000745058,0.0481267981231212,293.06982421875,297.1499938964844,293.1499938964844,0.0794055759906768,-1484.831787109375,304.14129638671875,0.7919198274612427,0.1344942152500152,0.0942287370562553,293.1317138671875,297.1499938964844,293.1499938964844,0.1414462327957153,-3186.546875,304.1481628417969,0.9239470958709716,0.2129811644554138,0.2021148204803466,293.2480163574219,297.1499938964844,293.1499938964844,0.0020281579345464,-770.7822265625,293.9144287109375,0.5669599175453186,0.050000000745058,0.2282928079366684,291.1188659667969,291.1499938964844,273.3268127441406,270.5906677246094,285.3359680175781,293.248046875,291.1192626953125,1.0,0.1803722828626632,0.8141374588012695,0.8141374588012695,1.0,1.0,-0.8033673763275146,0.3193590044975281,0.4840084016323089,0.179553210735321,0.0,0.0,0.1729482412338256,24.33234977722168,25.0,3.451380968093872,-4692.17919921875,62.68374252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204040527344,304.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.009765625,18000.0,0.0,0.0,0.1051349863409996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304515749216079,0.1304558366537094,-4.258182798366761e-06,0.0,0.000106698644231,0.0,0.0,5.117556095123291,0.0,0.0,0.0,0.2745056748390198,4.0,0.0,1.0
751680,293.1265869140625,297.1499938964844,293.1499938964844,0.0577990971505641,-1524.0057373046875,304.1478271484375,0.7352389693260193,0.1068314239382743,0.0966664105653762,293.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5669599175453186,0.050000000745058,0.0481267981231212,293.06982421875,297.1499938964844,293.1499938964844,0.0794055759906768,-1484.831787109375,304.14129638671875,0.7919198274612427,0.1344942152500152,0.0942287370562553,293.1317138671875,297.1499938964844,293.1499938964844,0.1414462327957153,-3186.546875,304.1481628417969,0.9239470958709716,0.2129811644554138,0.2021148204803466,293.2480163574219,297.1499938964844,293.1499938964844,0.0020281579345464,-770.7822265625,293.9144287109375,0.5669599175453186,0.050000000745058,0.2282928079366684,291.1188659667969,291.1499938964844,273.3268127441406,270.5906677246094,285.3359680175781,293.248046875,291.1192626953125,1.0,0.1803722828626632,0.8141374588012695,0.8141374588012695,1.0,1.0,-0.8033673763275146,0.3193590044975281,0.4840084016323089,0.179553210735321,0.0,0.0,0.1729482412338256,24.33234977722168,25.0,3.451380968093872,-4692.17919921875,62.68374252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204040527344,304.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.009765625,18000.0,0.0,0.0,0.1051349863409996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304515749216079,0.1304558366537094,-4.258182798366761e-06,0.0,0.000106698644231,0.0,0.0,5.117556095123291,0.0,0.0,0.0,0.2745056748390198,4.0,0.0,1.0
751740,293.1273803710937,297.1499938964844,293.1499938964844,0.0581503771245479,-1529.9556884765625,304.1479797363281,0.7360950112342834,0.1072646304965019,0.0970633253455162,293.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5668838620185852,0.050000000745058,0.0481272637844085,293.0704040527344,297.1499938964844,293.1499938964844,0.0808879509568214,-1506.0198974609375,304.1417236328125,0.795737624168396,0.1364085078239441,0.0955904424190521,293.1319580078125,297.1499938964844,293.1499938964844,0.1417585164308548,-3192.110107421875,304.14825439453125,0.9245269298553468,0.2133927643299102,0.2025091350078582,293.2479553222656,297.1499938964844,293.1499938964844,0.0020033000037074,-761.2608032226562,293.8827209472656,0.5668838620185852,0.050000000745058,0.2282950282096862,291.1216125488281,291.1499938964844,273.27593994140625,270.55877685546875,285.3021545410156,293.2479553222656,291.1220703125,1.0,0.1806887239217758,0.8142214417457581,0.8142214417457581,1.0,1.0,-0.8059543967247009,0.3209258913993835,0.4850285351276397,0.1790463030338287,0.0,0.0,0.1765415668487548,24.35106658935547,25.0,3.890470504760742,-4737.4462890625,63.10172271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,304.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.1063587740063667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323399841785431,0.1323442459106445,-4.261569756636163e-06,0.0,0.0001079406356438,0.0,0.0,5.197958946228027,0.0,0.0,0.0,0.2748169302940368,4.0,0.0,1.0
751800,293.1273803710937,297.1499938964844,293.1499938964844,0.0581503771245479,-1529.9556884765625,304.1479797363281,0.7360950112342834,0.1072646304965019,0.0970633253455162,293.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5668838620185852,0.050000000745058,0.0481272637844085,293.0704040527344,297.1499938964844,293.1499938964844,0.0808879509568214,-1506.0198974609375,304.1417236328125,0.795737624168396,0.1364085078239441,0.0955904424190521,293.1319580078125,297.1499938964844,293.1499938964844,0.1417585164308548,-3192.110107421875,304.14825439453125,0.9245269298553468,0.2133927643299102,0.2025091350078582,293.2479553222656,297.1499938964844,293.1499938964844,0.0020033000037074,-761.2608032226562,293.8827209472656,0.5668838620185852,0.050000000745058,0.2282950282096862,291.1216125488281,291.1499938964844,273.27593994140625,270.55877685546875,285.3021545410156,293.2479553222656,291.1220703125,1.0,0.1806887239217758,0.8142214417457581,0.8142214417457581,1.0,1.0,-0.8059543967247009,0.3209258913993835,0.4850285351276397,0.1790463030338287,0.0,0.0,0.1765415668487548,24.35106658935547,25.0,3.890470504760742,-4737.4462890625,63.10172271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,304.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.1063587740063667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323399841785431,0.1323442459106445,-4.261569756636163e-06,0.0,0.0001079406356438,0.0,0.0,5.197958946228027,0.0,0.0,0.0,0.2748169302940368,4.0,0.0,1.0
751860,293.12823486328125,297.1499938964844,293.1499938964844,0.0584743730723857,-1535.443603515625,304.1481018066406,0.7368508577346802,0.1076679974794387,0.0974331721663475,293.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5667731761932373,0.050000000745058,0.0481279492378234,293.07159423828125,297.1499938964844,293.1499938964844,0.0822588577866554,-1525.6544189453125,304.1422119140625,0.7992017269134521,0.1381822228431701,0.0968557521700859,293.1322937011719,297.1499938964844,293.1499938964844,0.1420496553182602,-3197.283203125,304.1483459472656,0.9250147342681884,0.2137825191020965,0.2028831243515014,293.2480163574219,297.1499938964844,293.1499938964844,0.0019781743176281,-751.6312866210938,293.85089111328125,0.5667731761932373,0.050000000745058,0.2282982617616653,291.1246643066406,291.1499938964844,273.23260498046875,270.5325622558594,285.2717590332031,293.2480163574219,291.1251525878906,1.0,0.1809942424297332,0.8142997026443481,0.8142997026443481,1.0,1.0,-0.8083703517913818,0.3224110901355743,0.4859592616558075,0.1785182654857635,0.0,0.0,0.179717481136322,24.373748779296875,25.0,4.294267654418945,-4779.2822265625,63.50102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83990478515625,304.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.107506938278675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340429186820984,0.1340471804141998,-4.264680228516227e-06,0.0,0.0001091058802558,0.0,0.0,5.27072286605835,0.0,0.0,0.0,0.2750993967056274,4.0,0.0,1.0
751920,293.12823486328125,297.1499938964844,293.1499938964844,0.0584743730723857,-1535.443603515625,304.1481018066406,0.7368508577346802,0.1076679974794387,0.0974331721663475,293.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5667731761932373,0.050000000745058,0.0481279492378234,293.07159423828125,297.1499938964844,293.1499938964844,0.0822588577866554,-1525.6544189453125,304.1422119140625,0.7992017269134521,0.1381822228431701,0.0968557521700859,293.1322937011719,297.1499938964844,293.1499938964844,0.1420496553182602,-3197.283203125,304.1483459472656,0.9250147342681884,0.2137825191020965,0.2028831243515014,293.2480163574219,297.1499938964844,293.1499938964844,0.0019781743176281,-751.6312866210938,293.85089111328125,0.5667731761932373,0.050000000745058,0.2282982617616653,291.1246643066406,291.1499938964844,273.23260498046875,270.5325622558594,285.2717590332031,293.2480163574219,291.1251525878906,1.0,0.1809942424297332,0.8142997026443481,0.8142997026443481,1.0,1.0,-0.8083703517913818,0.3224110901355743,0.4859592616558075,0.1785182654857635,0.0,0.0,0.179717481136322,24.373748779296875,25.0,4.294267654418945,-4779.2822265625,63.50102233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83990478515625,304.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.107506938278675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340429186820984,0.1340471804141998,-4.264680228516227e-06,0.0,0.0001091058802558,0.0,0.0,5.27072286605835,0.0,0.0,0.0,0.2750993967056274,4.0,0.0,1.0
751980,293.12908935546875,297.1499938964844,293.1499938964844,0.0587726421654224,-1540.4952392578125,304.1482238769531,0.7375156283378601,0.1080433130264282,0.0977773964405059,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.566633403301239,0.050000000745058,0.0481288135051727,293.0733947753906,297.1499938964844,293.1499938964844,0.083510898053646,-1543.6114501953125,304.1427001953125,0.8023016452789307,0.1398044526576995,0.0980166271328926,293.1326904296875,297.1499938964844,293.1499938964844,0.1423193514347076,-3202.0625,304.1484680175781,0.9254180192947388,0.2141498625278473,0.2032361477613449,293.24822998046875,297.1499938964844,293.1499938964844,0.0019527813419699,-741.8950805664062,293.8189392089844,0.566633403301239,0.050000000745058,0.2283023744821548,291.1279602050781,291.1499938964844,273.1976013183594,270.5126342773437,285.2453308105469,293.2481994628906,291.12847900390625,1.0,0.1812869012355804,0.8143779635429382,0.8143779635429382,1.0,1.0,-0.8106063008308411,0.3238008916378021,0.4868053793907165,0.1779924780130386,0.0,0.0,0.1824334412813186,24.399921417236328,25.0,4.630910873413086,-4817.03369140625,63.87931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553466796875,304.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.10856244713068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355295777320861,0.1355338543653488,-4.267456006346038e-06,0.0,0.0001101770831155,0.0,0.0,5.334468364715576,0.0,0.0,0.0,0.2753476500511169,4.0,0.0,1.0
