time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752040,293.12908935546875,297.1499938964844,293.1499938964844,0.0587726421654224,-1540.4952392578125,304.1482238769531,0.7375156283378601,0.1080433130264282,0.0977773964405059,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.566633403301239,0.050000000745058,0.0481288135051727,293.0733947753906,297.1499938964844,293.1499938964844,0.083510898053646,-1543.6114501953125,304.1427001953125,0.8023016452789307,0.1398044526576995,0.0980166271328926,293.1326904296875,297.1499938964844,293.1499938964844,0.1423193514347076,-3202.0625,304.1484680175781,0.9254180192947388,0.2141498625278473,0.2032361477613449,293.24822998046875,297.1499938964844,293.1499938964844,0.0019527813419699,-741.8950805664062,293.8189392089844,0.566633403301239,0.050000000745058,0.2283023744821548,291.1279602050781,291.1499938964844,273.1976013183594,270.5126342773437,285.2453308105469,293.2481994628906,291.12847900390625,1.0,0.1812869012355804,0.8143779635429382,0.8143779635429382,1.0,1.0,-0.8106063008308411,0.3238008916378021,0.4868053793907165,0.1779924780130386,0.0,0.0,0.1824334412813186,24.399921417236328,25.0,4.630910873413086,-4817.03369140625,63.87931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553466796875,304.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.10856244713068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355295777320861,0.1355338543653488,-4.267456006346038e-06,0.0,0.0001101770831155,0.0,0.0,5.334468364715576,0.0,0.0,0.0,0.2753476500511169,4.0,0.0,1.0
752100,293.1295471191406,297.1499938964844,293.1499938964844,0.0589128620922565,-1542.8697509765625,304.1483154296875,0.7378172278404236,0.1082211807370185,0.097940556704998,293.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5665543079376221,0.050000000745058,0.0481293052434921,293.07452392578125,297.1499938964844,293.1499938964844,0.0840906649827957,-1551.9322509765625,304.1429748535156,0.8037137985229492,0.1405558139085769,0.0985559597611427,293.1329040527344,297.1499938964844,293.1499938964844,0.1424463242292404,-3204.30810546875,304.14849853515625,0.9255905747413636,0.2143251001834869,0.2034047544002533,293.24835205078125,297.1499938964844,293.1499938964844,0.0019399884622544,-736.9889526367188,293.8028869628906,0.5665543079376221,0.050000000745058,0.2283046990633011,291.1296691894531,291.1499938964844,273.1834411621094,270.50518798828125,285.2337646484375,293.2483215332031,291.1302185058594,1.0,0.1814279109239578,0.8144170641899109,0.8144170641899109,1.0,1.0,-0.8116551041603088,0.324456512928009,0.4871985912322998,0.1777369976043701,0.0,0.0,0.1836107522249221,24.414167404174805,25.0,4.775480270385742,-4834.21484375,64.06002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644714355469,304.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.1090505942702293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361847668886184,0.1361890435218811,-4.268702923582168e-06,0.0,0.0001106724957935,0.0,0.0,5.362635135650635,0.0,0.0,0.0,0.2754576802253723,4.0,0.0,1.0
752160,293.1299743652344,297.1499938964844,293.1499938964844,0.059047657996416,-1545.152099609375,304.1483764648437,0.7381004095077515,0.1083930879831314,0.0980982556939125,293.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5664700269699097,0.050000000745058,0.0481298267841339,293.07574462890625,297.1499938964844,293.1499938964844,0.0846394523978233,-1559.810302734375,304.14324951171875,0.8050355315208435,0.1412667781114578,0.0990675687789917,293.1331481933594,297.1499938964844,293.1499938964844,0.1425682306289672,-3206.46142578125,304.1485595703125,0.9257456660270692,0.2144948989152908,0.2035682201385498,293.2485046386719,297.1499938964844,293.1499938964844,0.0019271317869424,-732.0579223632812,293.78680419921875,0.5664700269699097,0.050000000745058,0.2283071875572204,291.1314392089844,291.1499938964844,273.1716613769531,270.4995422363281,285.2233581542969,293.2484741210937,291.1319885253906,1.0,0.1815652549266815,0.8144522309303284,0.8144522309303284,1.0,1.0,-0.8126581311225891,0.3250845372676849,0.4875735938549042,0.177489548921585,0.0,0.0,0.1846671253442764,24.429101943969727,25.0,4.909160614013672,-4850.21435546875,64.23499298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,304.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.1095106750726699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367795914411544,0.1367838680744171,-4.269851160643157e-06,0.0,0.0001111394158215,0.0,0.0,5.388250827789307,0.0,0.0,0.0,0.2755579650402069,4.0,0.0,1.0
752220,293.130859375,297.1499938964844,293.1499938964844,0.0593018494546413,-1549.4549560546875,304.14849853515625,0.7386152744293213,0.1087200567126274,0.0983981862664222,293.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5662872791290283,0.050000000745058,0.0481309629976749,293.0786437988281,297.1499938964844,293.1499938964844,0.0856391936540603,-1574.162353515625,304.1438293457031,0.8073855638504028,0.142560139298439,0.1000027433037757,293.1336669921875,297.1499938964844,293.1499938964844,0.1427968591451645,-3210.490234375,304.1486511230469,0.9260050654411316,0.2148180603981018,0.2038797289133072,293.2489013671875,297.1499938964844,293.1499938964844,0.0019012426491826,-722.1270751953125,293.7545166015625,0.5662872791290283,0.050000000745058,0.2283125817775726,291.1351318359375,291.1499938964844,273.1555480957031,270.4939270019531,285.20635986328125,293.24884033203125,291.1357116699219,1.0,0.1818281561136245,0.8145225048065186,0.8145225048065186,1.0,1.0,-0.8145220875740051,0.3262529969215393,0.4882690906524658,0.177026629447937,0.0,0.0,0.1864018589258194,24.4609489440918,25.0,5.1656174659729,-4878.412109375,64.56668853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,304.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.099609375,18000.0,0.0,0.0,0.110339231789112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377773731946945,0.1377816498279571,-4.271830221114215e-06,0.0,0.000111980290967,0.0,0.0,5.431338310241699,0.0,0.0,0.0,0.2757273316383362,4.0,0.0,1.0
752280,293.130859375,297.1499938964844,293.1499938964844,0.0593018494546413,-1549.4549560546875,304.14849853515625,0.7386152744293213,0.1087200567126274,0.0983981862664222,293.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5662872791290283,0.050000000745058,0.0481309629976749,293.0786437988281,297.1499938964844,293.1499938964844,0.0856391936540603,-1574.162353515625,304.1438293457031,0.8073855638504028,0.142560139298439,0.1000027433037757,293.1336669921875,297.1499938964844,293.1499938964844,0.1427968591451645,-3210.490234375,304.1486511230469,0.9260050654411316,0.2148180603981018,0.2038797289133072,293.2489013671875,297.1499938964844,293.1499938964844,0.0019012426491826,-722.1270751953125,293.7545166015625,0.5662872791290283,0.050000000745058,0.2283125817775726,291.1351318359375,291.1499938964844,273.1555480957031,270.4939270019531,285.20635986328125,293.24884033203125,291.1357116699219,1.0,0.1818281561136245,0.8145225048065186,0.8145225048065186,1.0,1.0,-0.8145220875740051,0.3262529969215393,0.4882690906524658,0.177026629447937,0.0,0.0,0.1864018589258194,24.4609489440918,25.0,5.1656174659729,-4878.412109375,64.56668853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,304.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.099609375,18000.0,0.0,0.0,0.110339231789112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377773731946945,0.1377816498279571,-4.271830221114215e-06,0.0,0.000111980290967,0.0,0.0,5.431338310241699,0.0,0.0,0.0,0.2757273316383362,4.0,0.0,1.0
752340,293.1317443847656,297.1499938964844,293.1499938964844,0.0595371313393116,-1553.435791015625,304.1485900878906,0.7390668988227844,0.1090264096856117,0.0986791476607322,293.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5660871863365173,0.050000000745058,0.0481322109699249,293.08209228515625,297.1499938964844,293.1499938964844,0.0865004062652587,-1586.5177001953125,304.1444702148437,0.8093199729919434,0.143670380115509,0.1008124873042106,293.1342163085937,297.1499938964844,293.1499938964844,0.1430053114891052,-3214.151611328125,304.14874267578125,0.9261994957923888,0.2151193618774414,0.2041706591844558,293.24932861328125,297.1499938964844,293.1499938964844,0.0018751312745735,-712.1097412109375,293.7220458984375,0.5660871863365173,0.050000000745058,0.2283184826374054,291.13897705078125,291.1499938964844,273.1499938964844,270.4963684082031,285.1947631835937,293.2492980957031,291.1395874023437,1.0,0.1820742934942245,0.8145927786827087,0.8145927786827087,1.0,1.0,-0.8161888718605042,0.327297031879425,0.4888918101787567,0.176615834236145,0.0,0.0,0.1876112520694732,24.49532699584961,25.0,5.394633769989014,-4901.1318359375,64.87246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,304.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.1110346913337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385029256343841,0.1385072022676468,-4.273352260497632e-06,0.0,0.0001126860952354,0.0,0.0,5.462815761566162,0.0,0.0,0.0,0.2758522033691406,4.0,0.0,1.0
752400,293.1317443847656,297.1499938964844,293.1499938964844,0.0595371313393116,-1553.435791015625,304.1485900878906,0.7390668988227844,0.1090264096856117,0.0986791476607322,293.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5660871863365173,0.050000000745058,0.0481322109699249,293.08209228515625,297.1499938964844,293.1499938964844,0.0865004062652587,-1586.5177001953125,304.1444702148437,0.8093199729919434,0.143670380115509,0.1008124873042106,293.1342163085937,297.1499938964844,293.1499938964844,0.1430053114891052,-3214.151611328125,304.14874267578125,0.9261994957923888,0.2151193618774414,0.2041706591844558,293.24932861328125,297.1499938964844,293.1499938964844,0.0018751312745735,-712.1097412109375,293.7220458984375,0.5660871863365173,0.050000000745058,0.2283184826374054,291.13897705078125,291.1499938964844,273.1499938964844,270.4963684082031,285.1947631835937,293.2492980957031,291.1395874023437,1.0,0.1820742934942245,0.8145927786827087,0.8145927786827087,1.0,1.0,-0.8161888718605042,0.327297031879425,0.4888918101787567,0.176615834236145,0.0,0.0,0.1876112520694732,24.49532699584961,25.0,5.394633769989014,-4901.1318359375,64.87246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,304.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.1110346913337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385029256343841,0.1385072022676468,-4.273352260497632e-06,0.0,0.0001126860952354,0.0,0.0,5.462815761566162,0.0,0.0,0.0,0.2758522033691406,4.0,0.0,1.0
752460,293.1321716308594,297.1499938964844,293.1499938964844,0.0597995556890964,-1557.897705078125,304.14862060546875,0.7396249175071716,0.1094006821513176,0.0989904552698135,293.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5659231543540955,0.050000000745058,0.048133235424757,293.0857238769531,297.1499938964844,293.1499938964844,0.0872483253479003,-1597.244873046875,304.1450500488281,0.8109846115112305,0.1446542888879776,0.1015181913971901,293.1343688964844,297.1499938964844,293.1499938964844,0.1432397365570068,-3218.298583984375,304.1487731933594,0.926504135131836,0.2154871076345443,0.2044916599988937,293.2492980957031,297.1499938964844,293.1499938964844,0.0018500811420381,-702.5015869140625,293.6906433105469,0.5659231543540955,0.050000000745058,0.2283233404159546,291.1427307128906,291.1499938964844,273.1499938964844,270.5028991699219,285.18621826171875,293.24932861328125,291.1432189941406,1.0,0.1823054701089859,0.8146647810935974,0.8146647810935974,1.0,1.0,-0.8178015947341919,0.3282913565635681,0.4895102381706238,0.1762579381465912,0.0,0.0,0.1883167475461959,24.52470588684082,25.0,4.854162216186523,-4918.96728515625,65.16385650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,304.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.259765625,18000.0,0.0,0.0,0.1115861386060714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389510184526443,0.1389552950859069,-4.274388174962951e-06,0.0,0.0001132457473431,0.0,0.0,5.482394695281982,0.0,0.0,0.0,0.2759312987327575,4.0,0.0,1.0
752520,293.1321716308594,297.1499938964844,293.1499938964844,0.0597995556890964,-1557.897705078125,304.14862060546875,0.7396249175071716,0.1094006821513176,0.0989904552698135,293.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5659231543540955,0.050000000745058,0.048133235424757,293.0857238769531,297.1499938964844,293.1499938964844,0.0872483253479003,-1597.244873046875,304.1450500488281,0.8109846115112305,0.1446542888879776,0.1015181913971901,293.1343688964844,297.1499938964844,293.1499938964844,0.1432397365570068,-3218.298583984375,304.1487731933594,0.926504135131836,0.2154871076345443,0.2044916599988937,293.2492980957031,297.1499938964844,293.1499938964844,0.0018500811420381,-702.5015869140625,293.6906433105469,0.5659231543540955,0.050000000745058,0.2283233404159546,291.1427307128906,291.1499938964844,273.1499938964844,270.5028991699219,285.18621826171875,293.24932861328125,291.1432189941406,1.0,0.1823054701089859,0.8146647810935974,0.8146647810935974,1.0,1.0,-0.8178015947341919,0.3282913565635681,0.4895102381706238,0.1762579381465912,0.0,0.0,0.1883167475461959,24.52470588684082,25.0,4.854162216186523,-4918.96728515625,65.16385650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,304.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.259765625,18000.0,0.0,0.0,0.1115861386060714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389510184526443,0.1389552950859069,-4.274388174962951e-06,0.0,0.0001132457473431,0.0,0.0,5.482394695281982,0.0,0.0,0.0,0.2759312987327575,4.0,0.0,1.0
752580,293.1321105957031,297.1499938964844,293.1499938964844,0.060153167694807,-1563.969482421875,304.14849853515625,0.7404718995094299,0.109865054488182,0.0993924811482429,293.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5658363103866577,0.050000000745058,0.0481337755918502,293.0897521972656,297.1499938964844,293.1499938964844,0.087899774312973,-1606.6009521484375,304.1456298828125,0.812454104423523,0.1454676836729049,0.1021239906549453,293.134033203125,297.1499938964844,293.1499938964844,0.1435783058404922,-3224.378173828125,304.14862060546875,0.9271064400672911,0.2159510254859924,0.2049117684364318,293.24853515625,297.1499938964844,293.1499938964844,0.0018265702528879,-693.5234985351562,293.6600646972656,0.5658363103866577,0.050000000745058,0.2283259034156799,291.1449279785156,291.1499938964844,273.1499938964844,270.50927734375,285.1773376464844,293.2486267089844,291.14508056640625,1.0,0.1825280040502548,0.8147368431091309,0.8147368431091309,1.0,1.0,-0.81951904296875,0.3293242752552032,0.4901947677135467,0.1759394407272339,0.0,0.0,0.1888255774974823,24.543317794799805,25.0,2.659536600112915,-4934.6162109375,65.45745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,304.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.111991286277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392381489276886,0.1392424255609512,-4.275020273780683e-06,0.0,0.0001136569189839,0.0,0.0,5.494908332824707,0.0,0.0,0.0,0.2759819328784942,4.0,0.0,1.0
752640,293.1321105957031,297.1499938964844,293.1499938964844,0.060153167694807,-1563.969482421875,304.14849853515625,0.7404718995094299,0.109865054488182,0.0993924811482429,293.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5658363103866577,0.050000000745058,0.0481337755918502,293.0897521972656,297.1499938964844,293.1499938964844,0.087899774312973,-1606.6009521484375,304.1456298828125,0.812454104423523,0.1454676836729049,0.1021239906549453,293.134033203125,297.1499938964844,293.1499938964844,0.1435783058404922,-3224.378173828125,304.14862060546875,0.9271064400672911,0.2159510254859924,0.2049117684364318,293.24853515625,297.1499938964844,293.1499938964844,0.0018265702528879,-693.5234985351562,293.6600646972656,0.5658363103866577,0.050000000745058,0.2283259034156799,291.1449279785156,291.1499938964844,273.1499938964844,270.50927734375,285.1773376464844,293.2486267089844,291.14508056640625,1.0,0.1825280040502548,0.8147368431091309,0.8147368431091309,1.0,1.0,-0.81951904296875,0.3293242752552032,0.4901947677135467,0.1759394407272339,0.0,0.0,0.1888255774974823,24.543317794799805,25.0,2.659536600112915,-4934.6162109375,65.45745086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,304.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.111991286277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392381489276886,0.1392424255609512,-4.275020273780683e-06,0.0,0.0001136569189839,0.0,0.0,5.494908332824707,0.0,0.0,0.0,0.2759819328784942,4.0,0.0,1.0
752700,293.1319885253906,297.1499938964844,293.1499938964844,0.0603507980704307,-1567.37744140625,304.1484069824219,0.7409387230873108,0.1101142615079879,0.0996122732758522,293.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.565792977809906,0.050000000745058,0.048134047538042,293.092041015625,297.1499938964844,293.1499938964844,0.0881621465086937,-1610.3662109375,304.1459350585937,0.8130189180374146,0.145776480436325,0.1023634597659111,293.1337890625,297.1499938964844,293.1499938964844,0.1437751501798629,-3227.92822265625,304.14849853515625,0.9274469017982484,0.2162027060985565,0.2051443308591842,293.2479248046875,297.1499938964844,293.1499938964844,0.0018153603887185,-689.2587890625,293.6449279785156,0.565792977809906,0.050000000745058,0.2283271849155426,291.14532470703125,291.1499938964844,273.1499938964844,270.51239013671875,285.1728210449219,293.248046875,291.1453857421875,1.0,0.1826359033584594,0.8147728443145752,0.8147728443145752,1.0,1.0,-0.8203511834144592,0.3298281133174896,0.4905230402946472,0.1757768392562866,0.0,0.0,0.1890948116779327,24.552387237548828,25.0,1.646903395652771,-4942.40234375,65.60010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00103759765625,304.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.1121414378285408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393796652555465,0.1393839418888092,-4.275277660781285e-06,0.0,0.0001138092993642,0.0,0.0,5.501009464263916,0.0,0.0,0.0,0.276005744934082,4.0,0.0,1.0
752760,293.1318359375,297.1499938964844,293.1499938964844,0.0605562962591648,-1570.926513671875,304.1483154296875,0.7414149045944214,0.1103707030415535,0.0998394340276718,293.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5657424926757812,0.050000000745058,0.0481343604624271,293.0945739746094,297.1499938964844,293.1499938964844,0.0883775427937507,-1613.4508056640625,304.1462707519531,0.8134573101997375,0.1460177302360534,0.102557748556137,293.1335144042969,297.1499938964844,293.1499938964844,0.1439825892448425,-3231.670654296875,304.1484069824219,0.9277912974357604,0.2164626568555832,0.2053858041763305,293.2472229003906,297.1499938964844,293.1499938964844,0.001804455416277,-685.115234375,293.6300048828125,0.5657424926757812,0.050000000745058,0.2283286899328231,291.1454772949219,291.1499938964844,273.1499938964844,270.51544189453125,285.16827392578125,293.2473449707031,291.1455078125,1.0,0.1827414482831955,0.814805805683136,0.814805805683136,1.0,1.0,-0.8211489319801331,0.3303175270557403,0.4908314049243927,0.1756048947572708,0.0,0.0,0.1893776804208755,24.562196731567383,25.0,0.8708069920539856,-4950.21728515625,65.73863983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,304.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1122632622718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395286470651626,0.1395329236984253,-4.275535047781887e-06,0.0,0.0001139329397119,0.0,0.0,5.507416725158691,0.0,0.0,0.0,0.2760304808616638,4.0,0.0,1.0
752820,293.1315002441406,297.1499938964844,293.1499938964844,0.0609854906797409,-1578.35205078125,304.1481628417969,0.7423736453056335,0.1109015718102455,0.1003117635846138,293.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.565608024597168,0.050000000745058,0.0481352023780345,293.1002502441406,297.1499938964844,293.1499938964844,0.0886411964893341,-1617.1934814453125,304.1470642089844,0.8138892650604248,0.1462671309709549,0.102788470685482,293.1329040527344,297.1499938964844,293.1499938964844,0.1444211453199386,-3239.5810546875,304.148193359375,0.9284626245498656,0.2170025706291198,0.2058900743722915,293.2455749511719,297.1499938964844,293.1499938964844,0.001783451763913,-677.14306640625,293.6008605957031,0.565608024597168,0.050000000745058,0.2283326834440231,291.1454467773437,291.1499938964844,273.1499938964844,270.5214538574219,285.1590270996094,293.2457275390625,291.1454162597656,1.0,0.1829436868429184,0.8148717880249023,0.8148717880249023,1.0,1.0,-0.822603702545166,0.3312415778636932,0.4913620948791504,0.1752140372991562,0.0,0.0,0.1899838745594024,24.585344314575195,25.0,-0.0418105125427246,-4965.68798828125,65.99915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04705810546875,304.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.1124312505125999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139849305152893,0.1398535817861557,-4.276079380360898e-06,0.0,0.0001141034299507,0.0,0.0,5.521199703216553,0.0,0.0,0.0,0.2760834693908691,4.0,0.0,1.0
752880,293.1315002441406,297.1499938964844,293.1499938964844,0.0609854906797409,-1578.35205078125,304.1481628417969,0.7423736453056335,0.1109015718102455,0.1003117635846138,293.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.565608024597168,0.050000000745058,0.0481352023780345,293.1002502441406,297.1499938964844,293.1499938964844,0.0886411964893341,-1617.1934814453125,304.1470642089844,0.8138892650604248,0.1462671309709549,0.102788470685482,293.1329040527344,297.1499938964844,293.1499938964844,0.1444211453199386,-3239.5810546875,304.148193359375,0.9284626245498656,0.2170025706291198,0.2058900743722915,293.2455749511719,297.1499938964844,293.1499938964844,0.001783451763913,-677.14306640625,293.6008605957031,0.565608024597168,0.050000000745058,0.2283326834440231,291.1454467773437,291.1499938964844,273.1499938964844,270.5214538574219,285.1590270996094,293.2457275390625,291.1454162597656,1.0,0.1829436868429184,0.8148717880249023,0.8148717880249023,1.0,1.0,-0.822603702545166,0.3312415778636932,0.4913620948791504,0.1752140372991562,0.0,0.0,0.1899838745594024,24.585344314575195,25.0,-0.0418105125427246,-4965.68798828125,65.99915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04705810546875,304.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.1124312505125999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139849305152893,0.1398535817861557,-4.276079380360898e-06,0.0,0.0001141034299507,0.0,0.0,5.521199703216553,0.0,0.0,0.0,0.2760834693908691,4.0,0.0,1.0
752940,293.131103515625,297.1499938964844,293.1499938964844,0.0614317879080772,-1586.0875244140625,304.1480407714844,0.7433170080184937,0.1114506050944328,0.1008021682500839,293.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5654199123382568,0.050000000745058,0.0481363832950592,293.1068725585937,297.1499938964844,293.1499938964844,0.0886660292744636,-1617.4659423828125,304.14801025390625,0.8136904239654541,0.1461893618106842,0.1027960553765297,293.1322631835937,297.1499938964844,293.1499938964844,0.1448815613985061,-3247.875732421875,304.1480407714844,0.9290828704833984,0.2175626158714294,0.2064153105020523,293.2436828613281,297.1499938964844,293.1499938964844,0.0017633441602811,-669.5155639648438,293.57275390625,0.5654199123382568,0.050000000745058,0.228338286280632,291.14520263671875,291.1499938964844,273.1499938964844,270.5273132324219,285.1494445800781,293.24383544921875,291.1451721191406,1.0,0.1831321269273758,0.8149377107620239,0.8149377107620239,1.0,1.0,-0.8238398432731628,0.3320870697498321,0.4917527735233307,0.1747345775365829,0.0,0.0,0.1906391978263855,24.613956451416016,25.0,-0.3878729343414306,-4980.66455078125,66.23362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735778808594,304.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59765625,18000.0,0.0,0.0,0.1125234737992286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401981562376022,0.1402024328708648,-4.2766728256538045e-06,0.0,0.0001141970205935,0.0,0.0,5.536203384399414,0.0,0.0,0.0,0.2761411070823669,4.0,0.0,1.0
753000,293.131103515625,297.1499938964844,293.1499938964844,0.0614317879080772,-1586.0875244140625,304.1480407714844,0.7433170080184937,0.1114506050944328,0.1008021682500839,293.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5654199123382568,0.050000000745058,0.0481363832950592,293.1068725585937,297.1499938964844,293.1499938964844,0.0886660292744636,-1617.4659423828125,304.14801025390625,0.8136904239654541,0.1461893618106842,0.1027960553765297,293.1322631835937,297.1499938964844,293.1499938964844,0.1448815613985061,-3247.875732421875,304.1480407714844,0.9290828704833984,0.2175626158714294,0.2064153105020523,293.2436828613281,297.1499938964844,293.1499938964844,0.0017633441602811,-669.5155639648438,293.57275390625,0.5654199123382568,0.050000000745058,0.228338286280632,291.14520263671875,291.1499938964844,273.1499938964844,270.5273132324219,285.1494445800781,293.24383544921875,291.1451721191406,1.0,0.1831321269273758,0.8149377107620239,0.8149377107620239,1.0,1.0,-0.8238398432731628,0.3320870697498321,0.4917527735233307,0.1747345775365829,0.0,0.0,0.1906391978263855,24.613956451416016,25.0,-0.3878729343414306,-4980.66455078125,66.23362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735778808594,304.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59765625,18000.0,0.0,0.0,0.1125234737992286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401981562376022,0.1402024328708648,-4.2766728256538045e-06,0.0,0.0001141970205935,0.0,0.0,5.536203384399414,0.0,0.0,0.0,0.2761411070823669,4.0,0.0,1.0
753060,293.13067626953125,297.1499938964844,293.1499938964844,0.0618899092078208,-1594.0406494140625,304.1479187011719,0.7442259788513184,0.1120130121707916,0.1013061106204986,293.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5651705861091614,0.050000000745058,0.0481379553675651,293.1143798828125,297.1499938964844,293.1499938964844,0.0884267389774322,-1613.9013671875,304.1490783691406,0.8127947449684143,0.1457557678222656,0.1025587394833564,293.13165283203125,297.1499938964844,293.1499938964844,0.1453573703765869,-3256.434814453125,304.1478881835937,0.9296308755874634,0.2181381285190582,0.2069566994905471,293.2416076660156,297.1499938964844,293.1499938964844,0.0017440539086237,-662.198486328125,293.5457458496094,0.5651705861091614,0.050000000745058,0.2283457368612289,291.1449279785156,291.1499938964844,273.1499938964844,270.532958984375,285.139404296875,293.2417907714844,291.1448974609375,1.0,0.1833035945892334,0.8150026202201843,0.8150026202201843,1.0,1.0,-0.8248203992843628,0.3328458070755005,0.4919745624065399,0.1741384863853454,0.0,0.0,0.1913329064846038,24.64852333068848,25.0,-0.4164395034313202,-4994.83154296875,66.43668365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0954284667969,304.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.1125645413994789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405709087848663,0.1405751854181289,-4.277313564671204e-06,0.0,0.0001142386972787,0.0,0.0,5.552251815795898,0.0,0.0,0.0,0.2762028574943542,4.0,0.0,1.0
753120,293.13067626953125,297.1499938964844,293.1499938964844,0.0618899092078208,-1594.0406494140625,304.1479187011719,0.7442259788513184,0.1120130121707916,0.1013061106204986,293.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5651705861091614,0.050000000745058,0.0481379553675651,293.1143798828125,297.1499938964844,293.1499938964844,0.0884267389774322,-1613.9013671875,304.1490783691406,0.8127947449684143,0.1457557678222656,0.1025587394833564,293.13165283203125,297.1499938964844,293.1499938964844,0.1453573703765869,-3256.434814453125,304.1478881835937,0.9296308755874634,0.2181381285190582,0.2069566994905471,293.2416076660156,297.1499938964844,293.1499938964844,0.0017440539086237,-662.198486328125,293.5457458496094,0.5651705861091614,0.050000000745058,0.2283457368612289,291.1449279785156,291.1499938964844,273.1499938964844,270.532958984375,285.139404296875,293.2417907714844,291.1448974609375,1.0,0.1833035945892334,0.8150026202201843,0.8150026202201843,1.0,1.0,-0.8248203992843628,0.3328458070755005,0.4919745624065399,0.1741384863853454,0.0,0.0,0.1913329064846038,24.64852333068848,25.0,-0.4164395034313202,-4994.83154296875,66.43668365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0954284667969,304.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.1125645413994789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405709087848663,0.1405751854181289,-4.277313564671204e-06,0.0,0.0001142386972787,0.0,0.0,5.552251815795898,0.0,0.0,0.0,0.2762028574943542,4.0,0.0,1.0
753180,293.1302795410156,297.1499938964844,293.1499938964844,0.0623555816709995,-1602.1375732421875,304.1478576660156,0.745088517665863,0.1125844568014144,0.1018194705247879,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5648584961891174,0.050000000745058,0.048139926046133,293.122802734375,297.1499938964844,293.1499938964844,0.0879103019833564,-1606.31494140625,304.1502380371094,0.8111584782600403,0.1449523270130157,0.1020655781030654,293.13104248046875,297.1499938964844,293.1499938964844,0.1458443403244018,-3265.181640625,304.1477966308594,0.9300972819328308,0.218725636601448,0.2075105160474777,293.2394714355469,297.1499938964844,293.1499938964844,0.0017255077837035,-655.1622314453125,293.5198059082031,0.5648584961891174,0.050000000745058,0.2283550798892974,291.14471435546875,291.1499938964844,273.1499938964844,270.5384216308594,285.1287841796875,293.2396545410156,291.14471435546875,1.0,0.1834551841020584,0.8150674700737,0.8150674700737,1.0,1.0,-0.8255228400230408,0.3335143327713012,0.4920085072517395,0.1734053939580917,0.0,0.0,0.1920511573553085,24.6888370513916,25.0,-0.3310802578926086,-5007.951171875,66.60426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,304.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.1125794202089309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409598588943481,0.1409641355276107,-4.2779906834766734e-06,0.0,0.0001142538021667,0.0,0.0,5.569017887115479,0.0,0.0,0.0,0.2762674689292907,4.0,0.0,1.0
753240,293.1302795410156,297.1499938964844,293.1499938964844,0.0623555816709995,-1602.1375732421875,304.1478576660156,0.745088517665863,0.1125844568014144,0.1018194705247879,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5648584961891174,0.050000000745058,0.048139926046133,293.122802734375,297.1499938964844,293.1499938964844,0.0879103019833564,-1606.31494140625,304.1502380371094,0.8111584782600403,0.1449523270130157,0.1020655781030654,293.13104248046875,297.1499938964844,293.1499938964844,0.1458443403244018,-3265.181640625,304.1477966308594,0.9300972819328308,0.218725636601448,0.2075105160474777,293.2394714355469,297.1499938964844,293.1499938964844,0.0017255077837035,-655.1622314453125,293.5198059082031,0.5648584961891174,0.050000000745058,0.2283550798892974,291.14471435546875,291.1499938964844,273.1499938964844,270.5384216308594,285.1287841796875,293.2396545410156,291.14471435546875,1.0,0.1834551841020584,0.8150674700737,0.8150674700737,1.0,1.0,-0.8255228400230408,0.3335143327713012,0.4920085072517395,0.1734053939580917,0.0,0.0,0.1920511573553085,24.6888370513916,25.0,-0.3310802578926086,-5007.951171875,66.60426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,304.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.1125794202089309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409598588943481,0.1409641355276107,-4.2779906834766734e-06,0.0,0.0001142538021667,0.0,0.0,5.569017887115479,0.0,0.0,0.0,0.2762674689292907,4.0,0.0,1.0
753300,293.1300964355469,297.1499938964844,293.1499938964844,0.0625901594758033,-1606.22119140625,304.1477966308594,0.7454999685287476,0.1128721982240676,0.1020785197615623,293.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5646793842315674,0.050000000745058,0.048141062259674,293.1272888183594,297.1499938964844,293.1499938964844,0.0875459164381027,-1600.98291015625,304.1508483886719,0.8100494146347046,0.1444098651409149,0.1017212271690368,293.1307678222656,297.1499938964844,293.1499938964844,0.1460911631584167,-3269.60986328125,304.1477355957031,0.9302989840507508,0.2190228700637817,0.207791194319725,293.23834228515625,297.1499938964844,293.1499938964844,0.0017165032913908,-651.7454223632812,293.5072326660156,0.5646793842315674,0.050000000745058,0.2283604741096496,291.1446533203125,291.1499938964844,273.1499938964844,270.5411071777344,285.12322998046875,293.238525390625,291.1446228027344,1.0,0.1835227459669113,0.8150999546051025,0.8150999546051025,1.0,1.0,-0.8257651329040527,0.3338139057159424,0.4919512271881103,0.1729836165904998,0.0,0.0,0.1924163699150085,24.71100616455078,25.0,-0.2771778404712677,-5014.08203125,66.67374420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,304.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.1125834509730339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411585807800293,0.1411628574132919,-4.2783390199474525e-06,0.0,0.0001142578912549,0.0,0.0,5.577590465545654,0.0,0.0,0.0,0.2763005495071411,4.0,0.0,1.0
753360,293.1299133300781,297.1499938964844,293.1499938964844,0.0628252550959587,-1610.31689453125,304.14776611328125,0.7458970546722412,0.1131606101989746,0.1023384481668472,293.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5644854307174683,0.050000000745058,0.0481422953307628,293.1319885253906,297.1499938964844,293.1499938964844,0.0871100798249244,-1594.6171875,304.1514892578125,0.8087381720542908,0.1437737643718719,0.1013112515211105,293.1304931640625,297.1499938964844,293.1499938964844,0.1463396847248077,-3274.06591796875,304.147705078125,0.9304796457290648,0.2193219810724258,0.2080738395452499,293.2372131347656,297.1499938964844,293.1499938964844,0.0017076766816899,-648.3956909179688,293.4949035644531,0.5644854307174683,0.050000000745058,0.2283663153648376,291.14459228515625,291.1499938964844,273.1499938964844,270.5437316894531,285.1175231933594,293.2373962402344,291.1445617675781,1.0,0.183584377169609,0.8151311874389648,0.8151311874389648,1.0,1.0,-0.8259327411651611,0.3340896070003509,0.4918431043624878,0.1725239157676696,0.0,0.0,0.192783921957016,24.73440361022949,25.0,-0.2187598794698715,-5019.9169921875,66.7331771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,304.6357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.1125881001353263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413592547178268,0.1413635313510894,-4.278692358639091e-06,0.0,0.0001142626060754,0.0,0.0,5.586252212524414,0.0,0.0,0.0,0.2763339877128601,4.0,0.0,1.0
753420,293.12957763671875,297.1499938964844,293.1499938964844,0.0632951408624649,-1618.5130615234375,304.1477355957031,0.7466477155685425,0.1137369349598884,0.1028589606285095,293.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5640572905540466,0.050000000745058,0.0481450222432613,293.141845703125,297.1499938964844,293.1499938964844,0.0860289260745048,-1578.8616943359375,304.1527709960937,0.8054919242858887,0.1422286331653595,0.1002995669841766,293.12994384765625,297.1499938964844,293.1499938964844,0.1468404829502105,-3283.03662109375,304.14764404296875,0.9307819604873656,0.2199239879846573,0.2086436301469802,293.23492431640625,297.1499938964844,293.1499938964844,0.0016905540833249,-641.8960571289062,293.47100830078125,0.5640572905540466,0.050000000745058,0.2283792495727539,291.14453125,291.1499938964844,273.1499938964844,270.5488586425781,285.10565185546875,293.235107421875,291.14453125,1.0,0.1836890578269958,0.8151937127113342,0.8151937127113342,1.0,1.0,-0.8260458111763,0.3345701396465301,0.4914756715297699,0.171492263674736,0.0,0.0,0.1935195922851562,24.78432273864746,25.0,-0.0948642343282699,-5030.69970703125,66.82132720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.380859375,18000.0,0.0,0.0,0.112605795264244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141763150691986,0.1417674273252487,-4.2794085857167374e-06,0.0,0.0001142805704148,0.0,0.0,5.603699207305908,0.0,0.0,0.0,0.2764014303684234,4.0,0.0,1.0
753480,293.12957763671875,297.1499938964844,293.1499938964844,0.0632951408624649,-1618.5130615234375,304.1477355957031,0.7466477155685425,0.1137369349598884,0.1028589606285095,293.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5640572905540466,0.050000000745058,0.0481450222432613,293.141845703125,297.1499938964844,293.1499938964844,0.0860289260745048,-1578.8616943359375,304.1527709960937,0.8054919242858887,0.1422286331653595,0.1002995669841766,293.12994384765625,297.1499938964844,293.1499938964844,0.1468404829502105,-3283.03662109375,304.14764404296875,0.9307819604873656,0.2199239879846573,0.2086436301469802,293.23492431640625,297.1499938964844,293.1499938964844,0.0016905540833249,-641.8960571289062,293.47100830078125,0.5640572905540466,0.050000000745058,0.2283792495727539,291.14453125,291.1499938964844,273.1499938964844,270.5488586425781,285.10565185546875,293.235107421875,291.14453125,1.0,0.1836890578269958,0.8151937127113342,0.8151937127113342,1.0,1.0,-0.8260458111763,0.3345701396465301,0.4914756715297699,0.171492263674736,0.0,0.0,0.1935195922851562,24.78432273864746,25.0,-0.0948642343282699,-5030.69970703125,66.82132720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.380859375,18000.0,0.0,0.0,0.112605795264244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141763150691986,0.1417674273252487,-4.2794085857167374e-06,0.0,0.0001142805704148,0.0,0.0,5.603699207305908,0.0,0.0,0.0,0.2764014303684234,4.0,0.0,1.0
753540,293.1293029785156,297.1499938964844,293.1499938964844,0.0637613162398338,-1626.6571044921875,304.147705078125,0.7473384141921997,0.1143086180090904,0.1033767387270927,293.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5635819435119629,0.050000000745058,0.0481480658054351,293.15216064453125,297.1499938964844,293.1499938964844,0.0846760049462318,-1559.1995849609375,304.1540832519531,0.8014381527900696,0.1403340548276901,0.0990405082702636,293.1294860839844,297.1499938964844,293.1499938964844,0.1473438143730163,-3292.040771484375,304.1475830078125,0.9310112595558168,0.2205283343791961,0.2092167437076568,293.2325439453125,297.1499938964844,293.1499938964844,0.0016741562867537,-635.6694946289062,293.4481811523437,0.5635819435119629,0.050000000745058,0.2283936887979507,291.1445617675781,291.1499938964844,273.1499938964844,270.5538024902344,285.0931396484375,293.23272705078125,291.1445617675781,1.0,0.1837677210569381,0.8152562379837036,0.8152562379837036,1.0,1.0,-0.825864851474762,0.3349547088146209,0.490910142660141,0.170317530632019,0.0,0.0,0.1942456513643264,24.83760070800781,25.0,0.043054848909378,-5040.29833984375,66.86766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341552734375,304.6595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.1126421242952346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421648561954498,0.1421691328287124,-4.28012799602584e-06,0.0,0.000114317437692,0.0,0.0,5.621071815490723,0.0,0.0,0.0,0.2764686644077301,4.0,0.0,1.0
753600,293.1293029785156,297.1499938964844,293.1499938964844,0.0637613162398338,-1626.6571044921875,304.147705078125,0.7473384141921997,0.1143086180090904,0.1033767387270927,293.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5635819435119629,0.050000000745058,0.0481480658054351,293.15216064453125,297.1499938964844,293.1499938964844,0.0846760049462318,-1559.1995849609375,304.1540832519531,0.8014381527900696,0.1403340548276901,0.0990405082702636,293.1294860839844,297.1499938964844,293.1499938964844,0.1473438143730163,-3292.040771484375,304.1475830078125,0.9310112595558168,0.2205283343791961,0.2092167437076568,293.2325439453125,297.1499938964844,293.1499938964844,0.0016741562867537,-635.6694946289062,293.4481811523437,0.5635819435119629,0.050000000745058,0.2283936887979507,291.1445617675781,291.1499938964844,273.1499938964844,270.5538024902344,285.0931396484375,293.23272705078125,291.1445617675781,1.0,0.1837677210569381,0.8152562379837036,0.8152562379837036,1.0,1.0,-0.825864851474762,0.3349547088146209,0.490910142660141,0.170317530632019,0.0,0.0,0.1942456513643264,24.83760070800781,25.0,0.043054848909378,-5040.29833984375,66.86766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341552734375,304.6595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.1126421242952346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421648561954498,0.1421691328287124,-4.28012799602584e-06,0.0,0.000114317437692,0.0,0.0,5.621071815490723,0.0,0.0,0.0,0.2764686644077301,4.0,0.0,1.0
753660,293.1291198730469,297.1499938964844,293.1499938964844,0.0642197057604789,-1634.677001953125,304.147705078125,0.7479702830314636,0.1148707568645477,0.1038873568177223,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.56307053565979,0.050000000745058,0.0481513552367687,293.1628112792969,297.1499938964844,293.1499938964844,0.0830709561705589,-1535.942138671875,304.1553955078125,0.7966721653938293,0.1381221711635589,0.0975543037056922,293.1290588378906,297.1499938964844,293.1499938964844,0.1478466242551803,-3301.0234375,304.1475524902344,0.931179702281952,0.2211317121982574,0.2097900062799453,293.2301025390625,297.1499938964844,293.1499938964844,0.0016585086705163,-629.7251586914062,293.4264831542969,0.56307053565979,0.050000000745058,0.2284092903137207,291.1446838378906,291.1499938964844,273.1499938964844,270.5585632324219,285.0801086425781,293.23028564453125,291.14471435546875,1.0,0.1838196367025375,0.815322756767273,0.815322756767273,1.0,1.0,-0.8254045844078064,0.3352452218532562,0.4901593625545501,0.1690152883529663,0.0,0.0,0.1949467360973358,24.89295768737793,25.0,0.2009859681129455,-5048.73486328125,66.87267303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,304.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.1127019599080085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425563395023346,0.1425606161355972,-4.280837856640574e-06,0.0,0.0001143781628343,0.0,0.0,5.6380228996276855,0.0,0.0,0.0,0.2765343785285949,4.0,0.0,1.0
753720,293.1291198730469,297.1499938964844,293.1499938964844,0.0642197057604789,-1634.677001953125,304.147705078125,0.7479702830314636,0.1148707568645477,0.1038873568177223,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.56307053565979,0.050000000745058,0.0481513552367687,293.1628112792969,297.1499938964844,293.1499938964844,0.0830709561705589,-1535.942138671875,304.1553955078125,0.7966721653938293,0.1381221711635589,0.0975543037056922,293.1290588378906,297.1499938964844,293.1499938964844,0.1478466242551803,-3301.0234375,304.1475524902344,0.931179702281952,0.2211317121982574,0.2097900062799453,293.2301025390625,297.1499938964844,293.1499938964844,0.0016585086705163,-629.7251586914062,293.4264831542969,0.56307053565979,0.050000000745058,0.2284092903137207,291.1446838378906,291.1499938964844,273.1499938964844,270.5585632324219,285.0801086425781,293.23028564453125,291.14471435546875,1.0,0.1838196367025375,0.815322756767273,0.815322756767273,1.0,1.0,-0.8254045844078064,0.3352452218532562,0.4901593625545501,0.1690152883529663,0.0,0.0,0.1949467360973358,24.89295768737793,25.0,0.2009859681129455,-5048.73486328125,66.87267303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,304.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.1127019599080085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425563395023346,0.1425606161355972,-4.280837856640574e-06,0.0,0.0001143781628343,0.0,0.0,5.6380228996276855,0.0,0.0,0.0,0.2765343785285949,4.0,0.0,1.0
753780,293.1290283203125,297.1499938964844,293.1499938964844,0.0646659508347511,-1642.4949951171875,304.1477355957031,0.7485457062721252,0.1154182255268096,0.1043860167264938,293.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5625357627868652,0.050000000745058,0.0481548123061656,293.1734619140625,297.1499938964844,293.1499938964844,0.0812331959605217,-1509.4073486328125,304.1566467285156,0.7912544012069702,0.135626345872879,0.0958615839481353,293.12872314453125,297.1499938964844,293.1499938964844,0.148345798254013,-3309.929443359375,304.14752197265625,0.9313023090362548,0.2217309027910232,0.2103602141141891,293.2275390625,297.1499938964844,293.1499938964844,0.0016436830628663,-624.0899658203125,293.4059753417969,0.5625357627868652,0.050000000745058,0.2284257113933563,291.1449279785156,291.1499938964844,273.1499938964844,270.56317138671875,285.0666809082031,293.227783203125,291.1449890136719,1.0,0.183843731880188,0.8153892755508423,0.8153892755508423,1.0,1.0,-0.8246795535087585,0.335440993309021,0.4892385900020599,0.1676056087017059,0.0,0.0,0.1956040114164352,24.94889640808105,25.0,0.3765794336795807,-5055.9775390625,66.83658599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,304.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.112786941230297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142927348613739,0.1429316401481628,-4.281520887161605e-06,0.0,0.0001144644047599,0.0,0.0,5.654110431671143,0.0,0.0,0.0,0.2765969038009643,4.0,0.0,1.0
