time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753840,293.1290283203125,297.1499938964844,293.1499938964844,0.0646659508347511,-1642.4949951171875,304.1477355957031,0.7485457062721252,0.1154182255268096,0.1043860167264938,293.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5625357627868652,0.050000000745058,0.0481548123061656,293.1734619140625,297.1499938964844,293.1499938964844,0.0812331959605217,-1509.4073486328125,304.1566467285156,0.7912544012069702,0.135626345872879,0.0958615839481353,293.12872314453125,297.1499938964844,293.1499938964844,0.148345798254013,-3309.929443359375,304.14752197265625,0.9313023090362548,0.2217309027910232,0.2103602141141891,293.2275390625,297.1499938964844,293.1499938964844,0.0016436830628663,-624.0899658203125,293.4059753417969,0.5625357627868652,0.050000000745058,0.2284257113933563,291.1449279785156,291.1499938964844,273.1499938964844,270.56317138671875,285.0666809082031,293.227783203125,291.1449890136719,1.0,0.183843731880188,0.8153892755508423,0.8153892755508423,1.0,1.0,-0.8246795535087585,0.335440993309021,0.4892385900020599,0.1676056087017059,0.0,0.0,0.1956040114164352,24.94889640808105,25.0,0.3765794336795807,-5055.9775390625,66.83658599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,304.6766662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.112786941230297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142927348613739,0.1429316401481628,-4.281520887161605e-06,0.0,0.0001144644047599,0.0,0.0,5.654110431671143,0.0,0.0,0.0,0.2765969038009643,4.0,0.0,1.0
753900,293.12896728515625,297.1499938964844,293.1499938964844,0.064886562526226,-1646.363525390625,304.1477355957031,0.7488273978233337,0.1156968548893928,0.1046338230371475,293.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5622676014900208,0.050000000745058,0.0481565557420253,293.1787414550781,297.1499938964844,293.1499938964844,0.0802385061979293,-1495.089599609375,304.1572265625,0.7883421778678894,0.1342920809984207,0.0949498191475868,293.1285705566406,297.1499938964844,293.1499938964844,0.1485940665006637,-3314.35302734375,304.14752197265625,0.9313614964485168,0.2220338732004165,0.2106454968452453,293.2262268066406,297.1499938964844,293.1499938964844,0.0016366014024242,-621.3952026367188,293.3962707519531,0.5622676014900208,0.050000000745058,0.2284339666366577,291.1451721191406,291.1499938964844,273.1499938964844,270.5653991699219,285.0616149902344,293.229248046875,291.1452941894531,1.0,0.1838456988334655,0.8154225945472717,0.8154225945472717,1.0,1.0,-0.8242369890213013,0.3355096578598022,0.4887273609638214,0.1668698042631149,0.0,0.0,0.1959007233381271,24.97610855102539,25.0,0.7620443105697632,-5058.70751953125,66.80482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,304.6806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.1128378883004188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430998891592025,0.1431041657924652,-4.28184648626484e-06,0.0,0.0001145161149906,0.0,0.0,5.661604881286621,0.0,0.0,0.0,0.2766260802745819,4.0,0.0,1.0
753960,293.12872314453125,297.1499938964844,293.1499938964844,0.0651204288005828,-1650.4652099609375,304.1477355957031,0.7491691708564758,0.1160114258527755,0.1049005687236785,293.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5620161890983582,0.050000000745058,0.0481581948697567,293.183837890625,297.1499938964844,293.1499938964844,0.0792047008872032,-1480.23974609375,304.1578063964844,0.7853533625602722,0.132921889424324,0.0940079912543296,293.1282958984375,297.1499938964844,293.1499938964844,0.1488451510667801,-3318.818603515625,304.14752197265625,0.9314650297164916,0.222355842590332,0.2109412997961044,293.2248840332031,297.1499938964844,293.1499938964844,0.001629767473787,-618.7835693359375,293.38720703125,0.5620161890983582,0.050000000745058,0.2284417301416397,291.1458435058594,291.1499938964844,273.1499938964844,270.56756591796875,285.0595092773437,293.23590087890625,291.1461486816406,1.0,0.1838424056768417,0.8154576420783997,0.8154576420783997,1.0,1.0,-0.8237929940223694,0.3355814516544342,0.4882115125656128,0.1661248058080673,0.0,0.0,0.1961158812046051,25.00050926208496,25.0,1.9341925382614136,-5060.56787109375,66.76891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,304.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.1128924340009689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432468444108963,0.1432511210441589,-4.282152531231986e-06,0.0,0.0001145714704762,0.0,0.0,5.668026924133301,0.0,0.0,0.0,0.2766512334346771,4.0,0.0,1.0
754020,293.1279296875,297.1499938964844,293.1499938964844,0.0656494051218032,-1659.75439453125,304.1476135253906,0.7500928044319153,0.1167090013623237,0.1055117398500442,293.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5615757703781128,0.050000000745058,0.0481610745191574,293.1937561035156,297.1499938964844,293.1499938964844,0.0770266130566597,-1449.0731201171875,304.1588134765625,0.7791740894317627,0.1300552040338516,0.0920386165380477,293.12762451171875,297.1499938964844,293.1499938964844,0.1493753641843795,-3328.236572265625,304.1474609375,0.9318515062332152,0.2230434417724609,0.2115804105997085,293.2221069335937,297.1499938964844,293.1499938964844,0.0016166066052392,-613.7310791015625,293.3710021972656,0.5615757703781128,0.050000000745058,0.2284553945064544,291.1482849121094,291.1499938964844,273.1499938964844,270.5718078613281,285.0546569824219,293.2489013671875,291.1485900878906,1.0,0.1838226318359375,0.8155277371406555,0.8155277371406555,1.0,1.0,-0.8229495882987976,0.3357518315315246,0.4871977567672729,0.1646263897418975,0.0,0.0,0.1961808800697326,25.03951835632324,25.0,2.8753011226654053,-5061.16845703125,66.69048309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.1130035296082496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433483213186264,0.143352597951889,-4.282534519006731e-06,0.0,0.0001146842187154,0.0,0.0,5.672684669494629,0.0,0.0,0.0,0.2766717374324798,4.0,0.0,1.0
754080,293.1279296875,297.1499938964844,293.1499938964844,0.0656494051218032,-1659.75439453125,304.1476135253906,0.7500928044319153,0.1167090013623237,0.1055117398500442,293.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5615757703781128,0.050000000745058,0.0481610745191574,293.1937561035156,297.1499938964844,293.1499938964844,0.0770266130566597,-1449.0731201171875,304.1588134765625,0.7791740894317627,0.1300552040338516,0.0920386165380477,293.12762451171875,297.1499938964844,293.1499938964844,0.1493753641843795,-3328.236572265625,304.1474609375,0.9318515062332152,0.2230434417724609,0.2115804105997085,293.2221069335937,297.1499938964844,293.1499938964844,0.0016166066052392,-613.7310791015625,293.3710021972656,0.5615757703781128,0.050000000745058,0.2284553945064544,291.1482849121094,291.1499938964844,273.1499938964844,270.5718078613281,285.0546569824219,293.2489013671875,291.1485900878906,1.0,0.1838226318359375,0.8155277371406555,0.8155277371406555,1.0,1.0,-0.8229495882987976,0.3357518315315246,0.4871977567672729,0.1646263897418975,0.0,0.0,0.1961808800697326,25.03951835632324,25.0,2.8753011226654053,-5061.16845703125,66.69048309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.1130035296082496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433483213186264,0.143352597951889,-4.282534519006731e-06,0.0,0.0001146842187154,0.0,0.0,5.672684669494629,0.0,0.0,0.0,0.2766717374324798,4.0,0.0,1.0
754140,293.1270751953125,297.1499938964844,293.1499938964844,0.0662230625748634,-1669.869140625,304.1474609375,0.7512301802635193,0.1174417734146118,0.1061664298176765,293.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5612466931343079,0.050000000745058,0.0481632389128208,293.2005615234375,297.1499938964844,293.1499938964844,0.0749069154262542,-1418.965576171875,304.15936279296875,0.7732756733894348,0.1275469809770584,0.0901319906115531,293.1268615722656,297.1499938964844,293.1499938964844,0.1499510109424591,-3338.48681640625,304.1473388671875,0.9324740171432496,0.2237617820501327,0.2122547626495361,293.2191467285156,297.1499938964844,293.1499938964844,0.0016044559888541,-609.0890502929688,293.3554077148437,0.5612466931343079,0.050000000745058,0.228465661406517,291.1496887207031,291.1499938964844,273.1499938964844,270.57586669921875,285.0478515625,293.2590637207031,291.1497497558594,1.0,0.1837906688451767,0.8155978322029114,0.8155978322029114,1.0,1.0,-0.822270929813385,0.3359991908073425,0.4862717390060425,0.163149893283844,0.0,0.0,0.1961081326007843,25.06193733215332,25.0,1.48312509059906,-5060.46435546875,66.61493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1131005510687828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433136463165283,0.1433179229497909,-4.282570898794802e-06,0.0,0.0001147826769738,0.0,0.0,5.671309947967529,0.0,0.0,0.0,0.2766683101654053,4.0,0.0,1.0
754200,293.1270751953125,297.1499938964844,293.1499938964844,0.0662230625748634,-1669.869140625,304.1474609375,0.7512301802635193,0.1174417734146118,0.1061664298176765,293.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5612466931343079,0.050000000745058,0.0481632389128208,293.2005615234375,297.1499938964844,293.1499938964844,0.0749069154262542,-1418.965576171875,304.15936279296875,0.7732756733894348,0.1275469809770584,0.0901319906115531,293.1268615722656,297.1499938964844,293.1499938964844,0.1499510109424591,-3338.48681640625,304.1473388671875,0.9324740171432496,0.2237617820501327,0.2122547626495361,293.2191467285156,297.1499938964844,293.1499938964844,0.0016044559888541,-609.0890502929688,293.3554077148437,0.5612466931343079,0.050000000745058,0.228465661406517,291.1496887207031,291.1499938964844,273.1499938964844,270.57586669921875,285.0478515625,293.2590637207031,291.1497497558594,1.0,0.1837906688451767,0.8155978322029114,0.8155978322029114,1.0,1.0,-0.822270929813385,0.3359991908073425,0.4862717390060425,0.163149893283844,0.0,0.0,0.1961081326007843,25.06193733215332,25.0,1.48312509059906,-5060.46435546875,66.61493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.1131005510687828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433136463165283,0.1433179229497909,-4.282570898794802e-06,0.0,0.0001147826769738,0.0,0.0,5.671309947967529,0.0,0.0,0.0,0.2766683101654053,4.0,0.0,1.0
754260,293.1262512207031,297.1499938964844,293.1499938964844,0.0668280720710754,-1680.602783203125,304.14727783203125,0.7528535723686218,0.1181903630495071,0.1068348661065101,293.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5613423585891724,0.050000000745058,0.0481626242399215,293.1992492675781,297.1499938964844,293.1499938964844,0.0738396644592285,-1404.0377197265625,304.1579895019531,0.7706260085105896,0.1265195906162262,0.0891811624169349,293.1261291503906,297.1499938964844,293.1499938964844,0.1505812704563141,-3349.7646484375,304.1471862792969,0.9338024854660034,0.2244968712329864,0.2129441350698471,293.2159729003906,297.1499938964844,293.1499938964844,0.0015934660332277,-604.958251953125,293.33892822265625,0.5613423585891724,0.050000000745058,0.2284627556800842,291.14813232421875,291.1499938964844,273.1499938964844,270.5797424316406,285.0342712402344,293.2599182128906,291.1475524902344,1.0,0.1837765723466873,0.8156676292419434,0.8156676292419434,1.0,1.0,-0.8227546215057373,0.3367734253406524,0.4859811663627624,0.1618661284446716,0.0,0.0,0.1964134275913238,25.02514266967773,25.0,-3.027162790298462,-5065.5234375,66.63995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1131819635629654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433925777673721,0.1433968693017959,-4.282577265257714e-06,0.0,0.0001148653027485,0.0,0.0,5.67455530166626,0.0,0.0,0.0,0.2766801714897156,4.0,0.0,1.0
754320,293.1262512207031,297.1499938964844,293.1499938964844,0.0668280720710754,-1680.602783203125,304.14727783203125,0.7528535723686218,0.1181903630495071,0.1068348661065101,293.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5613423585891724,0.050000000745058,0.0481626242399215,293.1992492675781,297.1499938964844,293.1499938964844,0.0738396644592285,-1404.0377197265625,304.1579895019531,0.7706260085105896,0.1265195906162262,0.0891811624169349,293.1261291503906,297.1499938964844,293.1499938964844,0.1505812704563141,-3349.7646484375,304.1471862792969,0.9338024854660034,0.2244968712329864,0.2129441350698471,293.2159729003906,297.1499938964844,293.1499938964844,0.0015934660332277,-604.958251953125,293.33892822265625,0.5613423585891724,0.050000000745058,0.2284627556800842,291.14813232421875,291.1499938964844,273.1499938964844,270.5797424316406,285.0342712402344,293.2599182128906,291.1475524902344,1.0,0.1837765723466873,0.8156676292419434,0.8156676292419434,1.0,1.0,-0.8227546215057373,0.3367734253406524,0.4859811663627624,0.1618661284446716,0.0,0.0,0.1964134275913238,25.02514266967773,25.0,-3.027162790298462,-5065.5234375,66.63995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1131819635629654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433925777673721,0.1433968693017959,-4.282577265257714e-06,0.0,0.0001148653027485,0.0,0.0,5.67455530166626,0.0,0.0,0.0,0.2766801714897156,4.0,0.0,1.0
754380,293.1254577636719,297.1499938964844,293.1499938964844,0.0674603432416915,-1691.8826904296875,304.14715576171875,0.7547115087509155,0.118951067328453,0.107513777911663,293.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5616304278373718,0.050000000745058,0.0481607504189014,293.1951904296875,297.1499938964844,293.1499938964844,0.0734275206923484,-1398.4378662109375,304.1560363769531,0.7698672413825989,0.1260915994644165,0.0888063982129097,293.1254272460937,297.1499938964844,293.1499938964844,0.1512619853019714,-3361.983154296875,304.1470031738281,0.9354567527770996,0.2252456694841385,0.2136458307504654,293.2126159667969,297.1499938964844,293.1499938964844,0.0015840060077607,-601.472412109375,293.3215026855469,0.5616304278373718,0.050000000745058,0.2284538745880127,291.1434631347656,291.1499938964844,273.1499938964844,270.5834655761719,285.0187683105469,293.2582092285156,291.14276123046875,1.0,0.1837942898273468,0.8157373666763306,0.8157373666763306,1.0,1.0,-0.8239485621452332,0.3378561735153198,0.4860923886299133,0.1607322841882705,0.0,0.0,0.1975919902324676,24.96390151977539,25.0,-5.873065948486328,-5079.97216796875,66.74288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1132778525352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439218521118164,0.1439261436462402,-4.283132057025796e-06,0.0,0.0001149626259575,0.0,0.0,5.696990013122559,0.0,0.0,0.0,0.2767620682716369,4.0,0.0,1.0
754440,293.1254577636719,297.1499938964844,293.1499938964844,0.0674603432416915,-1691.8826904296875,304.14715576171875,0.7547115087509155,0.118951067328453,0.107513777911663,293.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5616304278373718,0.050000000745058,0.0481607504189014,293.1951904296875,297.1499938964844,293.1499938964844,0.0734275206923484,-1398.4378662109375,304.1560363769531,0.7698672413825989,0.1260915994644165,0.0888063982129097,293.1254272460937,297.1499938964844,293.1499938964844,0.1512619853019714,-3361.983154296875,304.1470031738281,0.9354567527770996,0.2252456694841385,0.2136458307504654,293.2126159667969,297.1499938964844,293.1499938964844,0.0015840060077607,-601.472412109375,293.3215026855469,0.5616304278373718,0.050000000745058,0.2284538745880127,291.1434631347656,291.1499938964844,273.1499938964844,270.5834655761719,285.0187683105469,293.2582092285156,291.14276123046875,1.0,0.1837942898273468,0.8157373666763306,0.8157373666763306,1.0,1.0,-0.8239485621452332,0.3378561735153198,0.4860923886299133,0.1607322841882705,0.0,0.0,0.1975919902324676,24.96390151977539,25.0,-5.873065948486328,-5079.97216796875,66.74288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7421875,18000.0,0.0,0.0,0.1132778525352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439218521118164,0.1439261436462402,-4.283132057025796e-06,0.0,0.0001149626259575,0.0,0.0,5.696990013122559,0.0,0.0,0.0,0.2767620682716369,4.0,0.0,1.0
754500,293.1250915527344,297.1499938964844,293.1499938964844,0.0677780359983444,-1697.5565185546875,304.1470947265625,0.7556613087654114,0.1193347498774528,0.1078565046191215,293.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5617852210998535,0.050000000745058,0.0481597445905208,293.1929016113281,297.1499938964844,293.1499938964844,0.0733157321810722,-1396.9566650390625,304.1551208496094,0.7697447538375854,0.1259710639715194,0.0887032821774482,293.1250915527344,297.1499938964844,293.1499938964844,0.1516046226024627,-3368.121337890625,304.1469116210937,0.9363059401512146,0.2256241738796234,0.2140008062124252,293.2108459472656,297.1499938964844,293.1499938964844,0.0015797358937561,-599.8998413085938,293.3134765625,0.5617852210998535,0.050000000745058,0.2284491062164306,291.1412353515625,291.1499938964844,273.1499938964844,270.5852355957031,285.0111389160156,293.2574462890625,291.140625,1.0,0.1838145405054092,0.815772294998169,0.815772294998169,1.0,1.0,-0.8246551156044006,0.3384386897087097,0.4862163960933685,0.1602040529251098,0.0,0.0,0.1984046250581741,24.93297576904297,25.0,-5.854874134063721,-5089.7646484375,66.81130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.966796875,18000.0,0.0,0.0,0.1133451163768768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443372368812561,0.1443415135145187,-4.283704583940562e-06,0.0,0.0001150308817159,0.0,0.0,5.714787006378174,0.0,0.0,0.0,0.276828408241272,4.0,0.0,1.0
754560,293.124755859375,297.1499938964844,293.1499938964844,0.0680943801999092,-1703.2066650390625,304.14703369140625,0.7566123604774475,0.1197201237082481,0.1082009077072143,293.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5619367361068726,0.050000000745058,0.0481587648391723,293.1905517578125,297.1499938964844,293.1499938964844,0.0732375159859657,-1395.93603515625,304.15435791015625,0.7697096467018127,0.1258879899978637,0.0886315181851387,293.124755859375,297.1499938964844,293.1499938964844,0.1519444286823272,-3374.195068359375,304.1468505859375,0.9371518492698668,0.226004883646965,0.2143580317497253,293.2090759277344,297.1499938964844,293.1499938964844,0.0015757348155602,-598.4201049804688,293.30615234375,0.5619367361068726,0.050000000745058,0.228444442152977,291.1393737792969,291.1499938964844,273.1499938964844,270.5870056152344,285.0038146972656,293.2568664550781,291.138916015625,1.0,0.1838418543338775,0.8157950639724731,0.8157950639724731,1.0,1.0,-0.825404167175293,0.339032769203186,0.4863713681697845,0.1596990674734115,0.0,0.0,0.1993005722761154,24.903350830078125,25.0,-5.237339973449707,-5100.44189453125,66.88835144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.1134314686059951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448142528533935,0.1448185443878173,-4.284434453438735e-06,0.0,0.0001151185206254,0.0,0.0,5.735331535339356,0.0,0.0,0.0,0.2769059836864471,4.0,0.0,1.0
754620,293.12408447265625,297.1499938964844,293.1499938964844,0.0687216520309448,-1714.4110107421875,304.14697265625,0.7585059404373169,0.12049450725317,0.1088935956358909,293.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5622211694717407,0.050000000745058,0.0481569208204746,293.1859130859375,297.1499938964844,293.1499938964844,0.0731484666466713,-1394.807373046875,304.1530456542969,0.7698060870170593,0.1258036941289901,0.0885525643825531,293.1241149902344,297.1499938964844,293.1499938964844,0.1526137739419937,-3386.121337890625,304.14678955078125,0.9388175010681152,0.2267716377973556,0.2150781005620956,293.2055053710937,297.1499938964844,293.1499938964844,0.0015684087993577,-595.6890869140625,293.2935791015625,0.5622211694717407,0.050000000745058,0.2284357100725174,291.136962890625,291.1499938964844,273.1499938964844,270.59033203125,284.9900817871094,293.25640869140625,291.13671875,1.0,0.1839158833026886,0.8158407211303711,0.8158407211303711,1.0,1.0,-0.8269920349121094,0.3402374982833862,0.4867545068264007,0.158762440085411,0.0,0.0,0.2012199908494949,24.84920310974121,25.0,-3.292053699493408,-5122.92724609375,67.06410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111083984375,304.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.1136717721819877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458719223737716,0.1458762139081955,-4.2861970541707706e-06,0.0,0.0001153624034486,0.0,0.0,5.781124114990234,0.0,0.0,0.0,0.277081161737442,4.0,0.0,1.0
754680,293.12408447265625,297.1499938964844,293.1499938964844,0.0687216520309448,-1714.4110107421875,304.14697265625,0.7585059404373169,0.12049450725317,0.1088935956358909,293.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5622211694717407,0.050000000745058,0.0481569208204746,293.1859130859375,297.1499938964844,293.1499938964844,0.0731484666466713,-1394.807373046875,304.1530456542969,0.7698060870170593,0.1258036941289901,0.0885525643825531,293.1241149902344,297.1499938964844,293.1499938964844,0.1526137739419937,-3386.121337890625,304.14678955078125,0.9388175010681152,0.2267716377973556,0.2150781005620956,293.2055053710937,297.1499938964844,293.1499938964844,0.0015684087993577,-595.6890869140625,293.2935791015625,0.5622211694717407,0.050000000745058,0.2284357100725174,291.136962890625,291.1499938964844,273.1499938964844,270.59033203125,284.9900817871094,293.25640869140625,291.13671875,1.0,0.1839158833026886,0.8158407211303711,0.8158407211303711,1.0,1.0,-0.8269920349121094,0.3402374982833862,0.4867545068264007,0.158762440085411,0.0,0.0,0.2012199908494949,24.84920310974121,25.0,-3.292053699493408,-5122.92724609375,67.06410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111083984375,304.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.1136717721819877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458719223737716,0.1458762139081955,-4.2861970541707706e-06,0.0,0.0001153624034486,0.0,0.0,5.781124114990234,0.0,0.0,0.0,0.277081161737442,4.0,0.0,1.0
754740,293.1234741210937,297.1499938964844,293.1499938964844,0.0693417191505432,-1725.4910888671875,304.1469421386719,0.7603815793991089,0.1212720498442649,0.1095897033810615,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5624790787696838,0.050000000745058,0.0481552556157112,293.1814270019531,297.1499938964844,293.1499938964844,0.073126196861267,-1394.5792236328125,304.152099609375,0.7700607180595398,0.1258057802915573,0.0885382369160652,293.1235656738281,297.1499938964844,293.1499938964844,0.153270810842514,-3397.785400390625,304.1467590332031,0.9404420256614684,0.2275438010692596,0.2158038914203643,293.2018737792969,297.1499938964844,293.1499938964844,0.0015619357582181,-593.2508544921875,293.2835388183594,0.5624790787696838,0.050000000745058,0.2284277975559234,291.1359558105469,291.1499938964844,273.1499938964844,270.5935363769531,284.97772216796875,293.2569274902344,291.1358947753906,1.0,0.1840128302574157,0.8158863186836243,0.8158863186836243,1.0,1.0,-0.8286696672439575,0.3414470255374908,0.487222671508789,0.1579287946224212,0.0,0.0,0.203172281384468,24.8020133972168,25.0,-1.3744137287139893,-5145.4716796875,67.26434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09600830078125,304.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.521484375,18000.0,0.0,0.0,0.1140077635645866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469802558422088,0.1469845473766327,-4.288162017473951e-06,0.0,0.0001157033839263,0.0,0.0,5.829342842102051,0.0,0.0,0.0,0.2772674262523651,4.0,0.0,1.0
754800,293.1234741210937,297.1499938964844,293.1499938964844,0.0693417191505432,-1725.4910888671875,304.1469421386719,0.7603815793991089,0.1212720498442649,0.1095897033810615,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5624790787696838,0.050000000745058,0.0481552556157112,293.1814270019531,297.1499938964844,293.1499938964844,0.073126196861267,-1394.5792236328125,304.152099609375,0.7700607180595398,0.1258057802915573,0.0885382369160652,293.1235656738281,297.1499938964844,293.1499938964844,0.153270810842514,-3397.785400390625,304.1467590332031,0.9404420256614684,0.2275438010692596,0.2158038914203643,293.2018737792969,297.1499938964844,293.1499938964844,0.0015619357582181,-593.2508544921875,293.2835388183594,0.5624790787696838,0.050000000745058,0.2284277975559234,291.1359558105469,291.1499938964844,273.1499938964844,270.5935363769531,284.97772216796875,293.2569274902344,291.1358947753906,1.0,0.1840128302574157,0.8158863186836243,0.8158863186836243,1.0,1.0,-0.8286696672439575,0.3414470255374908,0.487222671508789,0.1579287946224212,0.0,0.0,0.203172281384468,24.8020133972168,25.0,-1.3744137287139893,-5145.4716796875,67.26434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09600830078125,304.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.521484375,18000.0,0.0,0.0,0.1140077635645866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469802558422088,0.1469845473766327,-4.288162017473951e-06,0.0,0.0001157033839263,0.0,0.0,5.829342842102051,0.0,0.0,0.0,0.2772674262523651,4.0,0.0,1.0
754860,293.1229553222656,297.1499938964844,293.1499938964844,0.0699560940265655,-1736.479736328125,304.1469421386719,0.7622393369674683,0.1220514252781868,0.1102878600358963,293.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.562714159488678,0.050000000745058,0.0481537394225597,293.1771240234375,297.1499938964844,293.1499938964844,0.0731602013111114,-1395.1151123046875,304.1513366699219,0.770445704460144,0.1258817464113235,0.0885773971676826,293.1230163574219,297.1499938964844,293.1499938964844,0.1539197415113449,-3409.27490234375,304.1467590332031,0.9420285224914552,0.2283201217651367,0.2165340185165405,293.1982727050781,297.1499938964844,293.1499938964844,0.0015562949702143,-591.107666015625,293.27557373046875,0.562714159488678,0.050000000745058,0.228420615196228,291.13592529296875,291.1499938964844,273.1499938964844,270.5965270996094,284.9668273925781,293.2583312988281,291.135986328125,1.0,0.1841296702623367,0.8159176707267761,0.8159176707267761,1.0,1.0,-0.830420196056366,0.3426493406295776,0.4877708852291107,0.1572031527757644,0.0,0.0,0.2050551921129226,24.761138916015625,25.0,-0.0015292912721633,-5167.125,67.48564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,304.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.1144354492425918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480700373649597,0.1480743139982223,-4.290163360565202e-06,0.0,0.0001161374311777,0.0,0.0,5.87692403793335,0.0,0.0,0.0,0.2774523198604584,4.0,0.0,1.0
754920,293.1229553222656,297.1499938964844,293.1499938964844,0.0699560940265655,-1736.479736328125,304.1469421386719,0.7622393369674683,0.1220514252781868,0.1102878600358963,293.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.562714159488678,0.050000000745058,0.0481537394225597,293.1771240234375,297.1499938964844,293.1499938964844,0.0731602013111114,-1395.1151123046875,304.1513366699219,0.770445704460144,0.1258817464113235,0.0885773971676826,293.1230163574219,297.1499938964844,293.1499938964844,0.1539197415113449,-3409.27490234375,304.1467590332031,0.9420285224914552,0.2283201217651367,0.2165340185165405,293.1982727050781,297.1499938964844,293.1499938964844,0.0015562949702143,-591.107666015625,293.27557373046875,0.562714159488678,0.050000000745058,0.228420615196228,291.13592529296875,291.1499938964844,273.1499938964844,270.5965270996094,284.9668273925781,293.2583312988281,291.135986328125,1.0,0.1841296702623367,0.8159176707267761,0.8159176707267761,1.0,1.0,-0.830420196056366,0.3426493406295776,0.4877708852291107,0.1572031527757644,0.0,0.0,0.2050551921129226,24.761138916015625,25.0,-0.0015292912721633,-5167.125,67.48564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,304.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.1144354492425918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480700373649597,0.1480743139982223,-4.290163360565202e-06,0.0,0.0001161374311777,0.0,0.0,5.87692403793335,0.0,0.0,0.0,0.2774523198604584,4.0,0.0,1.0
754980,293.1224975585937,297.1499938964844,293.1499938964844,0.0705667436122894,-1747.4173583984375,304.1469421386719,0.7640830278396606,0.1228319108486175,0.1109872385859489,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5629320740699768,0.050000000745058,0.0481523387134075,293.17303466796875,297.1499938964844,293.1499938964844,0.0732462182641029,-1396.3653564453125,304.1507568359375,0.770951509475708,0.1260247230529785,0.0886644572019577,293.12255859375,297.1499938964844,293.1499938964844,0.1545651257038116,-3420.680419921875,304.1467590332031,0.9435839653015136,0.2290998250246048,0.2172675728797912,293.19464111328125,297.1499938964844,293.1499938964844,0.0015514912083745,-589.2708129882812,293.269287109375,0.5629320740699768,0.050000000745058,0.2284139543771743,291.136474609375,291.1499938964844,273.1499938964844,270.5993347167969,284.9573974609375,293.260498046875,291.1365966796875,1.0,0.1842637360095977,0.815949022769928,0.815949022769928,1.0,1.0,-0.8322346210479736,0.3438391089439392,0.4883955419063568,0.1565905511379242,0.0,0.0,0.2068254351615905,24.72565078735352,25.0,0.7948893904685974,-5187.642578125,67.72539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602111816406,304.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1149405241012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149107813835144,0.1491121053695678,-4.292107405490242e-06,0.0,0.0001166500151157,0.0,0.0,5.922360897064209,0.0,0.0,0.0,0.2776294648647308,4.0,0.0,1.0
755040,293.1224975585937,297.1499938964844,293.1499938964844,0.0705667436122894,-1747.4173583984375,304.1469421386719,0.7640830278396606,0.1228319108486175,0.1109872385859489,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5629320740699768,0.050000000745058,0.0481523387134075,293.17303466796875,297.1499938964844,293.1499938964844,0.0732462182641029,-1396.3653564453125,304.1507568359375,0.770951509475708,0.1260247230529785,0.0886644572019577,293.12255859375,297.1499938964844,293.1499938964844,0.1545651257038116,-3420.680419921875,304.1467590332031,0.9435839653015136,0.2290998250246048,0.2172675728797912,293.19464111328125,297.1499938964844,293.1499938964844,0.0015514912083745,-589.2708129882812,293.269287109375,0.5629320740699768,0.050000000745058,0.2284139543771743,291.136474609375,291.1499938964844,273.1499938964844,270.5993347167969,284.9573974609375,293.260498046875,291.1365966796875,1.0,0.1842637360095977,0.815949022769928,0.815949022769928,1.0,1.0,-0.8322346210479736,0.3438391089439392,0.4883955419063568,0.1565905511379242,0.0,0.0,0.2068254351615905,24.72565078735352,25.0,0.7948893904685974,-5187.642578125,67.72539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602111816406,304.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1149405241012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149107813835144,0.1491121053695678,-4.292107405490242e-06,0.0,0.0001166500151157,0.0,0.0,5.922360897064209,0.0,0.0,0.0,0.2776294648647308,4.0,0.0,1.0
755100,293.1222839355469,297.1499938964844,293.1499938964844,0.0708711445331573,-1752.876708984375,304.1469421386719,0.7650007009506226,0.1232224702835083,0.111337274312973,293.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5630360841751099,0.050000000745058,0.0481516681611537,293.1710510253906,297.1499938964844,293.1499938964844,0.0733083859086036,-1397.255615234375,304.1505126953125,0.7712494730949402,0.1261204928159713,0.0887252911925315,293.1223449707031,297.1499938964844,293.1499938964844,0.1548875123262405,-3426.3720703125,304.1467590332031,0.9443519711494446,0.2294908165931701,0.2176355123519897,293.1928405761719,297.1499938964844,293.1499938964844,0.001549414708279,-588.4735717773438,293.2667236328125,0.5630360841751099,0.050000000745058,0.2284107804298401,291.1368713378906,291.1499938964844,273.1499938964844,270.6006774902344,284.9532165527344,293.2618408203125,291.1369934082031,1.0,0.1843366920948028,0.8159646987915039,0.8159646987915039,1.0,1.0,-0.833164632320404,0.3444283902645111,0.4887362718582153,0.1563275456428527,0.0,0.0,0.2076618671417236,24.709699630737305,25.0,1.0222214460372925,-5197.48388671875,67.85172271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514831542969,304.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.91015625,18000.0,0.0,0.0,0.115216888487339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496019214391708,0.1496062129735946,-4.2930423660436645e-06,0.0,0.0001169304960058,0.0,0.0,5.944032669067383,0.0,0.0,0.0,0.2777141034603119,4.0,0.0,1.0
755160,293.1220703125,297.1499938964844,293.1499938964844,0.0711751207709312,-1758.3333740234375,304.1469421386719,0.765916645526886,0.1236132979393005,0.111687496304512,293.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5631377696990967,0.050000000745058,0.0481510125100612,293.16912841796875,297.1499938964844,293.1499938964844,0.0733822956681251,-1398.309326171875,304.1502685546875,0.7715756893157959,0.1262311190366745,0.0887966156005859,293.12213134765625,297.1499938964844,293.1499938964844,0.1552100628614425,-3432.0634765625,304.1467590332031,0.9451150298118592,0.2298825830221176,0.2180041223764419,293.1910705566406,297.1499938964844,293.1499938964844,0.0015475456602871,-587.7543334960938,293.26446533203125,0.5631377696990967,0.050000000745058,0.2284076809883117,291.1372985839844,291.1499938964844,273.1499938964844,270.6019897460937,284.94940185546875,293.26336669921875,291.1374206542969,1.0,0.1844130605459213,0.8159753680229187,0.8159753680229187,1.0,1.0,-0.8341084122657776,0.3450128436088562,0.4890955686569214,0.1560932397842407,0.0,0.0,0.2084661722183227,24.694753646850582,25.0,1.1792030334472656,-5207.08447265625,67.98188018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,304.7484741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.04296875,18000.0,0.0,0.0,0.1155048236250877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500791609287262,0.15008345246315,-4.293950041756034e-06,0.0,0.0001172227130155,0.0,0.0,5.964986324310303,0.0,0.0,0.0,0.2777960002422333,4.0,0.0,1.0
755220,293.1217041015625,297.1499938964844,293.1499938964844,0.0717822164297103,-1769.2470703125,304.1469421386719,0.7677459716796875,0.1243957728147506,0.1123887300491333,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5633365511894226,0.050000000745058,0.0481497384607791,293.1654357910156,297.1499938964844,293.1499938964844,0.0735651180148124,-1400.905517578125,304.1498718261719,0.772314727306366,0.126496359705925,0.0889705121517181,293.1217346191406,297.1499938964844,293.1499938964844,0.1558563113212585,-3443.457763671875,304.1467590332031,0.946629524230957,0.2306683361530304,0.218743547797203,293.1875,297.1499938964844,293.1499938964844,0.0015444548334926,-586.5599365234375,293.26092529296875,0.5633365511894226,0.050000000745058,0.2284016162157058,291.1382141113281,291.1499938964844,273.1499938964844,270.6044616699219,284.9427795410156,293.266845703125,291.13836669921875,1.0,0.1845755577087402,0.8159968256950378,0.8159968256950378,1.0,1.0,-0.8360372185707092,0.3461680114269256,0.4898691773414612,0.1557120829820633,0.0,0.0,0.2099724113941192,24.667552947998047,25.0,1.3586454391479492,-5225.61865234375,68.25326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289611816406,304.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.328125,18000.0,0.0,0.0,0.1161049976944923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509790420532226,0.1509833335876464,-4.295672624721192e-06,0.0,0.0001178318125312,0.0,0.0,6.004554271697998,0.0,0.0,0.0,0.2779508233070373,4.0,0.0,1.0
755280,293.1217041015625,297.1499938964844,293.1499938964844,0.0717822164297103,-1769.2470703125,304.1469421386719,0.7677459716796875,0.1243957728147506,0.1123887300491333,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5633365511894226,0.050000000745058,0.0481497384607791,293.1654357910156,297.1499938964844,293.1499938964844,0.0735651180148124,-1400.905517578125,304.1498718261719,0.772314727306366,0.126496359705925,0.0889705121517181,293.1217346191406,297.1499938964844,293.1499938964844,0.1558563113212585,-3443.457763671875,304.1467590332031,0.946629524230957,0.2306683361530304,0.218743547797203,293.1875,297.1499938964844,293.1499938964844,0.0015444548334926,-586.5599365234375,293.26092529296875,0.5633365511894226,0.050000000745058,0.2284016162157058,291.1382141113281,291.1499938964844,273.1499938964844,270.6044616699219,284.9427795410156,293.266845703125,291.13836669921875,1.0,0.1845755577087402,0.8159968256950378,0.8159968256950378,1.0,1.0,-0.8360372185707092,0.3461680114269256,0.4898691773414612,0.1557120829820633,0.0,0.0,0.2099724113941192,24.667552947998047,25.0,1.3586454391479492,-5225.61865234375,68.25326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289611816406,304.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.328125,18000.0,0.0,0.0,0.1161049976944923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509790420532226,0.1509833335876464,-4.295672624721192e-06,0.0,0.0001178318125312,0.0,0.0,6.004554271697998,0.0,0.0,0.0,0.2779508233070373,4.0,0.0,1.0
755340,293.1213684082031,297.1499938964844,293.1499938964844,0.072389006614685,-1780.1766357421875,304.14697265625,0.7695761322975159,0.1251805275678634,0.1130915209650993,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5635322332382202,0.050000000745058,0.0481484793126583,293.1619567871094,297.1499938964844,293.1499938964844,0.0737933218479156,-1404.1380615234375,304.1495361328125,0.7731690406799316,0.1268188208341598,0.0891848355531692,293.1213684082031,297.1499938964844,293.1499938964844,0.1565049439668655,-3454.8837890625,304.1467590332031,0.9481332302093506,0.2314575463533401,0.2194860130548477,293.1839294433594,297.1499938964844,293.1499938964844,0.0015422472497448,-585.7000122070312,293.2586669921875,0.5635322332382202,0.050000000745058,0.2283956706523895,291.13922119140625,291.1499938964844,273.1499938964844,270.60675048828125,284.93731689453125,293.2705993652344,291.1393737792969,1.0,0.1847499758005142,0.816018283367157,0.816018283367157,1.0,1.0,-0.8380202054977417,0.3473045229911804,0.4907156825065613,0.1554479300975799,0.0,0.0,0.2113388627767563,24.64343643188477,25.0,1.4039530754089355,-5243.3701171875,68.5386734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182800292969,304.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62890625,18000.0,0.0,0.0,0.1167197376489639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518020182847976,0.1518063098192215,-4.297262421459891e-06,0.0,0.0001184556967928,0.0,0.0,6.04080867767334,0.0,0.0,0.0,0.2780929207801819,4.0,0.0,1.0
755400,293.1213684082031,297.1499938964844,293.1499938964844,0.072389006614685,-1780.1766357421875,304.14697265625,0.7695761322975159,0.1251805275678634,0.1130915209650993,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5635322332382202,0.050000000745058,0.0481484793126583,293.1619567871094,297.1499938964844,293.1499938964844,0.0737933218479156,-1404.1380615234375,304.1495361328125,0.7731690406799316,0.1268188208341598,0.0891848355531692,293.1213684082031,297.1499938964844,293.1499938964844,0.1565049439668655,-3454.8837890625,304.1467590332031,0.9481332302093506,0.2314575463533401,0.2194860130548477,293.1839294433594,297.1499938964844,293.1499938964844,0.0015422472497448,-585.7000122070312,293.2586669921875,0.5635322332382202,0.050000000745058,0.2283956706523895,291.13922119140625,291.1499938964844,273.1499938964844,270.60675048828125,284.93731689453125,293.2705993652344,291.1393737792969,1.0,0.1847499758005142,0.816018283367157,0.816018283367157,1.0,1.0,-0.8380202054977417,0.3473045229911804,0.4907156825065613,0.1554479300975799,0.0,0.0,0.2113388627767563,24.64343643188477,25.0,1.4039530754089355,-5243.3701171875,68.5386734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182800292969,304.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62890625,18000.0,0.0,0.0,0.1167197376489639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518020182847976,0.1518063098192215,-4.297262421459891e-06,0.0,0.0001184556967928,0.0,0.0,6.04080867767334,0.0,0.0,0.0,0.2780929207801819,4.0,0.0,1.0
755460,293.1210327148437,297.1499938964844,293.1499938964844,0.0730008408427238,-1791.2213134765625,304.1469421386719,0.7714265584945679,0.1259750574827194,0.1138008385896682,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5637321472167969,0.050000000745058,0.0481471978127956,293.1585998535156,297.1499938964844,293.1499938964844,0.0740649253129959,-1407.9837646484375,304.1492614746094,0.7741401195526123,0.1271959841251373,0.0894371271133422,293.1210327148437,297.1499938964844,293.1499938964844,0.157159999012947,-3466.416259765625,304.1467590332031,0.9496405124664308,0.2322533577680587,0.2202336341142654,293.18035888671875,297.1499938964844,293.1499938964844,0.0015409404877573,-585.1846313476562,293.257568359375,0.5637321472167969,0.050000000745058,0.2283895760774612,291.1401062011719,291.1499938964844,273.1499938964844,270.6088562011719,284.9322509765625,293.2732849121094,291.1402282714844,1.0,0.1849348545074463,0.8160344362258911,0.8160344362258911,1.0,1.0,-0.8400626182556152,0.3484244048595428,0.4916382431983948,0.1553015708923339,0.0,0.0,0.21259406208992,24.621261596679688,25.0,1.2065062522888184,-5260.7265625,68.8374252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,304.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.1173297464847564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525582671165466,0.1525625586509704,-4.298725343687693e-06,0.0,0.0001190747716464,0.0,0.0,6.074168205261231,0.0,0.0,0.0,0.2782237231731415,4.0,0.0,1.0
755520,293.1210327148437,297.1499938964844,293.1499938964844,0.0730008408427238,-1791.2213134765625,304.1469421386719,0.7714265584945679,0.1259750574827194,0.1138008385896682,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5637321472167969,0.050000000745058,0.0481471978127956,293.1585998535156,297.1499938964844,293.1499938964844,0.0740649253129959,-1407.9837646484375,304.1492614746094,0.7741401195526123,0.1271959841251373,0.0894371271133422,293.1210327148437,297.1499938964844,293.1499938964844,0.157159999012947,-3466.416259765625,304.1467590332031,0.9496405124664308,0.2322533577680587,0.2202336341142654,293.18035888671875,297.1499938964844,293.1499938964844,0.0015409404877573,-585.1846313476562,293.257568359375,0.5637321472167969,0.050000000745058,0.2283895760774612,291.1401062011719,291.1499938964844,273.1499938964844,270.6088562011719,284.9322509765625,293.2732849121094,291.1402282714844,1.0,0.1849348545074463,0.8160344362258911,0.8160344362258911,1.0,1.0,-0.8400626182556152,0.3484244048595428,0.4916382431983948,0.1553015708923339,0.0,0.0,0.21259406208992,24.621261596679688,25.0,1.2065062522888184,-5260.7265625,68.8374252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,304.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.1173297464847564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525582671165466,0.1525625586509704,-4.298725343687693e-06,0.0,0.0001190747716464,0.0,0.0,6.074168205261231,0.0,0.0,0.0,0.2782237231731415,4.0,0.0,1.0
755580,293.12066650390625,297.1499938964844,293.1499938964844,0.0736239328980445,-1802.4962158203125,304.1469421386719,0.7733184099197388,0.1267841607332229,0.1145229488611221,293.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.563942551612854,0.050000000745058,0.0481458492577075,293.1553955078125,297.1499938964844,293.1499938964844,0.0743830725550651,-1412.490966796875,304.1489562988281,0.7752418518066406,0.1276307255029678,0.0897296965122222,293.12066650390625,297.1499938964844,293.1499938964844,0.1578261405229568,-3478.140869140625,304.146728515625,0.951165497303009,0.2330585867166519,0.2209897935390472,293.1767578125,297.1499938964844,293.1499938964844,0.0015406555030494,-585.0624389648438,293.25762939453125,0.563942551612854,0.050000000745058,0.228383183479309,291.1407775878906,291.1499938964844,273.1499938964844,270.6108093261719,284.9276123046875,293.27496337890625,291.140869140625,1.0,0.1851301938295364,0.8160505890846252,0.8160505890846252,1.0,1.0,-0.8421785831451416,0.3495343029499054,0.4926442801952362,0.1552761197090149,0.0,0.0,0.2137763351202011,24.60018348693848,25.0,0.9359216690063475,-5278.08642578125,69.15071868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,304.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.072265625,18000.0,0.0,0.0,0.1179193630814552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532687544822693,0.1532730460166931,-4.300086402508896e-06,0.0,0.0001196731682284,0.0,0.0,6.105525970458984,0.0,0.0,0.0,0.2783465385437011,4.0,0.0,1.0
