time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755640,293.12066650390625,297.1499938964844,293.1499938964844,0.0736239328980445,-1802.4962158203125,304.1469421386719,0.7733184099197388,0.1267841607332229,0.1145229488611221,293.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.563942551612854,0.050000000745058,0.0481458492577075,293.1553955078125,297.1499938964844,293.1499938964844,0.0743830725550651,-1412.490966796875,304.1489562988281,0.7752418518066406,0.1276307255029678,0.0897296965122222,293.12066650390625,297.1499938964844,293.1499938964844,0.1578261405229568,-3478.140869140625,304.146728515625,0.951165497303009,0.2330585867166519,0.2209897935390472,293.1767578125,297.1499938964844,293.1499938964844,0.0015406555030494,-585.0624389648438,293.25762939453125,0.563942551612854,0.050000000745058,0.228383183479309,291.1407775878906,291.1499938964844,273.1499938964844,270.6108093261719,284.9276123046875,293.27496337890625,291.140869140625,1.0,0.1851301938295364,0.8160505890846252,0.8160505890846252,1.0,1.0,-0.8421785831451416,0.3495343029499054,0.4926442801952362,0.1552761197090149,0.0,0.0,0.2137763351202011,24.60018348693848,25.0,0.9359216690063475,-5278.08642578125,69.15071868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,304.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.072265625,18000.0,0.0,0.0,0.1179193630814552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532687544822693,0.1532730460166931,-4.300086402508896e-06,0.0,0.0001196731682284,0.0,0.0,6.105525970458984,0.0,0.0,0.0,0.2783465385437011,4.0,0.0,1.0
755700,293.1204833984375,297.1499938964844,293.1499938964844,0.0739389359951019,-1808.205078125,304.1469116210937,0.7742785811424255,0.1271930038928985,0.1148882657289505,293.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5640517473220825,0.050000000745058,0.0481451526284217,293.1538391113281,297.1499938964844,293.1499938964844,0.0745589062571525,-1414.982666015625,304.1488342285156,0.7758409380912781,0.1278690099716186,0.0898908153176307,293.1205139160156,297.1499938964844,293.1499938964844,0.1581627130508422,-3484.0615234375,304.1466979980469,0.9519343376159668,0.2334643304347992,0.2213709950447082,293.1749267578125,297.1499938964844,293.1499938964844,0.0015409084735438,-585.1522827148438,293.2581481933594,0.5640517473220825,0.050000000745058,0.228379875421524,291.1410522460937,291.1499938964844,273.1499938964844,270.6117248535156,284.9255676269531,293.2756042480469,291.1411437988281,1.0,0.1852316409349441,0.8160586357116699,0.8160586357116699,1.0,1.0,-0.8432630300521851,0.3500849604606628,0.4931780993938446,0.1553089320659637,0.0,0.0,0.2143419831991195,24.59004592895508,25.0,0.8618553280830383,-5286.78515625,69.31268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085754394531,304.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.1182028576731681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153610348701477,0.153614655137062,-4.300739419704769e-06,0.0,0.0001199608741444,0.0,0.0,6.1206135749816895,0.0,0.0,0.0,0.2784055769443512,4.0,0.0,1.0
755760,293.1202697753906,297.1499938964844,293.1499938964844,0.0742553323507309,-1813.94482421875,304.1469116210937,0.7752459049224854,0.1276038438081741,0.1152555495500564,293.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.564163327217102,0.050000000745058,0.0481444373726844,293.1523132324219,297.1499938964844,293.1499938964844,0.0747444927692413,-1417.61328125,304.1487121582031,0.7764686346054077,0.1281197816133499,0.0900607332587242,293.1203308105469,297.1499938964844,293.1499938964844,0.158500850200653,-3490.00732421875,304.1466979980469,0.9527060389518738,0.2338717579841613,0.2217538058757782,293.173095703125,297.1499938964844,293.1499938964844,0.0015414045192301,-585.3345336914062,293.2590026855469,0.564163327217102,0.050000000745058,0.228376492857933,291.141357421875,291.1499938964844,273.1499938964844,270.6125793457031,284.9237365722656,293.2762145996094,291.1414489746094,1.0,0.1853353530168533,0.8160626888275146,0.8160626888275146,1.0,1.0,-0.8443622589111328,0.3506310582160949,0.4937312006950378,0.1553716361522674,0.0,0.0,0.214889794588089,24.5802001953125,25.0,0.8273330926895142,-5295.44873046875,69.47776794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,304.786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.1184780746698379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539425700902938,0.1539468765258789,-4.301376975490712e-06,0.0,0.0001202401836053,0.0,0.0,6.135297775268555,0.0,0.0,0.0,0.278463065624237,4.0,0.0,1.0
755820,293.11993408203125,297.1499938964844,293.1499938964844,0.0748910680413246,-1825.4932861328125,304.1468811035156,0.7771981954574585,0.128430038690567,0.1159947738051414,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5643929243087769,0.050000000745058,0.0481429733335971,293.1493835449219,297.1499938964844,293.1499938964844,0.0751455873250961,-1423.3011474609375,304.1484680175781,0.7778114676475525,0.1286595165729522,0.090427778661251,293.1199951171875,297.1499938964844,293.1499938964844,0.1591811180114746,-3501.959716796875,304.14666748046875,0.9542557001113892,0.2346908003091812,0.2225237935781479,293.1694030761719,297.1499938964844,293.1499938964844,0.001543175545521,-585.9940795898438,293.2618103027344,0.5643929243087769,0.050000000745058,0.2283695340156555,291.1419372558594,291.1499938964844,273.1499938964844,270.6141662597656,284.9207763671875,293.2772827148437,291.1420288085937,1.0,0.1855496913194656,0.8160707950592041,0.8160707950592041,1.0,1.0,-0.8466039299964905,0.3517094552516937,0.4948945045471191,0.1555887311697006,0.0,0.0,0.2159222066402435,24.561527252197266,25.0,0.8326180577278137,-5312.52685546875,69.8174057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,304.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.118998609483242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545725464820861,0.1545768529176712,-4.302593879401684e-06,0.0,0.0001207684545079,0.0,0.0,6.1631760597229,0.0,0.0,0.0,0.2785723507404327,4.0,0.0,1.0
755880,293.11993408203125,297.1499938964844,293.1499938964844,0.0748910680413246,-1825.4932861328125,304.1468811035156,0.7771981954574585,0.128430038690567,0.1159947738051414,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5643929243087769,0.050000000745058,0.0481429733335971,293.1493835449219,297.1499938964844,293.1499938964844,0.0751455873250961,-1423.3011474609375,304.1484680175781,0.7778114676475525,0.1286595165729522,0.090427778661251,293.1199951171875,297.1499938964844,293.1499938964844,0.1591811180114746,-3501.959716796875,304.14666748046875,0.9542557001113892,0.2346908003091812,0.2225237935781479,293.1694030761719,297.1499938964844,293.1499938964844,0.001543175545521,-585.9940795898438,293.2618103027344,0.5643929243087769,0.050000000745058,0.2283695340156555,291.1419372558594,291.1499938964844,273.1499938964844,270.6141662597656,284.9207763671875,293.2772827148437,291.1420288085937,1.0,0.1855496913194656,0.8160707950592041,0.8160707950592041,1.0,1.0,-0.8466039299964905,0.3517094552516937,0.4948945045471191,0.1555887311697006,0.0,0.0,0.2159222066402435,24.561527252197266,25.0,0.8326180577278137,-5312.52685546875,69.8174057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,304.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.118998609483242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545725464820861,0.1545768529176712,-4.302593879401684e-06,0.0,0.0001207684545079,0.0,0.0,6.1631760597229,0.0,0.0,0.0,0.2785723507404327,4.0,0.0,1.0
755940,293.1195983886719,297.1499938964844,293.1499938964844,0.0755285695195198,-1837.0938720703125,304.1468505859375,0.7791672945022583,0.1292596757411956,0.1167376637458801,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5646306872367859,0.050000000745058,0.0481414571404457,293.1465759277344,297.1499938964844,293.1499938964844,0.07558224350214,-1429.4976806640625,304.14825439453125,0.7792589664459229,0.1292449831962585,0.0908273309469223,293.11968994140625,297.1499938964844,293.1499938964844,0.1598651558160781,-3513.965576171875,304.1466369628906,0.9558097124099731,0.235513761639595,0.2232978194952011,293.1656494140625,297.1499938964844,293.1499938964844,0.0015459330752491,-587.0275268554688,293.2660217285156,0.5646306872367859,0.050000000745058,0.2283623367547989,291.142578125,291.1499938964844,273.1499938964844,270.6155700683594,284.9188537597656,293.2782897949219,291.1426696777344,1.0,0.1857722550630569,0.8160789012908936,0.8160789012908936,1.0,1.0,-0.8488935828208923,0.3527641296386719,0.4961294531822204,0.1559291779994964,0.0,0.0,0.2168698459863662,24.544252395629883,25.0,0.8737616539001465,-5329.10498046875,70.16822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,304.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.1194778233766555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551550328731537,0.1551593244075775,-4.303729383536847e-06,0.0,0.0001212548013427,0.0,0.0,6.188991069793701,0.0,0.0,0.0,0.2786736488342285,4.0,0.0,1.0
756000,293.1195983886719,297.1499938964844,293.1499938964844,0.0755285695195198,-1837.0938720703125,304.1468505859375,0.7791672945022583,0.1292596757411956,0.1167376637458801,293.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5646306872367859,0.050000000745058,0.0481414571404457,293.1465759277344,297.1499938964844,293.1499938964844,0.07558224350214,-1429.4976806640625,304.14825439453125,0.7792589664459229,0.1292449831962585,0.0908273309469223,293.11968994140625,297.1499938964844,293.1499938964844,0.1598651558160781,-3513.965576171875,304.1466369628906,0.9558097124099731,0.235513761639595,0.2232978194952011,293.1656494140625,297.1499938964844,293.1499938964844,0.0015459330752491,-587.0275268554688,293.2660217285156,0.5646306872367859,0.050000000745058,0.2283623367547989,291.142578125,291.1499938964844,273.1499938964844,270.6155700683594,284.9188537597656,293.2782897949219,291.1426696777344,1.0,0.1857722550630569,0.8160789012908936,0.8160789012908936,1.0,1.0,-0.8488935828208923,0.3527641296386719,0.4961294531822204,0.1559291779994964,0.0,0.0,0.2168698459863662,24.544252395629883,25.0,0.8737616539001465,-5329.10498046875,70.16822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,304.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.1194778233766555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551550328731537,0.1551593244075775,-4.303729383536847e-06,0.0,0.0001212548013427,0.0,0.0,6.188991069793701,0.0,0.0,0.0,0.2786736488342285,4.0,0.0,1.0
756060,293.1192932128906,297.1499938964844,293.1499938964844,0.0761665776371955,-1848.7237548828125,304.1468505859375,0.7811428308486938,0.1300909370183944,0.1174823343753814,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5648717284202576,0.050000000745058,0.0481399223208427,293.1439208984375,297.1499938964844,293.1499938964844,0.0760525315999984,-1436.1781005859375,304.1480712890625,0.7807995676994324,0.1298735290765762,0.0912575051188469,293.1194152832031,297.1499938964844,293.1499938964844,0.1605525314807891,-3526.01806640625,304.1466064453125,0.9573580026626588,0.2363394796848297,0.2240746617317199,293.1618957519531,297.1499938964844,293.1499938964844,0.0015496801352128,-588.4368286132812,293.2715759277344,0.5648717284202576,0.050000000745058,0.2283550649881363,291.1431884765625,291.1499938964844,273.1499938964844,270.6168212890625,284.9176025390625,293.2792358398437,291.1432800292969,1.0,0.1860024333000183,0.8160812854766846,0.8160812854766846,1.0,1.0,-0.8512253165245056,0.3538078665733337,0.4974174797534942,0.1563520580530166,0.0,0.0,0.2177344262599945,24.52838516235352,25.0,0.8242329955101013,-5345.10986328125,70.52942657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,304.8202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.1199129521846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556883156299591,0.1556926071643829,-4.304775757191237e-06,0.0,0.0001216964010382,0.0,0.0,6.212656021118164,0.0,0.0,0.0,0.2787666618824005,4.0,0.0,1.0
756120,293.1192932128906,297.1499938964844,293.1499938964844,0.0761665776371955,-1848.7237548828125,304.1468505859375,0.7811428308486938,0.1300909370183944,0.1174823343753814,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5648717284202576,0.050000000745058,0.0481399223208427,293.1439208984375,297.1499938964844,293.1499938964844,0.0760525315999984,-1436.1781005859375,304.1480712890625,0.7807995676994324,0.1298735290765762,0.0912575051188469,293.1194152832031,297.1499938964844,293.1499938964844,0.1605525314807891,-3526.01806640625,304.1466064453125,0.9573580026626588,0.2363394796848297,0.2240746617317199,293.1618957519531,297.1499938964844,293.1499938964844,0.0015496801352128,-588.4368286132812,293.2715759277344,0.5648717284202576,0.050000000745058,0.2283550649881363,291.1431884765625,291.1499938964844,273.1499938964844,270.6168212890625,284.9176025390625,293.2792358398437,291.1432800292969,1.0,0.1860024333000183,0.8160812854766846,0.8160812854766846,1.0,1.0,-0.8512253165245056,0.3538078665733337,0.4974174797534942,0.1563520580530166,0.0,0.0,0.2177344262599945,24.52838516235352,25.0,0.8242329955101013,-5345.10986328125,70.52942657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,304.8202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.796875,18000.0,0.0,0.0,0.1199129521846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556883156299591,0.1556926071643829,-4.304775757191237e-06,0.0,0.0001216964010382,0.0,0.0,6.212656021118164,0.0,0.0,0.0,0.2787666618824005,4.0,0.0,1.0
756180,293.1190185546875,297.1499938964844,293.1499938964844,0.0768053755164146,-1860.390380859375,304.1468200683594,0.783115029335022,0.1309225112199783,0.1182276159524917,293.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5651106238365173,0.050000000745058,0.0481384024024009,293.1413879394531,297.1499938964844,293.1499938964844,0.0765554755926132,-1443.332275390625,304.1478576660156,0.7824205756187439,0.1305422633886337,0.0917163640260696,293.119140625,297.1499938964844,293.1499938964844,0.1612450927495956,-3538.154052734375,304.1465759277344,0.9588905572891236,0.237167090177536,0.2248535007238388,293.1580810546875,297.1499938964844,293.1499938964844,0.0015544247580692,-590.2291259765625,293.27838134765625,0.5651106238365173,0.050000000745058,0.2283478528261184,291.1436462402344,291.1499938964844,273.1499938964844,270.61798095703125,284.91656494140625,293.2801208496094,291.1436767578125,1.0,0.1862396746873855,0.8160837292671204,0.8160837292671204,1.0,1.0,-0.8535947799682617,0.3548581004142761,0.498736709356308,0.1568091064691543,0.0,0.0,0.2185512483119964,24.51386833190918,25.0,0.5644012689590454,-5360.7685546875,70.90027618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,304.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1203038394451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561869978904724,0.1561913043260574,-4.3057430048065726e-06,0.0,0.0001220931007992,0.0,0.0,6.234787940979004,0.0,0.0,0.0,0.278853565454483,4.0,0.0,1.0
756240,293.1190185546875,297.1499938964844,293.1499938964844,0.0768053755164146,-1860.390380859375,304.1468200683594,0.783115029335022,0.1309225112199783,0.1182276159524917,293.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5651106238365173,0.050000000745058,0.0481384024024009,293.1413879394531,297.1499938964844,293.1499938964844,0.0765554755926132,-1443.332275390625,304.1478576660156,0.7824205756187439,0.1305422633886337,0.0917163640260696,293.119140625,297.1499938964844,293.1499938964844,0.1612450927495956,-3538.154052734375,304.1465759277344,0.9588905572891236,0.237167090177536,0.2248535007238388,293.1580810546875,297.1499938964844,293.1499938964844,0.0015544247580692,-590.2291259765625,293.27838134765625,0.5651106238365173,0.050000000745058,0.2283478528261184,291.1436462402344,291.1499938964844,273.1499938964844,270.61798095703125,284.91656494140625,293.2801208496094,291.1436767578125,1.0,0.1862396746873855,0.8160837292671204,0.8160837292671204,1.0,1.0,-0.8535947799682617,0.3548581004142761,0.498736709356308,0.1568091064691543,0.0,0.0,0.2185512483119964,24.51386833190918,25.0,0.5644012689590454,-5360.7685546875,70.90027618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,304.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1203038394451141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561869978904724,0.1561913043260574,-4.3057430048065726e-06,0.0,0.0001220931007992,0.0,0.0,6.234787940979004,0.0,0.0,0.0,0.278853565454483,4.0,0.0,1.0
756300,293.118896484375,297.1499938964844,293.1499938964844,0.0771248862147331,-1866.234130859375,304.1468200683594,0.7840986847877502,0.1313379555940628,0.1186000853776931,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5652291178703308,0.050000000745058,0.0481376498937606,293.1401672363281,297.1499938964844,293.1499938964844,0.0768189877271652,-1447.0848388671875,304.14776611328125,0.7832600474357605,0.130891278386116,0.0919562801718711,293.1190185546875,297.1499938964844,293.1499938964844,0.1615933775901794,-3544.25439453125,304.1465759277344,0.9596503376960754,0.2375813126564026,0.2252434343099594,293.1561889648437,297.1499938964844,293.1499938964844,0.0015571998665109,-591.2802124023438,293.2822265625,0.5652291178703308,0.050000000745058,0.2283442914485931,291.1437683105469,291.1499938964844,273.1499938964844,270.6185302734375,284.9161376953125,293.2805480957031,291.143798828125,1.0,0.1863608360290527,0.8160849213600159,0.8160849213600159,1.0,1.0,-0.8547925353050232,0.3553850352764129,0.4994075000286102,0.1570505052804947,0.0,0.0,0.2189538329839706,24.50713157653809,25.0,0.4204321801662445,-5368.56787109375,71.08918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,304.8368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.955078125,18000.0,0.0,0.0,0.1204829886555671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564313918352127,0.1564356982707977,-4.306209575588582e-06,0.0,0.0001222749124281,0.0,0.0,6.245629787445068,0.0,0.0,0.0,0.2788960039615631,4.0,0.0,1.0
756360,293.1188049316406,297.1499938964844,293.1499938964844,0.0774441808462143,-1872.0791015625,304.1468200683594,0.7850803732872009,0.1317530274391174,0.1189722493290901,293.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5653471350669861,0.050000000745058,0.0481369048357009,293.13897705078125,297.1499938964844,293.1499938964844,0.0770893320441246,-1450.9373779296875,304.147705078125,0.7841161489486694,0.1312488317489624,0.0922022387385368,293.1189270019531,297.1499938964844,293.1499938964844,0.161942571401596,-3550.368408203125,304.1465759277344,0.9604055285453796,0.2379956841468811,0.2256335020065307,293.1542663574219,297.1499938964844,293.1499938964844,0.0015602206112816,-592.4254760742188,293.286376953125,0.5653471350669861,0.050000000745058,0.228340744972229,291.1438293457031,291.1499938964844,273.1499938964844,270.6190185546875,284.9157409667969,293.28094482421875,291.14385986328125,1.0,0.1864834725856781,0.8160828351974487,0.8160828351974487,1.0,1.0,-0.8559973835945129,0.3559122681617737,0.5000851154327393,0.1573001146316528,0.0,0.0,0.2193555831909179,24.500709533691406,25.0,0.2917275130748749,-5376.3642578125,71.2801284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,304.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.1206530407071113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156675100326538,0.1566794067621231,-4.306671598897083e-06,0.0,0.0001224474981427,0.0,0.0,6.256441593170166,0.0,0.0,0.0,0.2789383232593536,4.0,0.0,1.0
756420,293.1186218261719,297.1499938964844,293.1499938964844,0.0780813992023468,-1883.7586669921875,304.1468200683594,0.7870355248451233,0.1325810551643371,0.1197149828076362,293.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5655813813209534,0.050000000745058,0.0481354184448719,293.13671875,297.1499938964844,293.1499938964844,0.0776505693793296,-1458.943359375,304.14752197265625,0.7858781218528748,0.1319894790649414,0.0927125141024589,293.11871337890625,297.1499938964844,293.1499938964844,0.1626430749893188,-3562.6259765625,304.14654541015625,0.9619015455245972,0.2388242930173874,0.2264137417078018,293.1504211425781,297.1499938964844,293.1499938964844,0.0015670494176447,-595.01708984375,293.2956848144531,0.5655813813209534,0.050000000745058,0.2283337116241455,291.1439208984375,291.1499938964844,273.1499938964844,270.6199645996094,284.91510009765625,293.2816772460937,291.1439208984375,1.0,0.1867330968379974,0.8160786628723145,0.8160786628723145,1.0,1.0,-0.8584274649620056,0.3569675087928772,0.5014599561691284,0.1578248888254165,0.0,0.0,0.2201625108718872,24.48885726928711,25.0,0.0871187821030616,-5391.94970703125,71.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052978515625,304.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1209679022431373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571642458438873,0.1571685522794723,-4.3075938265246805e-06,0.0,0.0001227670436492,0.0,0.0,6.278145790100098,0.0,0.0,0.0,0.279023140668869,4.0,0.0,1.0
756480,293.1186218261719,297.1499938964844,293.1499938964844,0.0780813992023468,-1883.7586669921875,304.1468200683594,0.7870355248451233,0.1325810551643371,0.1197149828076362,293.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5655813813209534,0.050000000745058,0.0481354184448719,293.13671875,297.1499938964844,293.1499938964844,0.0776505693793296,-1458.943359375,304.14752197265625,0.7858781218528748,0.1319894790649414,0.0927125141024589,293.11871337890625,297.1499938964844,293.1499938964844,0.1626430749893188,-3562.6259765625,304.14654541015625,0.9619015455245972,0.2388242930173874,0.2264137417078018,293.1504211425781,297.1499938964844,293.1499938964844,0.0015670494176447,-595.01708984375,293.2956848144531,0.5655813813209534,0.050000000745058,0.2283337116241455,291.1439208984375,291.1499938964844,273.1499938964844,270.6199645996094,284.91510009765625,293.2816772460937,291.1439208984375,1.0,0.1867330968379974,0.8160786628723145,0.8160786628723145,1.0,1.0,-0.8584274649620056,0.3569675087928772,0.5014599561691284,0.1578248888254165,0.0,0.0,0.2201625108718872,24.48885726928711,25.0,0.0871187821030616,-5391.94970703125,71.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052978515625,304.85302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1209679022431373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571642458438873,0.1571685522794723,-4.3075938265246805e-06,0.0,0.0001227670436492,0.0,0.0,6.278145790100098,0.0,0.0,0.0,0.279023140668869,4.0,0.0,1.0
756540,293.11846923828125,297.1499938964844,293.1499938964844,0.0787157267332077,-1895.403564453125,304.1468200683594,0.7889773845672607,0.1334052234888076,0.1204545944929122,293.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5658133625984192,0.050000000745058,0.0481339544057846,293.13458251953125,297.1499938964844,293.1499938964844,0.0782356262207031,-1467.300537109375,304.1473693847656,0.787697434425354,0.1327601820230484,0.0932443439960479,293.1185302734375,297.1499938964844,293.1499938964844,0.1633450835943222,-3574.898681640625,304.1465148925781,0.9633769392967224,0.2396518290042877,0.2271932363510131,293.14654541015625,297.1499938964844,293.1499938964844,0.0015748792793601,-597.9909057617188,293.3062438964844,0.5658133625984192,0.050000000745058,0.2283267527818679,291.14385986328125,291.1499938964844,273.1499938964844,270.62078857421875,284.9146423339844,293.28228759765625,291.14385986328125,1.0,0.1869878023862838,0.8160744905471802,0.8160744905471802,1.0,1.0,-0.8608788251876831,0.3580209612846374,0.5028579235076904,0.1583837270736694,0.0,0.0,0.2209812402725219,24.47826194763184,25.0,-0.0526477023959159,-5407.5224609375,72.06300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611267089844,304.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1212570145726203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576606184244156,0.1576649248600006,-4.308524694351945e-06,0.0,0.0001230604539159,0.0,0.0,6.3001813888549805,0.0,0.0,0.0,0.2791092097759247,4.0,0.0,1.0
756600,293.11846923828125,297.1499938964844,293.1499938964844,0.0787157267332077,-1895.403564453125,304.1468200683594,0.7889773845672607,0.1334052234888076,0.1204545944929122,293.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5658133625984192,0.050000000745058,0.0481339544057846,293.13458251953125,297.1499938964844,293.1499938964844,0.0782356262207031,-1467.300537109375,304.1473693847656,0.787697434425354,0.1327601820230484,0.0932443439960479,293.1185302734375,297.1499938964844,293.1499938964844,0.1633450835943222,-3574.898681640625,304.1465148925781,0.9633769392967224,0.2396518290042877,0.2271932363510131,293.14654541015625,297.1499938964844,293.1499938964844,0.0015748792793601,-597.9909057617188,293.3062438964844,0.5658133625984192,0.050000000745058,0.2283267527818679,291.14385986328125,291.1499938964844,273.1499938964844,270.62078857421875,284.9146423339844,293.28228759765625,291.14385986328125,1.0,0.1869878023862838,0.8160744905471802,0.8160744905471802,1.0,1.0,-0.8608788251876831,0.3580209612846374,0.5028579235076904,0.1583837270736694,0.0,0.0,0.2209812402725219,24.47826194763184,25.0,-0.0526477023959159,-5407.5224609375,72.06300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611267089844,304.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1212570145726203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576606184244156,0.1576649248600006,-4.308524694351945e-06,0.0,0.0001230604539159,0.0,0.0,6.3001813888549805,0.0,0.0,0.0,0.2791092097759247,4.0,0.0,1.0
756660,293.1183776855469,297.1499938964844,293.1499938964844,0.0793459191918373,-1906.9893798828125,304.1468200683594,0.7909027338027954,0.1342242509126663,0.1211898922920227,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5660431385040283,0.050000000745058,0.0481325052678585,293.132568359375,297.1499938964844,293.1499938964844,0.0788418650627136,-1475.971435546875,304.1472473144531,0.7895671725273132,0.1335580050945282,0.0937956273555755,293.118408203125,297.1499938964844,293.1499938964844,0.1640472412109375,-3587.162353515625,304.1465148925781,0.9648304581642152,0.2404774129390716,0.2279711216688156,293.1426696777344,297.1499938964844,293.1499938964844,0.0015837075188755,-601.3450927734375,293.3181457519531,0.5660431385040283,0.050000000745058,0.2283198833465576,291.1437683105469,291.1499938964844,273.1499938964844,270.6214904785156,284.91436767578125,293.28277587890625,291.1437683105469,1.0,0.1872469633817672,0.8160635232925415,0.8160635232925415,1.0,1.0,-0.8633465766906738,0.3590695261955261,0.5042770504951477,0.1589762270450592,0.0,0.0,0.2218164205551147,24.468902587890625,25.0,-0.1344458907842636,-5423.06201171875,72.46420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,304.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1215285509824752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581679731607437,0.1581722795963287,-4.309475116315298e-06,0.0,0.0001233360380865,0.0,0.0,6.322720050811768,0.0,0.0,0.0,0.2791972458362579,4.0,0.0,1.0
756720,293.1183776855469,297.1499938964844,293.1499938964844,0.0793459191918373,-1906.9893798828125,304.1468200683594,0.7909027338027954,0.1342242509126663,0.1211898922920227,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5660431385040283,0.050000000745058,0.0481325052678585,293.132568359375,297.1499938964844,293.1499938964844,0.0788418650627136,-1475.971435546875,304.1472473144531,0.7895671725273132,0.1335580050945282,0.0937956273555755,293.118408203125,297.1499938964844,293.1499938964844,0.1640472412109375,-3587.162353515625,304.1465148925781,0.9648304581642152,0.2404774129390716,0.2279711216688156,293.1426696777344,297.1499938964844,293.1499938964844,0.0015837075188755,-601.3450927734375,293.3181457519531,0.5660431385040283,0.050000000745058,0.2283198833465576,291.1437683105469,291.1499938964844,273.1499938964844,270.6214904785156,284.91436767578125,293.28277587890625,291.1437683105469,1.0,0.1872469633817672,0.8160635232925415,0.8160635232925415,1.0,1.0,-0.8633465766906738,0.3590695261955261,0.5042770504951477,0.1589762270450592,0.0,0.0,0.2218164205551147,24.468902587890625,25.0,-0.1344458907842636,-5423.06201171875,72.46420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,304.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1215285509824752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581679731607437,0.1581722795963287,-4.309475116315298e-06,0.0,0.0001233360380865,0.0,0.0,6.322720050811768,0.0,0.0,0.0,0.2791972458362579,4.0,0.0,1.0
756780,293.1183166503906,297.1499938964844,293.1499938964844,0.0799708366394043,-1918.49365234375,304.1468505859375,0.7928082346916199,0.1350368410348892,0.1219196543097496,293.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5662703514099121,0.050000000745058,0.0481310747563838,293.1307067871094,297.1499938964844,293.1499938964844,0.0794674605131149,-1484.9306640625,304.1471252441406,0.7914818525314331,0.1343808770179748,0.0943649262189865,293.1182861328125,297.1499938964844,293.1499938964844,0.1647484004497528,-3599.396728515625,304.1465148925781,0.9662603735923768,0.2413001507520675,0.2287464886903762,293.1387939453125,297.1499938964844,293.1499938964844,0.0015935656847432,-605.0910034179688,293.3314208984375,0.5662703514099121,0.050000000745058,0.2283130884170532,291.1436462402344,291.1499938964844,273.1499938964844,270.62213134765625,284.914306640625,293.2831115722656,291.1436462402344,1.0,0.1875101327896118,0.8160525560379028,0.8160525560379028,1.0,1.0,-0.865826427936554,0.3601116836071014,0.5057147741317749,0.159602478146553,0.0,0.0,0.2226705849170684,24.460786819458008,25.0,-0.1789067536592483,-5438.541015625,72.87098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,304.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.1217899993062019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586882472038269,0.1586925536394119,-4.310450094635598e-06,0.0,0.0001236013631569,0.0,0.0,6.345852375030518,0.0,0.0,0.0,0.279287576675415,4.0,0.0,1.0
756840,293.1183166503906,297.1499938964844,293.1499938964844,0.0799708366394043,-1918.49365234375,304.1468505859375,0.7928082346916199,0.1350368410348892,0.1219196543097496,293.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5662703514099121,0.050000000745058,0.0481310747563838,293.1307067871094,297.1499938964844,293.1499938964844,0.0794674605131149,-1484.9306640625,304.1471252441406,0.7914818525314331,0.1343808770179748,0.0943649262189865,293.1182861328125,297.1499938964844,293.1499938964844,0.1647484004497528,-3599.396728515625,304.1465148925781,0.9662603735923768,0.2413001507520675,0.2287464886903762,293.1387939453125,297.1499938964844,293.1499938964844,0.0015935656847432,-605.0910034179688,293.3314208984375,0.5662703514099121,0.050000000745058,0.2283130884170532,291.1436462402344,291.1499938964844,273.1499938964844,270.62213134765625,284.914306640625,293.2831115722656,291.1436462402344,1.0,0.1875101327896118,0.8160525560379028,0.8160525560379028,1.0,1.0,-0.865826427936554,0.3601116836071014,0.5057147741317749,0.159602478146553,0.0,0.0,0.2226705849170684,24.460786819458008,25.0,-0.1789067536592483,-5438.541015625,72.87098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,304.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.1217899993062019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586882472038269,0.1586925536394119,-4.310450094635598e-06,0.0,0.0001236013631569,0.0,0.0,6.345852375030518,0.0,0.0,0.0,0.279287576675415,4.0,0.0,1.0
756900,293.1183166503906,297.1499938964844,293.1499938964844,0.0802810788154602,-1924.21044921875,304.1468505859375,0.7937528491020203,0.1354405879974365,0.1222821995615959,293.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5663830041885376,0.050000000745058,0.0481303669512271,293.1298217773437,297.1499938964844,293.1499938964844,0.0797867849469184,-1489.5079345703125,304.1470642089844,0.792453944683075,0.1348005831241607,0.0946557000279426,293.1182556152344,297.1499938964844,293.1499938964844,0.1650983393192291,-3605.498046875,304.1465148925781,0.966966152191162,0.2417101711034774,0.2291330099105835,293.1368408203125,297.1499938964844,293.1499938964844,0.00159888563212,-607.112548828125,293.33856201171875,0.5663830041885376,0.050000000745058,0.2283097356557846,291.1435852050781,291.1499938964844,273.1499938964844,270.6224060058594,284.914306640625,293.283203125,291.1435852050781,1.0,0.1876430511474609,0.8160470128059387,0.8160470128059387,1.0,1.0,-0.8670696020126343,0.3606297969818115,0.5064398050308228,0.1599278897047042,0.0,0.0,0.2231053858995437,24.457183837890625,25.0,-0.1916926652193069,-5446.25439453125,73.07624816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756225585937,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1219193711876869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589536815881729,0.1589579880237579,-4.310948042984819e-06,0.0,0.000123732665088,0.0,0.0,6.357661724090576,0.0,0.0,0.0,0.2793337106704712,4.0,0.0,1.0
756960,293.11822509765625,297.1499938964844,293.1499938964844,0.0805933028459549,-1929.9681396484373,304.1468505859375,0.7947019338607788,0.1358558982610702,0.1226474046707153,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5664955973625183,0.050000000745058,0.0481296591460704,293.1289978027344,297.1499938964844,293.1499938964844,0.0801078453660011,-1494.112548828125,304.1470031738281,0.7934293746948242,0.1352181434631347,0.0949481353163719,293.11822509765625,297.1499938964844,293.1499938964844,0.1654465943574905,-3611.56640625,304.1465148925781,0.9676647186279296,0.2421150803565979,0.2295173406600952,293.1348876953125,297.1499938964844,293.1499938964844,0.0016044575022533,-609.2297973632812,293.3460998535156,0.5664955973625183,0.050000000745058,0.2283063679933548,291.1435241699219,291.1499938964844,273.1499938964844,270.6226501464844,284.91436767578125,293.2832336425781,291.1434936523437,1.0,0.1877767592668533,0.8160371780395508,0.8160371780395508,1.0,1.0,-0.8683152794837952,0.361145943403244,0.5071693062782288,0.1602610647678375,0.0,0.0,0.2235451638698578,24.453798294067383,25.0,-0.2002636641263961,-5453.95458984375,73.28270721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,304.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1220490038394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592226028442382,0.1592269241809845,-4.311452812544303e-06,0.0,0.0001238642289536,0.0,0.0,6.369632720947266,0.0,0.0,0.0,0.2793804705142975,4.0,0.0,1.0
757020,293.11767578125,297.1499938964844,293.1499938964844,0.0812739431858062,-1942.54345703125,304.1467590332031,0.7967531681060791,0.1367729306221008,0.1234458610415458,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5667258501052856,0.050000000745058,0.0481282137334346,293.1276550292969,297.1499938964844,293.1499938964844,0.0807297155261039,-1503.0352783203125,304.14697265625,0.795328676700592,0.1360203325748443,0.095514178276062,293.118408203125,297.1499938964844,293.1499938964844,0.1661168932914734,-3623.228759765625,304.14654541015625,0.9690135717391968,0.2428858429193496,0.2302546203136444,293.1309509277344,297.1499938964844,293.1499938964844,0.0016163508407771,-613.74951171875,293.36212158203125,0.5667258501052856,0.050000000745058,0.2282995283603668,291.1433410644531,291.1499938964844,273.1499938964844,270.6230773925781,284.9144897460937,293.2830810546875,291.1433410644531,1.0,0.1880466341972351,0.8160173892974854,0.8160173892974854,1.0,1.0,-0.870827853679657,0.3621799945831299,0.5086478590965271,0.1609521508216858,0.0,0.0,0.2244429439306259,24.446918487548828,25.0,-0.2450927346944809,-5469.38330078125,73.70040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,304.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.693359375,18000.0,0.0,0.0,0.1223119422793388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597720980644226,0.1597764194011688,-4.312484634283464e-06,0.0,0.0001241310674231,0.0,0.0,6.394107818603516,0.0,0.0,0.0,0.2794761061668396,4.0,0.0,1.0
757080,293.11767578125,297.1499938964844,293.1499938964844,0.0812739431858062,-1942.54345703125,304.1467590332031,0.7967531681060791,0.1367729306221008,0.1234458610415458,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5667258501052856,0.050000000745058,0.0481282137334346,293.1276550292969,297.1499938964844,293.1499938964844,0.0807297155261039,-1503.0352783203125,304.14697265625,0.795328676700592,0.1360203325748443,0.095514178276062,293.118408203125,297.1499938964844,293.1499938964844,0.1661168932914734,-3623.228759765625,304.14654541015625,0.9690135717391968,0.2428858429193496,0.2302546203136444,293.1309509277344,297.1499938964844,293.1499938964844,0.0016163508407771,-613.74951171875,293.36212158203125,0.5667258501052856,0.050000000745058,0.2282995283603668,291.1433410644531,291.1499938964844,273.1499938964844,270.6230773925781,284.9144897460937,293.2830810546875,291.1433410644531,1.0,0.1880466341972351,0.8160173892974854,0.8160173892974854,1.0,1.0,-0.870827853679657,0.3621799945831299,0.5086478590965271,0.1609521508216858,0.0,0.0,0.2244429439306259,24.446918487548828,25.0,-0.2450927346944809,-5469.38330078125,73.70040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,304.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.693359375,18000.0,0.0,0.0,0.1223119422793388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597720980644226,0.1597764194011688,-4.312484634283464e-06,0.0,0.0001241310674231,0.0,0.0,6.394107818603516,0.0,0.0,0.0,0.2794761061668396,4.0,0.0,1.0
757140,293.1171875,297.1499938964844,293.1499938964844,0.0819887667894363,-1955.7706298828125,304.14666748046875,0.7988728284835815,0.1376928091049194,0.1242840811610221,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5669460892677307,0.050000000745058,0.0481268353760242,293.1265869140625,297.1499938964844,293.1499938964844,0.0813334360718727,-1511.70703125,304.14697265625,0.7971602082252502,0.136804312467575,0.0960626304149627,293.11871337890625,297.1499938964844,293.1499938964844,0.1667601615190506,-3634.4091796875,304.1466369628906,0.9702861309051514,0.2436264902353286,0.2309575527906417,293.12701416015625,297.1499938964844,293.1499938964844,0.0016292835352942,-618.6682739257812,293.3794250488281,0.5669460892677307,0.050000000745058,0.2282929718494415,291.1430358886719,291.1499938964844,273.1499938964844,270.6234130859375,284.91241455078125,293.2789306640625,291.1429443359375,1.0,0.1883190274238586,0.8159976601600647,0.8159976601600647,1.0,1.0,-0.8733263611793518,0.363197922706604,0.5101284384727478,0.1616673022508621,0.0,0.0,0.2253911793231964,24.442127227783203,25.0,-0.7075473666191101,-5485.44189453125,74.12059783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.1225843727588653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603466719388961,0.1603509932756424,-4.313554200052749e-06,0.0,0.0001244075538124,0.0,0.0,6.419709205627441,0.0,0.0,0.0,0.2795761227607727,4.0,0.0,1.0
757200,293.1171875,297.1499938964844,293.1499938964844,0.0819887667894363,-1955.7706298828125,304.14666748046875,0.7988728284835815,0.1376928091049194,0.1242840811610221,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5669460892677307,0.050000000745058,0.0481268353760242,293.1265869140625,297.1499938964844,293.1499938964844,0.0813334360718727,-1511.70703125,304.14697265625,0.7971602082252502,0.136804312467575,0.0960626304149627,293.11871337890625,297.1499938964844,293.1499938964844,0.1667601615190506,-3634.4091796875,304.1466369628906,0.9702861309051514,0.2436264902353286,0.2309575527906417,293.12701416015625,297.1499938964844,293.1499938964844,0.0016292835352942,-618.6682739257812,293.3794250488281,0.5669460892677307,0.050000000745058,0.2282929718494415,291.1430358886719,291.1499938964844,273.1499938964844,270.6234130859375,284.91241455078125,293.2789306640625,291.1429443359375,1.0,0.1883190274238586,0.8159976601600647,0.8159976601600647,1.0,1.0,-0.8733263611793518,0.363197922706604,0.5101284384727478,0.1616673022508621,0.0,0.0,0.2253911793231964,24.442127227783203,25.0,-0.7075473666191101,-5485.44189453125,74.12059783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.1225843727588653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603466719388961,0.1603509932756424,-4.313554200052749e-06,0.0,0.0001244075538124,0.0,0.0,6.419709205627441,0.0,0.0,0.0,0.2795761227607727,4.0,0.0,1.0
757260,293.1175537109375,297.1499938964844,293.1499938964844,0.0826070979237556,-1967.2174072265625,304.1467590332031,0.8006361126899719,0.1384494453668594,0.1249997243285179,293.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5671013593673706,0.050000000745058,0.048125859349966,293.12567138671875,297.1499938964844,293.1499938964844,0.0819384828209877,-1520.41796875,304.14697265625,0.7988982200622559,0.1375862210988998,0.0966078341007232,293.1190185546875,297.1499938964844,293.1499938964844,0.1674004793167114,-3645.55078125,304.1466979980469,0.9714332222938538,0.2443528324365615,0.2316445708274841,293.123046875,297.1499938964844,293.1499938964844,0.0016432248521596,-623.9888916015625,293.3974609375,0.5671013593673706,0.050000000745058,0.2282883524894714,291.1418762207031,291.1499938964844,273.1499938964844,270.6236572265625,284.9077453613281,293.26959228515625,291.1417236328125,1.0,0.1885893642902374,0.8159723877906799,0.8159723877906799,1.0,1.0,-0.8756574988365173,0.3641305565834045,0.5115269422531128,0.1623780280351638,0.0,0.0,0.2265464961528778,24.44647979736328,25.0,-1.3551321029663086,-5503.076171875,74.52742004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079345703125,304.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08984375,18000.0,0.0,0.0,0.1228742077946662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610249876976013,0.1610292941331863,-4.314744273870019e-06,0.0,0.0001247017062269,0.0,0.0,6.449856281280518,0.0,0.0,0.0,0.2796931266784668,4.0,0.0,1.0
757320,293.1175537109375,297.1499938964844,293.1499938964844,0.0826070979237556,-1967.2174072265625,304.1467590332031,0.8006361126899719,0.1384494453668594,0.1249997243285179,293.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5671013593673706,0.050000000745058,0.048125859349966,293.12567138671875,297.1499938964844,293.1499938964844,0.0819384828209877,-1520.41796875,304.14697265625,0.7988982200622559,0.1375862210988998,0.0966078341007232,293.1190185546875,297.1499938964844,293.1499938964844,0.1674004793167114,-3645.55078125,304.1466979980469,0.9714332222938538,0.2443528324365615,0.2316445708274841,293.123046875,297.1499938964844,293.1499938964844,0.0016432248521596,-623.9888916015625,293.3974609375,0.5671013593673706,0.050000000745058,0.2282883524894714,291.1418762207031,291.1499938964844,273.1499938964844,270.6236572265625,284.9077453613281,293.26959228515625,291.1417236328125,1.0,0.1885893642902374,0.8159723877906799,0.8159723877906799,1.0,1.0,-0.8756574988365173,0.3641305565834045,0.5115269422531128,0.1623780280351638,0.0,0.0,0.2265464961528778,24.44647979736328,25.0,-1.3551321029663086,-5503.076171875,74.52742004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079345703125,304.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08984375,18000.0,0.0,0.0,0.1228742077946662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610249876976013,0.1610292941331863,-4.314744273870019e-06,0.0,0.0001247017062269,0.0,0.0,6.449856281280518,0.0,0.0,0.0,0.2796931266784668,4.0,0.0,1.0
757380,293.1182861328125,297.1499938964844,293.1499938964844,0.0831395611166954,-1977.0653076171875,304.1469421386719,0.8021394610404968,0.1391265541315078,0.1256192922592163,293.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5672209858894348,0.050000000745058,0.0481251068413257,293.1248474121094,297.1499938964844,293.1499938964844,0.0825399532914161,-1529.0794677734375,304.14697265625,0.8005920648574829,0.1383713632822036,0.0971548408269882,293.1193542480469,297.1499938964844,293.1499938964844,0.168022945523262,-3656.360595703125,304.1467590332031,0.9725070595741272,0.2450701892375946,0.2323223352432251,293.1190795898437,297.1499938964844,293.1499938964844,0.0016583312535658,-629.7368774414062,293.4173889160156,0.5672209858894348,0.050000000745058,0.2282847762107849,291.1413269042969,291.1499938964844,273.1499938964844,270.6238098144531,284.9036560058594,293.2608337402344,291.14129638671875,1.0,0.1888548582792282,0.8159471154212952,0.8159471154212952,1.0,1.0,-0.8778659105300903,0.3650014102458954,0.5128645300865173,0.163084790110588,0.0,0.0,0.2277538031339645,24.455615997314453,25.0,-0.6553612351417542,-5521.365234375,74.92183685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,304.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1231918334960937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617813408374786,0.1617856472730636,-4.316143531468697e-06,0.0,0.000125024060253,0.0,0.0,6.483614921569824,0.0,0.0,0.0,0.2798244059085846,4.0,0.0,1.0
