time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757440,293.1182861328125,297.1499938964844,293.1499938964844,0.0831395611166954,-1977.0653076171875,304.1469421386719,0.8021394610404968,0.1391265541315078,0.1256192922592163,293.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5672209858894348,0.050000000745058,0.0481251068413257,293.1248474121094,297.1499938964844,293.1499938964844,0.0825399532914161,-1529.0794677734375,304.14697265625,0.8005920648574829,0.1383713632822036,0.0971548408269882,293.1193542480469,297.1499938964844,293.1499938964844,0.168022945523262,-3656.360595703125,304.1467590332031,0.9725070595741272,0.2450701892375946,0.2323223352432251,293.1190795898437,297.1499938964844,293.1499938964844,0.0016583312535658,-629.7368774414062,293.4173889160156,0.5672209858894348,0.050000000745058,0.2282847762107849,291.1413269042969,291.1499938964844,273.1499938964844,270.6238098144531,284.9036560058594,293.2608337402344,291.14129638671875,1.0,0.1888548582792282,0.8159471154212952,0.8159471154212952,1.0,1.0,-0.8778659105300903,0.3650014102458954,0.5128645300865173,0.163084790110588,0.0,0.0,0.2277538031339645,24.455615997314453,25.0,-0.6553612351417542,-5521.365234375,74.92183685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,304.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1231918334960937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617813408374786,0.1617856472730636,-4.316143531468697e-06,0.0,0.000125024060253,0.0,0.0,6.483614921569824,0.0,0.0,0.0,0.2798244059085846,4.0,0.0,1.0
757500,293.11865234375,297.1499938964844,293.1499938964844,0.0833915174007415,-1981.724853515625,304.14703369140625,0.8028559684753418,0.1394524425268173,0.1259145736694336,293.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5672794580459595,0.050000000745058,0.0481247380375862,293.1244506835937,297.1499938964844,293.1499938964844,0.082840010523796,-1533.4010009765625,304.14697265625,0.8014382719993591,0.138765662908554,0.0974295139312744,293.1195068359375,297.1499938964844,293.1499938964844,0.1683283299207687,-3661.656494140625,304.14678955078125,0.9730343222618104,0.2454260885715484,0.2326584905385971,293.1170654296875,297.1499938964844,293.1499938964844,0.0016662400448694,-632.7405395507812,293.4281616210937,0.5672794580459595,0.050000000745058,0.2282830327749252,291.1412658691406,291.1499938964844,273.1499938964844,270.6238708496094,284.9017639160156,293.25665283203125,291.14129638671875,1.0,0.1889857649803161,0.8159344792366028,0.8159344792366028,1.0,1.0,-0.8789509534835815,0.3654268980026245,0.513524055480957,0.1634385585784912,0.0,0.0,0.228338673710823,24.46030616760254,25.0,-0.3430838286876678,-5530.1806640625,75.1164779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,304.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.1233624592423439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621512323617935,0.1621555536985397,-4.316859758546343e-06,0.0,0.0001251972134923,0.0,0.0,6.500186443328857,0.0,0.0,0.0,0.2798894047737121,4.0,0.0,1.0
757560,293.1190490722656,297.1499938964844,293.1499938964844,0.0836387872695922,-1986.2994384765625,304.1471252441406,0.8035616278648376,0.1397736817598343,0.1262049973011016,293.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.567338764667511,0.050000000745058,0.0481243655085563,293.12408447265625,297.1499938964844,293.1499938964844,0.083140343427658,-1537.728271484375,304.14697265625,0.8022857904434204,0.139161080121994,0.0977049097418785,293.11968994140625,297.1499938964844,293.1499938964844,0.1686317473649978,-3666.916015625,304.1468200683594,0.9735581874847412,0.2457806468009948,0.2329932302236557,293.1150817871094,297.1499938964844,293.1499938964844,0.0016743867890909,-635.8334350585938,293.43927001953125,0.567338764667511,0.050000000745058,0.2282812744379043,291.14129638671875,291.1499938964844,273.1499938964844,270.6239013671875,284.8999328613281,293.25250244140625,291.1413269042969,1.0,0.1891156733036041,0.8159204125404358,0.8159204125404358,1.0,1.0,-0.8800292015075684,0.365848958492279,0.5141802430152893,0.163791999220848,0.0,0.0,0.228916585445404,24.46483993530273,25.0,-0.1146987751126289,-5538.84716796875,75.3100814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072021484375,304.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.904296875,18000.0,0.0,0.0,0.1235393956303596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625166237354278,0.1625209301710128,-4.317570528655779e-06,0.0,0.0001253767841262,0.0,0.0,6.5165696144104,0.0,0.0,0.0,0.2799537479877472,4.0,0.0,1.0
757620,293.11981201171875,297.1499938964844,293.1499938964844,0.0841239988803863,-1995.2867431640625,304.14727783203125,0.8049524426460266,0.1404037177562713,0.1267735213041305,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5674653053283691,0.050000000745058,0.0481235720217227,293.1231689453125,297.1499938964844,293.1499938964844,0.0837541446089744,-1546.58349609375,304.14697265625,0.8040168881416321,0.1400004774332046,0.0982669219374656,293.1199951171875,297.1499938964844,293.1499938964844,0.1692383289337158,-3677.432373046875,304.1468811035156,0.9746029376983644,0.2464854419231414,0.2336585372686386,293.1111145019531,297.1499938964844,293.1499938964844,0.0016913041472434,-642.2616577148438,293.4622802734375,0.5674653053283691,0.050000000745058,0.2282775044441223,291.1411437988281,291.1499938964844,273.1499938964844,270.6239013671875,284.8938903808594,293.24029541015625,291.1410827636719,1.0,0.1893727034330368,0.8158922791481018,0.8158922791481018,1.0,1.0,-0.8821791410446167,0.3666911125183105,0.5154880285263062,0.1644962728023529,0.0,0.0,0.2300990968942642,24.472639083862305,25.0,-0.4413489699363708,-5556.6591796875,75.6953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,304.9306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.1239126250147819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632512509822845,0.1632555723190307,-4.318980245443527e-06,0.0,0.0001257555559277,0.0,0.0,6.549511432647705,0.0,0.0,0.0,0.2800830900669098,4.0,0.0,1.0
757680,293.11981201171875,297.1499938964844,293.1499938964844,0.0841239988803863,-1995.2867431640625,304.14727783203125,0.8049524426460266,0.1404037177562713,0.1267735213041305,293.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5674653053283691,0.050000000745058,0.0481235720217227,293.1231689453125,297.1499938964844,293.1499938964844,0.0837541446089744,-1546.58349609375,304.14697265625,0.8040168881416321,0.1400004774332046,0.0982669219374656,293.1199951171875,297.1499938964844,293.1499938964844,0.1692383289337158,-3677.432373046875,304.1468811035156,0.9746029376983644,0.2464854419231414,0.2336585372686386,293.1111145019531,297.1499938964844,293.1499938964844,0.0016913041472434,-642.2616577148438,293.4622802734375,0.5674653053283691,0.050000000745058,0.2282775044441223,291.1411437988281,291.1499938964844,273.1499938964844,270.6239013671875,284.8938903808594,293.24029541015625,291.1410827636719,1.0,0.1893727034330368,0.8158922791481018,0.8158922791481018,1.0,1.0,-0.8821791410446167,0.3666911125183105,0.5154880285263062,0.1644962728023529,0.0,0.0,0.2300990968942642,24.472639083862305,25.0,-0.4413489699363708,-5556.6591796875,75.6953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,304.9306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.1239126250147819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632512509822845,0.1632555723190307,-4.318980245443527e-06,0.0,0.0001257555559277,0.0,0.0,6.549511432647705,0.0,0.0,0.0,0.2800830900669098,4.0,0.0,1.0
757740,293.1205444335937,297.1499938964844,293.1499938964844,0.0846007019281387,-2004.1331787109373,304.1473999023437,0.8067190647125244,0.1410207748413086,0.1273275911808014,293.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5679338574409485,0.050000000745058,0.0481206737458705,293.1145935058594,297.1499938964844,293.1499938964844,0.0851508378982544,-1566.8934326171875,304.14556884765625,0.808169960975647,0.142402097582817,0.0995636954903602,293.12030029296875,297.1499938964844,293.1499938964844,0.1698470711708068,-3687.99072265625,304.1469116210937,0.9760845899581908,0.2471841871738433,0.2343161851167678,293.107177734375,297.1499938964844,293.1499938964844,0.0017091699410229,-649.06396484375,293.4861145019531,0.5679338574409485,0.050000000745058,0.2282637655735016,291.14044189453125,291.1499938964844,273.1499938964844,270.62384033203125,284.8891906738281,293.23162841796875,291.1402893066406,1.0,0.189644917845726,0.8158641457557678,0.8158641457557678,1.0,1.0,-0.8851693868637085,0.3679244816303253,0.5172448754310608,0.1653220653533935,0.0,0.0,0.2314185053110122,24.43511009216309,25.0,-1.185581922531128,-5577.115234375,76.16077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,304.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.54296875,18000.0,0.0,0.0,0.1243126988410949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640592813491821,0.1640636026859283,-4.320471362007083e-06,0.0,0.0001261615834664,0.0,0.0,6.585699558258057,0.0,0.0,0.0,0.2802244424819946,4.0,0.0,1.0
757800,293.1205444335937,297.1499938964844,293.1499938964844,0.0846007019281387,-2004.1331787109373,304.1473999023437,0.8067190647125244,0.1410207748413086,0.1273275911808014,293.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5679338574409485,0.050000000745058,0.0481206737458705,293.1145935058594,297.1499938964844,293.1499938964844,0.0851508378982544,-1566.8934326171875,304.14556884765625,0.808169960975647,0.142402097582817,0.0995636954903602,293.12030029296875,297.1499938964844,293.1499938964844,0.1698470711708068,-3687.99072265625,304.1469116210937,0.9760845899581908,0.2471841871738433,0.2343161851167678,293.107177734375,297.1499938964844,293.1499938964844,0.0017091699410229,-649.06396484375,293.4861145019531,0.5679338574409485,0.050000000745058,0.2282637655735016,291.14044189453125,291.1499938964844,273.1499938964844,270.62384033203125,284.8891906738281,293.23162841796875,291.1402893066406,1.0,0.189644917845726,0.8158641457557678,0.8158641457557678,1.0,1.0,-0.8851693868637085,0.3679244816303253,0.5172448754310608,0.1653220653533935,0.0,0.0,0.2314185053110122,24.43511009216309,25.0,-1.185581922531128,-5577.115234375,76.16077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,304.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.54296875,18000.0,0.0,0.0,0.1243126988410949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640592813491821,0.1640636026859283,-4.320471362007083e-06,0.0,0.0001261615834664,0.0,0.0,6.585699558258057,0.0,0.0,0.0,0.2802244424819946,4.0,0.0,1.0
757860,293.1212158203125,297.1499938964844,293.1499938964844,0.0850777477025985,-2013.0155029296875,304.1474609375,0.808994472026825,0.1416281759738922,0.1278693526983261,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688745975494385,0.050000000745058,0.0481149032711982,293.1001281738281,297.1499938964844,293.1499938964844,0.0878184884786605,-1605.7918701171875,304.1426086425781,0.8157605528831482,0.1462235152721405,0.1020415276288986,293.1205749511719,297.1499938964844,293.1499938964844,0.170471504330635,-3698.844482421875,304.1468811035156,0.9781574010849,0.2478780895471573,0.2349657863378524,293.10308837890625,297.1499938964844,293.1499938964844,0.0017282383050769,-656.3594970703125,293.5105285644531,0.5688745975494385,0.050000000745058,0.2282363772392273,291.1383056640625,291.1499938964844,273.1499938964844,270.6236877441406,284.88531494140625,293.2269287109375,291.1379089355469,1.0,0.1899668574333191,0.8158272504806519,0.8158272504806519,1.0,1.0,-0.8895330429077148,0.3697910606861114,0.519741952419281,0.1663614362478256,0.0,0.0,0.2331039160490036,24.338228225708008,25.0,-3.1270744800567627,-5603.2353515625,76.78041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,304.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.1247536167502403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650489568710327,0.1650532782077789,-4.322194399719592e-06,0.0,0.0001266090548597,0.0,0.0,6.629931449890137,0.0,0.0,0.0,0.2803963720798492,4.0,0.0,1.0
757920,293.1212158203125,297.1499938964844,293.1499938964844,0.0850777477025985,-2013.0155029296875,304.1474609375,0.808994472026825,0.1416281759738922,0.1278693526983261,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688745975494385,0.050000000745058,0.0481149032711982,293.1001281738281,297.1499938964844,293.1499938964844,0.0878184884786605,-1605.7918701171875,304.1426086425781,0.8157605528831482,0.1462235152721405,0.1020415276288986,293.1205749511719,297.1499938964844,293.1499938964844,0.170471504330635,-3698.844482421875,304.1468811035156,0.9781574010849,0.2478780895471573,0.2349657863378524,293.10308837890625,297.1499938964844,293.1499938964844,0.0017282383050769,-656.3594970703125,293.5105285644531,0.5688745975494385,0.050000000745058,0.2282363772392273,291.1383056640625,291.1499938964844,273.1499938964844,270.6236877441406,284.88531494140625,293.2269287109375,291.1379089355469,1.0,0.1899668574333191,0.8158272504806519,0.8158272504806519,1.0,1.0,-0.8895330429077148,0.3697910606861114,0.519741952419281,0.1663614362478256,0.0,0.0,0.2331039160490036,24.338228225708008,25.0,-3.1270744800567627,-5603.2353515625,76.78041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,304.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.1247536167502403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650489568710327,0.1650532782077789,-4.322194399719592e-06,0.0,0.0001266090548597,0.0,0.0,6.629931449890137,0.0,0.0,0.0,0.2803963720798492,4.0,0.0,1.0
757980,293.1218566894531,297.1499938964844,293.1499938964844,0.0855550542473793,-2021.92333984375,304.14752197265625,0.811330258846283,0.1422275304794311,0.1284032464027404,293.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.569913387298584,0.050000000745058,0.048108585178852,293.0848693847656,297.1499938964844,293.1499938964844,0.0910270065069198,-1652.602783203125,304.1397399902344,0.8243337273597717,0.1505840122699737,0.1050132736563682,293.120849609375,297.1499938964844,293.1499938964844,0.1711075901985168,-3709.9091796875,304.1468811035156,0.98031347990036,0.2485684901475906,0.2356113940477371,293.098876953125,297.1499938964844,293.1499938964844,0.0017487477743998,-664.2268676757812,293.5359191894531,0.569913387298584,0.050000000745058,0.2282064110040664,291.1351013183594,291.1499938964844,273.1499938964844,270.6234741210937,284.8791198730469,293.2193908691406,291.1346740722656,1.0,0.19034144282341,0.8157902956008911,0.8157902956008911,1.0,1.0,-0.8944717049598694,0.3719225823879242,0.5225491523742676,0.1674955189228058,0.0,0.0,0.2353015542030334,24.2333984375,25.0,-4.227015495300293,-5636.26953125,77.49423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,304.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.125262051820755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663694828748703,0.1663738191127777,-4.324463134253165e-06,0.0,0.0001271250512218,0.0,0.0,6.689009189605713,0.0,0.0,0.0,0.2806249260902405,4.0,0.0,1.0
758040,293.1218566894531,297.1499938964844,293.1499938964844,0.0855550542473793,-2021.92333984375,304.14752197265625,0.811330258846283,0.1422275304794311,0.1284032464027404,293.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.569913387298584,0.050000000745058,0.048108585178852,293.0848693847656,297.1499938964844,293.1499938964844,0.0910270065069198,-1652.602783203125,304.1397399902344,0.8243337273597717,0.1505840122699737,0.1050132736563682,293.120849609375,297.1499938964844,293.1499938964844,0.1711075901985168,-3709.9091796875,304.1468811035156,0.98031347990036,0.2485684901475906,0.2356113940477371,293.098876953125,297.1499938964844,293.1499938964844,0.0017487477743998,-664.2268676757812,293.5359191894531,0.569913387298584,0.050000000745058,0.2282064110040664,291.1351013183594,291.1499938964844,273.1499938964844,270.6234741210937,284.8791198730469,293.2193908691406,291.1346740722656,1.0,0.19034144282341,0.8157902956008911,0.8157902956008911,1.0,1.0,-0.8944717049598694,0.3719225823879242,0.5225491523742676,0.1674955189228058,0.0,0.0,0.2353015542030334,24.2333984375,25.0,-4.227015495300293,-5636.26953125,77.49423217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,304.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.125262051820755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663694828748703,0.1663738191127777,-4.324463134253165e-06,0.0,0.0001271250512218,0.0,0.0,6.689009189605713,0.0,0.0,0.0,0.2806249260902405,4.0,0.0,1.0
758100,293.1221618652344,297.1499938964844,293.1499938964844,0.0857909470796585,-2026.326416015625,304.14752197265625,0.8124585151672363,0.1425238698720932,0.1286674290895462,293.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5704149603843689,0.050000000745058,0.0481055565178394,293.07763671875,297.1499938964844,293.1499938964844,0.0927140489220619,-1677.1925048828125,304.1385498046875,0.828689694404602,0.1528368145227432,0.1065727621316909,293.1209716796875,297.1499938964844,293.1499938964844,0.1714242100715637,-3715.41064453125,304.1468505859375,0.9813511371612548,0.2489121556282043,0.2359329760074615,293.09674072265625,297.1499938964844,293.1499938964844,0.0017595601966604,-668.3714599609375,293.54931640625,0.5704149603843689,0.050000000745058,0.2281920462846756,291.133544921875,291.1499938964844,273.1499938964844,270.62335205078125,284.87567138671875,293.21514892578125,291.1331787109375,1.0,0.1905466914176941,0.8157718181610107,0.8157718181610107,1.0,1.0,-0.8970255255699158,0.3730270862579345,0.5239984393119812,0.1680783778429031,0.0,0.0,0.2365609407424926,24.185199737548828,25.0,-4.148808479309082,-5654.755859375,77.87474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,304.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.125551238656044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671469211578369,0.1671512424945831,-4.325840109231649e-06,0.0,0.0001274185342481,0.0,0.0,6.723908424377441,0.0,0.0,0.0,0.2807603478431701,4.0,0.0,1.0
758160,293.1224670410156,297.1499938964844,293.1499938964844,0.0860231295228004,-2030.657470703125,304.1475524902344,0.8135478496551514,0.1428178399801254,0.1289297044277191,293.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5708924531936646,0.050000000745058,0.048102680593729,293.0707702636719,297.1499938964844,293.1499938964844,0.0944200456142425,-1702.0220947265625,304.1375427246094,0.8330274224281311,0.1551034748554229,0.1081482470035553,293.1211242675781,297.1499938964844,293.1499938964844,0.1717361956834793,-3720.822265625,304.1468505859375,0.9823471307754515,0.2492547184228897,0.2362536787986755,293.09454345703125,297.1499938964844,293.1499938964844,0.0017706870567053,-672.6290283203125,293.5633850097656,0.5708924531936646,0.050000000745058,0.2281784117221832,291.1322326660156,291.1499938964844,273.1499938964844,270.6231994628906,284.872314453125,293.21099853515625,291.1319580078125,1.0,0.1907620131969452,0.815734326839447,0.815734326839447,1.0,1.0,-0.8995962738990784,0.3741378784179687,0.5254583954811096,0.1686646491289138,0.0,0.0,0.2378799319267273,24.1412353515625,25.0,-3.661629676818848,-5674.00634765625,78.26632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.1258666068315506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679791659116745,0.1679834872484207,-4.327356691646855e-06,0.0,0.0001277386036235,0.0,0.0,6.761379241943359,0.0,0.0,0.0,0.2809062004089355,4.0,0.0,1.0
758220,293.1229858398437,297.1499938964844,293.1499938964844,0.0864777490496635,-2039.1273193359373,304.1476135253906,0.815615177154541,0.1434065848588943,0.1294516623020172,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5717707276344299,0.050000000745058,0.0480974242091178,293.0583190917969,297.1499938964844,293.1499938964844,0.0978510305285453,-1751.78759765625,304.135986328125,0.8416146636009216,0.1596370488405227,0.1113102063536644,293.1213684082031,297.1499938964844,293.1499938964844,0.1723433583974838,-3731.327392578125,304.1469116210937,0.9842111468315125,0.2499360144138336,0.2368921339511871,293.0901184082031,297.1499938964844,293.1499938964844,0.001793845440261,-681.4642333984375,293.5936279296875,0.5717707276344299,0.050000000745058,0.2281534820795059,291.130615234375,291.1499938964844,273.1499938964844,270.6228332519531,284.8658142089844,293.2030334472656,291.1304931640625,1.0,0.1912184357643127,0.81565922498703,0.81565922498703,1.0,1.0,-0.9047477841377258,0.3763628602027893,0.5283849239349365,0.1698457449674606,0.0,0.0,0.2405866980552673,24.066160202026367,25.0,-2.189182043075561,-5713.3935546875,79.07601165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,304.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1265792101621627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697287261486053,0.1697330474853515,-4.330674983066274e-06,0.0,0.0001284618047066,0.0,0.0,6.840512752532959,0.0,0.0,0.0,0.2812159359455108,4.0,0.0,1.0
758280,293.1229858398437,297.1499938964844,293.1499938964844,0.0864777490496635,-2039.1273193359373,304.1476135253906,0.815615177154541,0.1434065848588943,0.1294516623020172,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5717707276344299,0.050000000745058,0.0480974242091178,293.0583190917969,297.1499938964844,293.1499938964844,0.0978510305285453,-1751.78759765625,304.135986328125,0.8416146636009216,0.1596370488405227,0.1113102063536644,293.1213684082031,297.1499938964844,293.1499938964844,0.1723433583974838,-3731.327392578125,304.1469116210937,0.9842111468315125,0.2499360144138336,0.2368921339511871,293.0901184082031,297.1499938964844,293.1499938964844,0.001793845440261,-681.4642333984375,293.5936279296875,0.5717707276344299,0.050000000745058,0.2281534820795059,291.130615234375,291.1499938964844,273.1499938964844,270.6228332519531,284.8658142089844,293.2030334472656,291.1304931640625,1.0,0.1912184357643127,0.81565922498703,0.81565922498703,1.0,1.0,-0.9047477841377258,0.3763628602027893,0.5283849239349365,0.1698457449674606,0.0,0.0,0.2405866980552673,24.066160202026367,25.0,-2.189182043075561,-5713.3935546875,79.07601165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,304.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.1265792101621627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697287261486053,0.1697330474853515,-4.330674983066274e-06,0.0,0.0001284618047066,0.0,0.0,6.840512752532959,0.0,0.0,0.0,0.2812159359455108,4.0,0.0,1.0
758340,293.12335205078125,297.1499938964844,293.1499938964844,0.0869383662939071,-2047.7022705078125,304.14764404296875,0.8175910115242004,0.1440180093050003,0.1299908012151718,293.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5725550055503845,0.050000000745058,0.0480927638709545,293.04766845703125,297.1499938964844,293.1499938964844,0.1012771055102348,-1801.1558837890625,304.1349792480469,0.8500620126724243,0.1641284972429275,0.1144515201449394,293.1216125488281,297.1499938964844,293.1499938964844,0.1729312986135482,-3741.472412109375,304.1469421386719,0.9859200119972228,0.250611811876297,0.237526074051857,293.08563232421875,297.1499938964844,293.1499938964844,0.0018181157065555,-690.6966552734375,293.6264038085937,0.5725550055503845,0.050000000745058,0.2281313687562942,291.1300354003906,291.1499938964844,273.1499938964844,270.6224365234375,284.85968017578125,293.195556640625,291.1300354003906,1.0,0.1917038857936859,0.8155841827392578,0.8155841827392578,1.0,1.0,-0.909893810749054,0.378583014011383,0.5313107371330261,0.1710377633571624,0.0,0.0,0.2432968765497207,24.00652503967285,25.0,-0.8454751372337341,-5752.82861328125,79.91545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,304.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.1273996233940124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715168356895446,0.1715211719274521,-4.334186087362468e-06,0.0,0.0001292944216402,0.0,0.0,6.9218058586120605,0.0,0.0,0.0,0.2815359234809875,4.0,0.0,1.0
758400,293.12335205078125,297.1499938964844,293.1499938964844,0.0869383662939071,-2047.7022705078125,304.14764404296875,0.8175910115242004,0.1440180093050003,0.1299908012151718,293.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5725550055503845,0.050000000745058,0.0480927638709545,293.04766845703125,297.1499938964844,293.1499938964844,0.1012771055102348,-1801.1558837890625,304.1349792480469,0.8500620126724243,0.1641284972429275,0.1144515201449394,293.1216125488281,297.1499938964844,293.1499938964844,0.1729312986135482,-3741.472412109375,304.1469421386719,0.9859200119972228,0.250611811876297,0.237526074051857,293.08563232421875,297.1499938964844,293.1499938964844,0.0018181157065555,-690.6966552734375,293.6264038085937,0.5725550055503845,0.050000000745058,0.2281313687562942,291.1300354003906,291.1499938964844,273.1499938964844,270.6224365234375,284.85968017578125,293.195556640625,291.1300354003906,1.0,0.1917038857936859,0.8155841827392578,0.8155841827392578,1.0,1.0,-0.909893810749054,0.378583014011383,0.5313107371330261,0.1710377633571624,0.0,0.0,0.2432968765497207,24.00652503967285,25.0,-0.8454751372337341,-5752.82861328125,79.91545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,304.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.1273996233940124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715168356895446,0.1715211719274521,-4.334186087362468e-06,0.0,0.0001292944216402,0.0,0.0,6.9218058586120605,0.0,0.0,0.0,0.2815359234809875,4.0,0.0,1.0
758460,293.12359619140625,297.1499938964844,293.1499938964844,0.0874070972204208,-2056.425048828125,304.14764404296875,0.819484531879425,0.1446446925401687,0.1305463910102844,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5732506513595581,0.050000000745058,0.048088651150465,293.0386962890625,297.1499938964844,293.1499938964844,0.104673720896244,-1849.714599609375,304.13433837890625,0.8583257794380188,0.1685423702001571,0.1175444349646568,293.1218566894531,297.1499938964844,293.1499938964844,0.1735044568777084,-3751.343505859375,304.1470031738281,0.987485945224762,0.25128173828125,0.2381551265716552,293.08111572265625,297.1499938964844,293.1499938964844,0.0018435204401612,-700.3427124023438,293.661376953125,0.5732506513595581,0.050000000745058,0.2281118631362915,291.130126953125,291.1499938964844,273.1499938964844,270.6219482421875,284.85406494140625,293.188720703125,291.1302185058594,1.0,0.192211627960205,0.8154868483543396,0.8154868483543396,1.0,1.0,-0.9149994254112244,0.3807801306247711,0.5342192649841309,0.1722350418567657,0.0,0.0,0.2459428757429123,23.960922241210938,25.0,0.1463774591684341,-5791.68408203125,80.77648162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659729003906,304.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1283147931098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732917726039886,0.173296108841896,-4.337745849625208e-06,0.0,0.0001302231976296,0.0,0.0,7.0028510093688965,0.0,0.0,0.0,0.2818560004234314,4.0,0.0,1.0
758520,293.12359619140625,297.1499938964844,293.1499938964844,0.0874070972204208,-2056.425048828125,304.14764404296875,0.819484531879425,0.1446446925401687,0.1305463910102844,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5732506513595581,0.050000000745058,0.048088651150465,293.0386962890625,297.1499938964844,293.1499938964844,0.104673720896244,-1849.714599609375,304.13433837890625,0.8583257794380188,0.1685423702001571,0.1175444349646568,293.1218566894531,297.1499938964844,293.1499938964844,0.1735044568777084,-3751.343505859375,304.1470031738281,0.987485945224762,0.25128173828125,0.2381551265716552,293.08111572265625,297.1499938964844,293.1499938964844,0.0018435204401612,-700.3427124023438,293.661376953125,0.5732506513595581,0.050000000745058,0.2281118631362915,291.130126953125,291.1499938964844,273.1499938964844,270.6219482421875,284.85406494140625,293.188720703125,291.1302185058594,1.0,0.192211627960205,0.8154868483543396,0.8154868483543396,1.0,1.0,-0.9149994254112244,0.3807801306247711,0.5342192649841309,0.1722350418567657,0.0,0.0,0.2459428757429123,23.960922241210938,25.0,0.1463774591684341,-5791.68408203125,80.77648162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659729003906,304.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1283147931098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732917726039886,0.173296108841896,-4.337745849625208e-06,0.0,0.0001302231976296,0.0,0.0,7.0028510093688965,0.0,0.0,0.0,0.2818560004234314,4.0,0.0,1.0
758580,293.1237487792969,297.1499938964844,293.1499938964844,0.0878811776638031,-2065.245361328125,304.14764404296875,0.8212974071502686,0.1452827751636505,0.13111312687397,293.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5738651752471924,0.050000000745058,0.0480850338935852,293.0313720703125,297.1499938964844,293.1499938964844,0.1080175712704658,-1897.1583251953125,304.13397216796875,0.8663533926010132,0.1728498935699463,0.120568610727787,293.1220703125,297.1499938964844,293.1499938964844,0.1740677058696746,-3761.031005859375,304.1470642089844,0.9889256358146667,0.2519512176513672,0.2387813776731491,293.0766296386719,297.1499938964844,293.1499938964844,0.0018699486972764,-710.3649291992188,293.6982116699219,0.5738651752471924,0.050000000745058,0.2280947118997573,291.1307373046875,291.1499938964844,273.1499938964844,270.6214294433594,284.8489685058594,293.1825866699219,291.130859375,1.0,0.1927351802587509,0.8153895735740662,0.8153895735740662,1.0,1.0,-0.9200359582901,0.3829425275325775,0.537093460559845,0.1734341531991958,0.0,0.0,0.2484774887561798,23.927703857421875,25.0,0.8309928774833679,-5829.6357421875,81.6514663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,304.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1293027549982071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750175505876541,0.1750218868255615,-4.341267413110472e-06,0.0,0.0001312258536927,0.0,0.0,7.081974506378174,0.0,0.0,0.0,0.2821692824363708,4.0,0.0,1.0
758640,293.1237487792969,297.1499938964844,293.1499938964844,0.0878811776638031,-2065.245361328125,304.14764404296875,0.8212974071502686,0.1452827751636505,0.13111312687397,293.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5738651752471924,0.050000000745058,0.0480850338935852,293.0313720703125,297.1499938964844,293.1499938964844,0.1080175712704658,-1897.1583251953125,304.13397216796875,0.8663533926010132,0.1728498935699463,0.120568610727787,293.1220703125,297.1499938964844,293.1499938964844,0.1740677058696746,-3761.031005859375,304.1470642089844,0.9889256358146667,0.2519512176513672,0.2387813776731491,293.0766296386719,297.1499938964844,293.1499938964844,0.0018699486972764,-710.3649291992188,293.6982116699219,0.5738651752471924,0.050000000745058,0.2280947118997573,291.1307373046875,291.1499938964844,273.1499938964844,270.6214294433594,284.8489685058594,293.1825866699219,291.130859375,1.0,0.1927351802587509,0.8153895735740662,0.8153895735740662,1.0,1.0,-0.9200359582901,0.3829425275325775,0.537093460559845,0.1734341531991958,0.0,0.0,0.2484774887561798,23.927703857421875,25.0,0.8309928774833679,-5829.6357421875,81.6514663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,304.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1293027549982071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750175505876541,0.1750218868255615,-4.341267413110472e-06,0.0,0.0001312258536927,0.0,0.0,7.081974506378174,0.0,0.0,0.0,0.2821692824363708,4.0,0.0,1.0
758700,293.123779296875,297.1499938964844,293.1499938964844,0.0881204530596733,-2069.69677734375,304.14764404296875,0.8221791982650757,0.145605981349945,0.1314004361629486,293.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5741466283798218,0.050000000745058,0.0480833835899829,293.0283203125,297.1499938964844,293.1499938964844,0.1096620932221412,-1920.36474609375,304.1339111328125,0.870261549949646,0.1749550849199295,0.122048407793045,293.12213134765625,297.1499938964844,293.1499938964844,0.1743521988391876,-3765.92333984375,304.1470947265625,0.9896124601364136,0.2522945404052734,0.2391001433134079,293.0744323730469,297.1499938964844,293.1499938964844,0.0018835158552974,-715.5067138671875,293.7172546386719,0.5741466283798218,0.050000000745058,0.2280868738889694,291.1311340332031,291.1499938964844,273.1499938964844,270.62115478515625,284.8466491699219,293.1797790527344,291.1312866210937,1.0,0.1930014789104461,0.8153409361839294,0.8153409361839294,1.0,1.0,-0.922528088092804,0.384010761976242,0.5385173559188843,0.1740340441465377,0.0,0.0,0.2496930658817291,23.914989471435547,25.0,1.0657483339309692,-5848.22705078125,82.09297180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.658203125,18000.0,0.0,0.0,0.1298171132802963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175853356719017,0.1758577078580856,-4.342991815065034e-06,0.0,0.0001317478745477,0.0,0.0,7.120407581329346,0.0,0.0,0.0,0.2823217511177063,4.0,0.0,1.0
758760,293.1238098144531,297.1499938964844,293.1499938964844,0.0883613601326942,-2074.17919921875,304.1476135253906,0.8230469822883606,0.1459319442510604,0.1316902637481689,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5744129419326782,0.050000000745058,0.0480818264186382,293.025634765625,297.1499938964844,293.1499938964844,0.1112851053476333,-1943.1884765625,304.1338806152344,0.8740912079811096,0.1770242154598236,0.1235040202736854,293.12213134765625,297.1499938964844,293.1499938964844,0.1746410280466079,-3770.89013671875,304.1470947265625,0.9902824759483336,0.2526431977748871,0.2394248247146606,293.0722351074219,297.1499938964844,293.1499938964844,0.0018973122350871,-720.73388671875,293.73663330078125,0.5744129419326782,0.050000000745058,0.2280794829130172,291.131591796875,291.1499938964844,273.1499938964844,270.620849609375,284.8444519042969,293.1771850585937,291.1317443847656,1.0,0.1932700425386428,0.8152862191200256,0.8152862191200256,1.0,1.0,-0.9250019788742064,0.3850696384906769,0.5399323105812073,0.1746332347393036,0.0,0.0,0.2508719861507416,23.90453147888184,25.0,1.2428181171417236,-5866.56298828125,82.5364761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,304.9883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1303406059741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766685992479324,0.1766729354858398,-4.344684384705033e-06,0.0,0.0001322791358688,0.0,0.0,7.157961845397949,0.0,0.0,0.0,0.2824708521366119,4.0,0.0,1.0
758820,293.12384033203125,297.1499938964844,293.1499938964844,0.0888485461473465,-2083.24462890625,304.1476135253906,0.8247401714324951,0.1465920656919479,0.1322776675224304,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5748984217643738,0.050000000745058,0.0480789914727211,293.0213928222656,297.1499938964844,293.1499938964844,0.1144557148218154,-1987.552734375,304.13397216796875,0.8814807534217834,0.1810424327850341,0.1263338476419448,293.12213134765625,297.1499938964844,293.1499938964844,0.1752279847860336,-3780.98095703125,304.1470947265625,0.9915657043457032,0.2533518373966217,0.2400867640972137,293.06793212890625,297.1499938964844,293.1499938964844,0.0019255826482549,-731.4418334960938,293.77642822265625,0.5748984217643738,0.050000000745058,0.2280660271644592,291.1326599121094,291.1499938964844,273.1499938964844,270.6202392578125,284.84033203125,293.1722106933594,291.1328125,1.0,0.19381183385849,0.815176784992218,0.815176784992218,1.0,1.0,-0.929878294467926,0.3871537148952484,0.542724609375,0.1758259236812591,0.0,0.0,0.2531107366085052,23.890331268310547,25.0,1.4615198373794556,-5902.47705078125,83.42621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132080078125,304.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1314015537500381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782298386096954,0.178234189748764,-4.347953108663205e-06,0.0,0.0001333558611804,0.0,0.0,7.230070114135742,0.0,0.0,0.0,0.2827575504779815,4.0,0.0,1.0
758880,293.12384033203125,297.1499938964844,293.1499938964844,0.0888485461473465,-2083.24462890625,304.1476135253906,0.8247401714324951,0.1465920656919479,0.1322776675224304,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5748984217643738,0.050000000745058,0.0480789914727211,293.0213928222656,297.1499938964844,293.1499938964844,0.1144557148218154,-1987.552734375,304.13397216796875,0.8814807534217834,0.1810424327850341,0.1263338476419448,293.12213134765625,297.1499938964844,293.1499938964844,0.1752279847860336,-3780.98095703125,304.1470947265625,0.9915657043457032,0.2533518373966217,0.2400867640972137,293.06793212890625,297.1499938964844,293.1499938964844,0.0019255826482549,-731.4418334960938,293.77642822265625,0.5748984217643738,0.050000000745058,0.2280660271644592,291.1326599121094,291.1499938964844,273.1499938964844,270.6202392578125,284.84033203125,293.1722106933594,291.1328125,1.0,0.19381183385849,0.815176784992218,0.815176784992218,1.0,1.0,-0.929878294467926,0.3871537148952484,0.542724609375,0.1758259236812591,0.0,0.0,0.2531107366085052,23.890331268310547,25.0,1.4615198373794556,-5902.47705078125,83.42621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132080078125,304.9961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.169921875,18000.0,0.0,0.0,0.1314015537500381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782298386096954,0.178234189748764,-4.347953108663205e-06,0.0,0.0001333558611804,0.0,0.0,7.230070114135742,0.0,0.0,0.0,0.2827575504779815,4.0,0.0,1.0
758940,293.1238098144531,297.1499938964844,293.1499938964844,0.0893447175621986,-2092.482666015625,304.1475830078125,0.826379656791687,0.1472620666027069,0.132874459028244,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5753244161605835,0.050000000745058,0.0480765104293823,293.0184936523437,297.1499938964844,293.1499938964844,0.1175186485052108,-2030.142578125,304.1342163085937,0.8884819149971008,0.1848896294832229,0.1290481835603714,293.1220703125,297.1499938964844,293.1499938964844,0.1758278906345367,-3791.294677734375,304.1470642089844,0.9927728772163392,0.2540711760520935,0.2407601624727249,293.0638122558594,297.1499938964844,293.1499938964844,0.0019545201212167,-742.4064331054688,293.817138671875,0.5753244161605835,0.050000000745058,0.2280542701482772,291.1335754394531,291.1499938964844,273.1499938964844,270.6195373535156,284.8350524902344,293.1651306152344,291.1336669921875,1.0,0.1943564116954803,0.8150673508644104,0.8150673508644104,1.0,1.0,-0.9346435070037842,0.3891868889331817,0.5454566478729248,0.1770049333572387,0.0,0.0,0.2552354633808136,23.88429450988769,25.0,1.2110329866409302,-5937.98681640625,84.31519317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,305.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.1324618458747863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797136813402176,0.1797180324792862,-4.3510676732694265e-06,0.0,0.0001344319316558,0.0,0.0,7.298791408538818,0.0,0.0,0.0,0.2830310463905334,4.0,0.0,1.0
759000,293.1238098144531,297.1499938964844,293.1499938964844,0.0893447175621986,-2092.482666015625,304.1475830078125,0.826379656791687,0.1472620666027069,0.132874459028244,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5753244161605835,0.050000000745058,0.0480765104293823,293.0184936523437,297.1499938964844,293.1499938964844,0.1175186485052108,-2030.142578125,304.1342163085937,0.8884819149971008,0.1848896294832229,0.1290481835603714,293.1220703125,297.1499938964844,293.1499938964844,0.1758278906345367,-3791.294677734375,304.1470642089844,0.9927728772163392,0.2540711760520935,0.2407601624727249,293.0638122558594,297.1499938964844,293.1499938964844,0.0019545201212167,-742.4064331054688,293.817138671875,0.5753244161605835,0.050000000745058,0.2280542701482772,291.1335754394531,291.1499938964844,273.1499938964844,270.6195373535156,284.8350524902344,293.1651306152344,291.1336669921875,1.0,0.1943564116954803,0.8150673508644104,0.8150673508644104,1.0,1.0,-0.9346435070037842,0.3891868889331817,0.5454566478729248,0.1770049333572387,0.0,0.0,0.2552354633808136,23.88429450988769,25.0,1.2110329866409302,-5937.98681640625,84.31519317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,305.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.1324618458747863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797136813402176,0.1797180324792862,-4.3510676732694265e-06,0.0,0.0001344319316558,0.0,0.0,7.298791408538818,0.0,0.0,0.0,0.2830310463905334,4.0,0.0,1.0
759060,293.12371826171875,297.1499938964844,293.1499938964844,0.0898482128977775,-2101.859130859375,304.1475524902344,0.8279651403427124,0.1479407548904419,0.1334797143936157,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5756913423538208,0.050000000745058,0.0480743758380413,293.01690673828125,297.1499938964844,293.1499938964844,0.1204530075192451,-2070.701171875,304.13458251953125,0.895046055316925,0.1885458678007125,0.131631925702095,293.1219482421875,297.1499938964844,293.1499938964844,0.1764368414878845,-3801.757080078125,304.14703369140625,0.9939043521881104,0.2547990381717682,0.2414423823356628,293.05987548828125,297.1499938964844,293.1499938964844,0.0019842071924358,-753.655517578125,293.85870361328125,0.5756913423538208,0.050000000745058,0.2280441522598266,291.1343994140625,291.1499938964844,273.1499938964844,270.61883544921875,284.8301086425781,293.15838623046875,291.1345520019531,1.0,0.194900095462799,0.8149452209472656,0.8149452209472656,1.0,1.0,-0.9392752051353456,0.3911592364311218,0.5481159090995789,0.1781616657972335,0.0,0.0,0.2572605013847351,23.885927200317383,25.0,1.2816530466079712,-5973.16650390625,85.19805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994140625,305.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1335024535655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811453849077224,0.1811497509479522,-4.354078100732295e-06,0.0,0.0001354880223516,0.0,0.0,7.365271091461182,0.0,0.0,0.0,0.2832955121994018,4.0,0.0,1.0
759120,293.12371826171875,297.1499938964844,293.1499938964844,0.0898482128977775,-2101.859130859375,304.1475524902344,0.8279651403427124,0.1479407548904419,0.1334797143936157,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5756913423538208,0.050000000745058,0.0480743758380413,293.01690673828125,297.1499938964844,293.1499938964844,0.1204530075192451,-2070.701171875,304.13458251953125,0.895046055316925,0.1885458678007125,0.131631925702095,293.1219482421875,297.1499938964844,293.1499938964844,0.1764368414878845,-3801.757080078125,304.14703369140625,0.9939043521881104,0.2547990381717682,0.2414423823356628,293.05987548828125,297.1499938964844,293.1499938964844,0.0019842071924358,-753.655517578125,293.85870361328125,0.5756913423538208,0.050000000745058,0.2280441522598266,291.1343994140625,291.1499938964844,273.1499938964844,270.61883544921875,284.8301086425781,293.15838623046875,291.1345520019531,1.0,0.194900095462799,0.8149452209472656,0.8149452209472656,1.0,1.0,-0.9392752051353456,0.3911592364311218,0.5481159090995789,0.1781616657972335,0.0,0.0,0.2572605013847351,23.885927200317383,25.0,1.2816530466079712,-5973.16650390625,85.19805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994140625,305.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1335024535655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811453849077224,0.1811497509479522,-4.354078100732295e-06,0.0,0.0001354880223516,0.0,0.0,7.365271091461182,0.0,0.0,0.0,0.2832955121994018,4.0,0.0,1.0
759180,293.1236267089844,297.1499938964844,293.1499938964844,0.0903557166457176,-2111.30712890625,304.14752197265625,0.8295002579689026,0.1486268192529678,0.1340921074151992,293.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.576003909111023,0.050000000745058,0.0480725616216659,293.0165100097656,297.1499938964844,293.1499938964844,0.1232451945543289,-2109.07470703125,304.13507080078125,0.9011570811271667,0.1920012086629867,0.1340783387422561,293.121826171875,297.1499938964844,293.1499938964844,0.1770490407943725,-3812.261962890625,304.1470031738281,0.9949659705162048,0.2555340826511383,0.2421319186687469,293.0561218261719,297.1499938964844,293.1499938964844,0.0020144854206591,-765.12060546875,293.9012756347656,0.576003909111023,0.050000000745058,0.2280355393886566,291.1354675292969,291.1499938964844,273.1499938964844,270.6180725097656,284.8256225585937,293.1521911621094,291.1356506347656,1.0,0.1954396516084671,0.8148230314254761,0.8148230314254761,1.0,1.0,-0.9437615871429444,0.3930668532848358,0.5506947040557861,0.1792933046817779,0.0,0.0,0.2591252326965332,23.8942928314209,25.0,1.5018740892410278,-6007.2353515625,86.07068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,305.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1345082372426986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824845075607299,0.1824888586997985,-4.356949830253143e-06,0.0,0.0001365087664453,0.0,0.0,7.427689075469971,0.0,0.0,0.0,0.2835444808006286,4.0,0.0,1.0
