time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759240,293.1236267089844,297.1499938964844,293.1499938964844,0.0903557166457176,-2111.30712890625,304.14752197265625,0.8295002579689026,0.1486268192529678,0.1340921074151992,293.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.576003909111023,0.050000000745058,0.0480725616216659,293.0165100097656,297.1499938964844,293.1499938964844,0.1232451945543289,-2109.07470703125,304.13507080078125,0.9011570811271667,0.1920012086629867,0.1340783387422561,293.121826171875,297.1499938964844,293.1499938964844,0.1770490407943725,-3812.261962890625,304.1470031738281,0.9949659705162048,0.2555340826511383,0.2421319186687469,293.0561218261719,297.1499938964844,293.1499938964844,0.0020144854206591,-765.12060546875,293.9012756347656,0.576003909111023,0.050000000745058,0.2280355393886566,291.1354675292969,291.1499938964844,273.1499938964844,270.6180725097656,284.8256225585937,293.1521911621094,291.1356506347656,1.0,0.1954396516084671,0.8148230314254761,0.8148230314254761,1.0,1.0,-0.9437615871429444,0.3930668532848358,0.5506947040557861,0.1792933046817779,0.0,0.0,0.2591252326965332,23.8942928314209,25.0,1.5018740892410278,-6007.2353515625,86.07068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,305.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1345082372426986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824845075607299,0.1824888586997985,-4.356949830253143e-06,0.0,0.0001365087664453,0.0,0.0,7.427689075469971,0.0,0.0,0.0,0.2835444808006286,4.0,0.0,1.0
759300,293.1235656738281,297.1499938964844,293.1499938964844,0.0906112417578697,-2116.063720703125,304.1474914550781,0.830248236656189,0.1489724367856979,0.134400874376297,293.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5761394500732422,0.050000000745058,0.0480717755854129,293.0167541503906,297.1499938964844,293.1499938964844,0.1245800927281379,-2127.345458984375,304.1353454589844,0.9040369391441344,0.1936448663473129,0.1352434456348419,293.12176513671875,297.1499938964844,293.1499938964844,0.177357017993927,-3817.542724609375,304.14697265625,0.9954707622528076,0.2559041976928711,0.2424793392419815,293.0542907714844,297.1499938964844,293.1499938964844,0.002029845258221,-770.93505859375,293.9229431152344,0.5761394500732422,0.050000000745058,0.2280317991971969,291.1360778808594,291.1499938964844,273.1499938964844,270.61767578125,284.82354736328125,293.1493225097656,291.13623046875,1.0,0.195706769824028,0.8147619962692261,0.8147619962692261,1.0,1.0,-0.9459421634674072,0.3939926028251648,0.5519495606422424,0.1798482239246368,0.0,0.0,0.2599919736385345,23.90095329284668,25.0,1.5792267322540283,-6023.70849609375,86.50137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008178710937,305.0374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.32421875,18000.0,0.0,0.0,0.1349921822547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831112653017044,0.1831156313419342,-4.358308615337592e-06,0.0,0.0001369998935842,0.0,0.0,7.456976413726807,0.0,0.0,0.0,0.2836615145206451,4.0,0.0,1.0
759360,293.1235046386719,297.1499938964844,293.1499938964844,0.0908677875995636,-2120.8388671875,304.1474914550781,0.830985426902771,0.1493194699287414,0.1347109824419021,293.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5762634873390198,0.050000000745058,0.048071052879095,293.0172424316406,297.1499938964844,293.1499938964844,0.1258773654699325,-2145.055908203125,304.1356506347656,0.906886339187622,0.1952366679906845,0.1363729536533355,293.1217041015625,297.1499938964844,293.1499938964844,0.1776662170886993,-3822.842041015625,304.14697265625,0.9959608316421508,0.2562758028507232,0.2428282052278518,293.0525207519531,297.1499938964844,293.1499938964844,0.0020453459583222,-776.8021240234375,293.9447937011719,0.5762634873390198,0.050000000745058,0.2280283868312835,291.1366577148437,291.1499938964844,273.1499938964844,270.6172790527344,284.82159423828125,293.1465759277344,291.1368408203125,1.0,0.1959718763828277,0.8146962523460388,0.8146962523460388,1.0,1.0,-0.948083758354187,0.3949003517627716,0.553183376789093,0.1803966760635376,0.0,0.0,0.2608193755149841,23.90894317626953,25.0,1.6388146877288818,-6039.8271484375,86.9282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033508300781,305.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1354625076055526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837123334407806,0.1837166994810104,-4.359617378213443e-06,0.0,0.0001374772255076,0.0,0.0,7.485101699829102,0.0,0.0,0.0,0.2837739884853363,4.0,0.0,1.0
759420,293.1233825683594,297.1499938964844,293.1499938964844,0.0913841128349304,-2130.448974609375,304.1474609375,0.8324240446090698,0.1500176787376403,0.1353352963924408,293.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5764744877815247,0.050000000745058,0.0480698272585868,293.0190124511719,297.1499938964844,293.1499938964844,0.1283390372991562,-2178.53857421875,304.1363220214844,0.9124059677124025,0.1982403546571731,0.1385084390640258,293.1215515136719,297.1499938964844,293.1499938964844,0.1782887876033783,-3833.505615234375,304.1469421386719,0.996894896030426,0.2570235729217529,0.2435306310653686,293.0491027832031,297.1499938964844,293.1499938964844,0.0020768106915056,-788.7098999023438,293.9891357421875,0.5764744877815247,0.050000000745058,0.2280225604772567,291.1379089355469,291.1499938964844,273.1499938964844,270.6164245605469,284.81805419921875,293.1415100097656,291.1380615234375,1.0,0.1964939534664154,0.8145648837089539,0.8145648837089539,1.0,1.0,-0.9522308111190796,0.396653264760971,0.5555775761604309,0.1814732402563095,0.0,0.0,0.262343168258667,23.929122924804688,25.0,1.699065923690796,-6070.7958984375,87.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,305.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.136352464556694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18482705950737,0.1848314255475998,-4.362063464213861e-06,0.0,0.00013838041923,0.0,0.0,7.53737211227417,0.0,0.0,0.0,0.2839832007884979,4.0,0.0,1.0
759480,293.1233825683594,297.1499938964844,293.1499938964844,0.0913841128349304,-2130.448974609375,304.1474609375,0.8324240446090698,0.1500176787376403,0.1353352963924408,293.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5764744877815247,0.050000000745058,0.0480698272585868,293.0190124511719,297.1499938964844,293.1499938964844,0.1283390372991562,-2178.53857421875,304.1363220214844,0.9124059677124025,0.1982403546571731,0.1385084390640258,293.1215515136719,297.1499938964844,293.1499938964844,0.1782887876033783,-3833.505615234375,304.1469421386719,0.996894896030426,0.2570235729217529,0.2435306310653686,293.0491027832031,297.1499938964844,293.1499938964844,0.0020768106915056,-788.7098999023438,293.9891357421875,0.5764744877815247,0.050000000745058,0.2280225604772567,291.1379089355469,291.1499938964844,273.1499938964844,270.6164245605469,284.81805419921875,293.1415100097656,291.1380615234375,1.0,0.1964939534664154,0.8145648837089539,0.8145648837089539,1.0,1.0,-0.9522308111190796,0.396653264760971,0.5555775761604309,0.1814732402563095,0.0,0.0,0.262343168258667,23.929122924804688,25.0,1.699065923690796,-6070.7958984375,87.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,305.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.136352464556694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18482705950737,0.1848314255475998,-4.362063464213861e-06,0.0,0.00013838041923,0.0,0.0,7.53737211227417,0.0,0.0,0.0,0.2839832007884979,4.0,0.0,1.0
759540,293.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474304199219,0.8338127732276917,0.0,0.1359640210866928,293.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.5766357183456421,0.0,0.0480688847601413,293.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1370849609375,0.9175772070884703,0.0,0.1404827833175659,293.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.9977595806121826,0.0,0.2442298978567123,293.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0342102050781,0.5766357183456421,0.0,0.2280181050300598,291.1391296386719,294.1499938964844,273.1499938964844,270.6155700683594,284.81500244140625,293.136962890625,291.1393127441406,0.0,0.0,0.8144335150718689,0.8144335150718689,1.0,1.0,-0.9561877250671388,0.3983170092105865,0.5578706860542297,0.1825256049633026,0.0,0.0,0.0,23.95488739013672,60.0,1.7077804803848269,-6100.0693359375,88.58305358886719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225158691406,305.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185835063457489,0.1858394294977188,-4.364295364212012e-06,0.0,0.0,0.0,0.0,7.584757804870605,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474304199219,0.8338127732276917,0.0,0.1359640210866928,293.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.5766357183456421,0.0,0.0480688847601413,293.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1370849609375,0.9175772070884703,0.0,0.1404827833175659,293.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.9977595806121826,0.0,0.2442298978567123,293.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0342102050781,0.5766357183456421,0.0,0.2280181050300598,291.1391296386719,294.1499938964844,273.1499938964844,270.6155700683594,284.81500244140625,293.136962890625,291.1393127441406,0.0,0.0,0.8144335150718689,0.8144335150718689,1.0,1.0,-0.9561877250671388,0.3983170092105865,0.5578706860542297,0.1825256049633026,0.0,0.0,0.0,23.95488739013672,60.0,1.7077804803848269,-6100.0693359375,88.58305358886719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225158691406,305.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185835063457489,0.1858394294977188,-4.364295364212012e-06,0.0,0.0,0.0,0.0,7.584757804870605,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1617126464844,0.0,0.0,0.0005930325132794,293.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0002766772522591,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6885070800781,0.0,0.0,0.0005889161257073,292.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261779785156,0.0,0.0,0.0009945321362465,293.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0013124377001076,291.1841735839844,294.1499938964844,273.15399169921875,270.6177978515625,282.6856994628906,287.38018798828125,291.14703369140625,0.0,0.0,0.4886601269245147,0.4886601269245147,1.0,1.0,-0.0045195608399808,0.0090013965964317,-0.0044818362221121,-0.0264437478035688,0.0,0.0,0.0,-0.0266865268349647,60.0,-121.18154907226562,-0.0,-1.392300873703789e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599471689739185e-18,1.0612265071888081e-18,-1.2793597223935464e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1617126464844,0.0,0.0,0.0005930325132794,293.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0002766772522591,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6885070800781,0.0,0.0,0.0005889161257073,292.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4261779785156,0.0,0.0,0.0009945321362465,293.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0013124377001076,291.1841735839844,294.1499938964844,273.15399169921875,270.6177978515625,282.6856994628906,287.38018798828125,291.14703369140625,0.0,0.0,0.4886601269245147,0.4886601269245147,1.0,1.0,-0.0045195608399808,0.0090013965964317,-0.0044818362221121,-0.0264437478035688,0.0,0.0,0.0,-0.0266865268349647,60.0,-121.18154907226562,-0.0,-1.392300873703789e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599471689739185e-18,1.0612265071888081e-18,-1.2793597223935464e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0993957519531,0.0,0.0,0.0001149031231761,292.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0001106390409404,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6231384277344,0.0,0.0,9.317207150161266e-05,292.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.354736328125,0.0,0.0,0.0001320192823186,292.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595458984375,0.0,0.0,0.0005248239613138,291.1842346191406,294.1499938964844,273.1588439941406,270.62115478515625,282.5146179199219,283.73004150390625,291.1446838378906,0.0,0.0,0.3257734179496765,0.3257734179496765,1.0,1.0,-0.0011707140365615,0.0037033804692327,-0.0025326665490865,-0.0314479507505893,0.0,0.0,0.0,-0.0109104188159108,60.0,-62.42689514160156,-0.0,-9.34483992409696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.101954260068588e-20,-1.3309172881677692e-20,2.289630280991812e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0722961425781,0.0,0.0,0.0001003526413114,292.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0001055875400197,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5990295410156,0.0,0.0,7.808447844581679e-05,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321838378906,0.0,0.0,0.0001057700428646,292.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,0.0005008618463762,291.18426513671875,294.1499938964844,273.16552734375,270.6259460449219,282.4234313964844,280.9556579589844,291.1433410644531,0.0,0.0,0.1628867089748382,0.1628867089748382,1.0,1.0,-0.0010690797353163,0.0010413686977699,2.771094841591548e-05,-0.0341595970094203,0.0,0.0,0.0,-0.0113033894449472,60.0,-31.324846267700195,-0.0,-7.789085998410884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.669707592087469e-21,-7.107602727737309e-21,2.4378955395466228e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0464172363281,0.0,0.0,0.0001002428034553,292.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001055585380527,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5763244628906,0.0,0.0,7.79672191129066e-05,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3112487792969,0.0,0.0,0.0001055621978593,292.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0005007242434658,291.1842956542969,294.1499938964844,273.1739807128906,270.632080078125,282.33551025390625,278.9070739746094,291.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681188432499,4.9548546598998655e-08,0.0010680693667382,-0.0352642610669136,0.0,0.0,0.0,-0.0116679910570383,60.0,-19.71312713623047,-0.0,-7.778562860494277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.660124737002785e-21,-7.117217086771104e-21,2.457091743923144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0207214355469,0.0,0.0,0.0001002611243166,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001055792381521,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5537414550781,0.0,0.0,7.798095612088218e-05,292.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904357910156,0.0,0.0,0.0001055799948517,292.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63018798828125,0.0,0.0,0.0005008224397897,291.184326171875,294.1499938964844,273.1841125488281,270.6395263671875,282.24853515625,277.3975830078125,291.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853819424980432e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.512598037719728,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659966409463664e-21,-7.117370567548824e-21,2.457403754188377e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.96978759765625,0.0,0.0,0.0001003015786409,292.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001056218679877,292.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.509033203125,0.0,0.0,7.801240280969068e-05,292.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2492370605469,0.0,0.0,0.0001056225664797,292.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,0.0005010246532037,291.18438720703125,294.1499938964844,273.2091064453125,270.6581726074219,282.0773010253906,275.4708251953125,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.424137115478516,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6599627743926114e-21,-7.117372183135956e-21,2.457409004846562e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.96978759765625,0.0,0.0,0.0001003015786409,292.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001056218679877,292.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.509033203125,0.0,0.0,7.801240280969068e-05,292.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2492370605469,0.0,0.0,0.0001056225664797,292.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,0.0005010246532037,291.18438720703125,294.1499938964844,273.2091064453125,270.6581726074219,282.0773010253906,275.4708251953125,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.424137115478516,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6599627743926114e-21,-7.117372183135956e-21,2.457409004846562e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9195251464844,0.0,0.0,0.0001003418146865,292.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001056642431649,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4648742675781,0.0,0.0,7.804369670338929e-05,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2085266113281,0.0,0.0,0.0001056649271049,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59210205078125,0.0,0.0,0.0005012257024645,291.1844177246094,294.1499938964844,273.2399597167969,270.6813659667969,281.9097595214844,274.4378662109375,291.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13596248626709,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9195251464844,0.0,0.0,0.0001003418146865,292.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001056642431649,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4648742675781,0.0,0.0,7.804369670338929e-05,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2085266113281,0.0,0.0,0.0001056649271049,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59210205078125,0.0,0.0,0.0005012257024645,291.1844177246094,294.1499938964844,273.2399597167969,270.6813659667969,281.9097595214844,274.4378662109375,291.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13596248626709,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8699035644531,0.0,0.0,0.0001003817160381,292.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001057062690961,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4212951660156,0.0,0.0,7.80747359385714e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683349609375,0.0,0.0,0.0001057069457601,292.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733947753906,0.0,0.0,0.0005014250637032,291.1844177246094,294.1499938964844,273.276123046875,270.70867919921875,281.7459411621094,273.8935852050781,291.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079129219055176,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8699035644531,0.0,0.0,0.0001003817160381,292.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001057062690961,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4212951660156,0.0,0.0,7.80747359385714e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1683349609375,0.0,0.0,0.0001057069457601,292.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733947753906,0.0,0.0,0.0005014250637032,291.1844177246094,294.1499938964844,273.276123046875,270.70867919921875,281.7459411621094,273.8935852050781,291.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079129219055176,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8208923339844,0.0,0.0,0.000100421209936,292.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0001057478657457,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3782653808594,0.0,0.0,7.810544775566086e-05,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.128662109375,0.0,0.0,0.0001057485351338,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,0.000501622329466,291.1844177246094,294.1499938964844,273.3170166015625,270.7396545410156,281.5859375,273.6175842285156,291.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048996925354004,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8208923339844,0.0,0.0,0.000100421209936,292.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0001057478657457,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3782653808594,0.0,0.0,7.810544775566086e-05,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.128662109375,0.0,0.0,0.0001057485351338,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,0.000501622329466,291.1844177246094,294.1499938964844,273.3170166015625,270.7396545410156,281.5859375,273.6175842285156,291.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048996925354004,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.796630859375,0.0,0.0,0.000100440774986,292.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001057684712577,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.35693359375,0.0,0.0,7.812066905898973e-05,291.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1090393066406,0.0,0.0,0.0001057691333699,292.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457763671875,0.0,0.0,0.0005017201183363,291.1844177246094,294.1499938964844,273.33905029296875,270.7563781738281,281.50732421875,273.54022216796875,291.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.034273147583008,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.77252197265625,0.0,0.0,0.0001004602090688,292.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001057889385265,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3357849121094,0.0,0.0,7.813578122295439e-05,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895080566406,0.0,0.0,0.0001057896006386,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53668212890625,0.0,0.0,0.0005018172087147,291.1844177246094,294.1499938964844,273.362060546875,270.7738647460937,281.4296875,273.489501953125,291.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018901824951172,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7247619628906,0.0,0.0,0.000100498626125,292.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001058294074027,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2938232421875,0.0,0.0,7.816566358087584e-05,291.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0508117675781,0.0,0.0,0.000105830054963,292.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186767578125,0.0,0.0,0.0005020091193728,291.1843566894531,294.1499938964844,273.41070556640625,270.81085205078125,281.2772521972656,273.4423217773437,291.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98592472076416,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7247619628906,0.0,0.0,0.000100498626125,292.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001058294074027,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2938232421875,0.0,0.0,7.816566358087584e-05,291.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0508117675781,0.0,0.0,0.000105830054963,292.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186767578125,0.0,0.0,0.0005020091193728,291.1843566894531,294.1499938964844,273.41070556640625,270.81085205078125,281.2772521972656,273.4423217773437,291.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98592472076416,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,292.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6775817871094,0.0,0.0,0.000100536388345,292.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.000105869177787,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2523803710937,0.0,0.0,7.819502934580669e-05,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0126342773437,0.0,0.0,0.0001058698180713,292.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0005021977704018,291.184326171875,294.1499938964844,273.4623413085937,270.8501892089844,281.1285705566406,273.4407653808594,291.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950124740600586,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,292.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6775817871094,0.0,0.0,0.000100536388345,292.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.000105869177787,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2523803710937,0.0,0.0,7.819502934580669e-05,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0126342773437,0.0,0.0,0.0001058698180713,292.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0005021977704018,291.184326171875,294.1499938964844,273.4623413085937,270.8501892089844,281.1285705566406,273.4407653808594,291.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950124740600586,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.63104248046875,0.0,0.0,0.0001005734011414,292.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001059081623679,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21148681640625,0.0,0.0,7.822382031008601e-05,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97491455078125,0.0,0.0,0.0001059087953763,292.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.0005023826961405,291.1842346191406,294.1499938964844,273.5164489746094,270.8913879394531,280.9836730957031,273.4646301269531,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911909103393556,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.63104248046875,0.0,0.0,0.0001005734011414,292.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001059081623679,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21148681640625,0.0,0.0,7.822382031008601e-05,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97491455078125,0.0,0.0,0.0001059087953763,292.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.0005023826961405,291.1842346191406,294.1499938964844,273.5164489746094,270.8913879394531,280.9836730957031,273.4646301269531,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911909103393556,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5850524902344,0.0,0.0,0.0001006095917546,292.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001059462738339,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17108154296875,0.0,0.0,7.825196371413767e-05,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93768310546875,0.0,0.0,0.0001059468995663,292.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0005025634891353,291.18414306640625,294.1499938964844,273.5723876953125,270.9340209960937,280.842529296875,273.5032653808594,291.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87170696258545,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5850524902344,0.0,0.0,0.0001006095917546,292.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001059462738339,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17108154296875,0.0,0.0,7.825196371413767e-05,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93768310546875,0.0,0.0,0.0001059468995663,292.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0005025634891353,291.18414306640625,294.1499938964844,273.5723876953125,270.9340209960937,280.842529296875,273.5032653808594,291.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87170696258545,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5622863769531,0.0,0.0,0.0001006273450911,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.000105964973045,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1510925292969,0.0,0.0,7.82657734816894e-05,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9192199707031,0.0,0.0,0.0001059655915014,292.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573059082031,0.0,0.0,0.0005026521976105,291.18408203125,294.1499938964844,273.6009216308594,270.95574951171875,280.7733459472656,273.5260925292969,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850995063781738,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5396423339844,0.0,0.0,0.0001006448583211,292.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001059834175975,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1311950683594,0.0,0.0,7.827939407434314e-05,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9009094238281,0.0,0.0,0.000105984028778,292.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,0.0005027396837249,291.1840209960937,294.1499938964844,273.6296691894531,270.9776916503906,280.705078125,273.550537109375,291.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82995319366455,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.49481201171875,0.0,0.0,0.0001006791208055,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001060194990714,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0918273925781,0.0,0.0,7.830603863112628e-05,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8645935058594,0.0,0.0,0.0001060201102518,292.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0005029108724556,291.1838684082031,294.1499938964844,273.68768310546875,271.0218811035156,280.5712890625,273.6028137207031,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787094116210938,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.49481201171875,0.0,0.0,0.0001006791208055,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001060194990714,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0918273925781,0.0,0.0,7.830603863112628e-05,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8645935058594,0.0,0.0,0.0001060201102518,292.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0005029108724556,291.1838684082031,294.1499938964844,273.68768310546875,271.0218811035156,280.5712890625,273.6028137207031,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787094116210938,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4505615234375,0.0,0.0,0.0001007122918963,292.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001060544382198,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05291748046875,0.0,0.0,7.833183917682618e-05,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8287353515625,0.0,0.0,0.0001060550421243,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150390625,0.0,0.0,0.0005030765896663,291.1837158203125,294.1499938964844,273.7458190917969,271.0661926269531,280.44110107421875,273.657958984375,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743549346923828,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4505615234375,0.0,0.0,0.0001007122918963,292.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001060544382198,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05291748046875,0.0,0.0,7.833183917682618e-05,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8287353515625,0.0,0.0,0.0001060550421243,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150390625,0.0,0.0,0.0005030765896663,291.1837158203125,294.1499938964844,273.7458190917969,271.0661926269531,280.44110107421875,273.657958984375,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743549346923828,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
