time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761460,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4068298339844,0.0,0.0,0.0001007442915579,292.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001060881404555,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0145263671875,0.0,0.0,7.83567302278243e-05,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933044433594,0.0,0.0,0.000106088737084,292.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0005032364861108,291.1835021972656,294.1499938964844,273.8035888671875,271.1101989746094,280.314453125,273.714599609375,291.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69975471496582,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4068298339844,0.0,0.0,0.0001007442915579,292.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001060881404555,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0145263671875,0.0,0.0,7.83567302278243e-05,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933044433594,0.0,0.0,0.000106088737084,292.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0005032364861108,291.1835021972656,294.1499938964844,273.8035888671875,271.1101989746094,280.314453125,273.714599609375,291.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69975471496582,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636779785156,0.0,0.0,0.0001007750252028,292.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001061205184669,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765930175781,0.0,0.0,7.838063902454451e-05,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7583312988281,0.0,0.0,0.0001061211005435,292.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0005033900379203,291.18328857421875,294.1499938964844,273.8603820800781,271.1534729003906,280.1912536621094,273.7716369628906,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656135559082031,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636779785156,0.0,0.0,0.0001007750252028,292.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001061205184669,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9765930175781,0.0,0.0,7.838063902454451e-05,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7583312988281,0.0,0.0,0.0001061211005435,292.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0005033900379203,291.18328857421875,294.1499938964844,273.8603820800781,271.1534729003906,280.1912536621094,273.7716369628906,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656135559082031,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3423156738281,0.0,0.0,0.0001007898972602,292.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001061361763277,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9577941894531,0.0,0.0,7.839220052119344e-05,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7409973144531,0.0,0.0,0.0001061367584043,292.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,0.0005034643108956,291.18316650390625,294.1499938964844,273.8882141113281,271.1746826171875,280.1309509277344,273.800048828125,291.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.63452434539795,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.321044921875,0.0,0.0,0.0001008044200716,292.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001061514776665,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93914794921875,0.0,0.0,7.840350008336827e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237854003906,0.0,0.0,0.0001061520524672,292.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3659362792969,0.0,0.0,0.0005035368958488,291.1830444335937,294.1499938964844,273.91558837890625,271.1955261230469,280.0714416503906,273.8282775878906,291.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613117218017578,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2789611816406,0.0,0.0,0.0001008323888527,292.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001061809307429,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.90216064453125,0.0,0.0,7.842524792067707e-05,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6896667480469,0.0,0.0,0.0001061814982676,292.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0005036766524426,291.1827392578125,294.1499938964844,273.9687194824219,271.2359619140625,279.95489501953125,273.8838195800781,291.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571125984191896,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2789611816406,0.0,0.0,0.0001008323888527,292.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001061809307429,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.90216064453125,0.0,0.0,7.842524792067707e-05,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6896667480469,0.0,0.0,0.0001061814982676,292.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0005036766524426,291.1827392578125,294.1499938964844,273.9687194824219,271.2359619140625,279.95489501953125,273.8838195800781,291.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571125984191896,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2373962402344,0.0,0.0,0.0001008588442346,292.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001062087976606,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656005859375,0.0,0.0,7.844582432880998e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,0.0001062093579093,292.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.0005038087838329,291.18243408203125,294.1499938964844,274.0191345214844,271.2743835449219,279.8415222167969,273.9376220703125,291.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.5305814743042,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2373962402344,0.0,0.0,0.0001008588442346,292.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001062087976606,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656005859375,0.0,0.0,7.844582432880998e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,0.0001062093579093,292.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.0005038087838329,291.18243408203125,294.1499938964844,274.0191345214844,271.2743835449219,279.8415222167969,273.9376220703125,291.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.5305814743042,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.19635009765625,0.0,0.0,0.0001008837061817,292.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001062349838321,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8295288085937,0.0,0.0,7.846516382414848e-05,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6226806640625,0.0,0.0,0.0001062355368048,292.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0005039330571889,291.1820983886719,294.1499938964844,274.0663146972656,271.310302734375,279.731201171875,273.98907470703125,291.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49190902709961,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.19635009765625,0.0,0.0,0.0001008837061817,292.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0001062349838321,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8295288085937,0.0,0.0,7.846516382414848e-05,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6226806640625,0.0,0.0,0.0001062355368048,292.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0005039330571889,291.1820983886719,294.1499938964844,274.0663146972656,271.310302734375,279.731201171875,273.98907470703125,291.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49190902709961,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15582275390625,0.0,0.0,0.0001009069019346,292.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0001062594092218,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7938842773437,0.0,0.0,7.848320092307404e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0001062599621945,292.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030700683594,0.0,0.0,0.0005040488904342,291.18170166015625,294.1499938964844,274.1096496582031,271.34332275390625,279.6238098144531,274.0375671386719,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455528259277344,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15582275390625,0.0,0.0,0.0001009069019346,292.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0001062594092218,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7938842773437,0.0,0.0,7.848320092307404e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,0.0001062599621945,292.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030700683594,0.0,0.0,0.0005040488904342,291.18170166015625,294.1499938964844,274.1096496582031,271.34332275390625,279.6238098144531,274.0375671386719,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455528259277344,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1357421875,0.0,0.0,0.0001009178449749,292.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001062709416146,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7762451171875,0.0,0.0,7.849170651752502e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.57354736328125,0.0,0.0,0.0001062714873114,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0005041036056354,291.1815185546875,294.1499938964844,274.12969970703125,271.3586120605469,279.5711975097656,274.0605163574219,291.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438328742980955,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.11578369140625,0.0,0.0,0.0001009283441817,292.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001062819937942,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586975097656,0.0,0.0,7.849987741792575e-05,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5573425292969,0.0,0.0,0.000106282539491,292.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.28778076171875,0.0,0.0,0.0005041560507379,291.1813049316406,294.1499938964844,274.1485595703125,271.3729858398437,279.5192565917969,274.0824890136719,291.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421860694885254,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762634277344,0.0,0.0,0.0001009479528875,292.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001063026575138,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.72393798828125,0.0,0.0,7.851512782508507e-05,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252685546875,0.0,0.0,0.0001063031886587,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,0.0005042540142312,291.18084716796875,294.1499938964844,274.1825256347656,271.39892578125,279.4173278808594,274.1233215332031,291.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391324996948242,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762634277344,0.0,0.0,0.0001009479528875,292.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001063026575138,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.72393798828125,0.0,0.0,7.851512782508507e-05,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252685546875,0.0,0.0,0.0001063031886587,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,0.0005042540142312,291.18084716796875,294.1499938964844,274.1825256347656,271.39892578125,279.4173278808594,274.1233215332031,291.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391324996948242,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0372009277344,0.0,0.0,0.0001009656625683,292.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001063213057932,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6896057128906,0.0,0.0,7.852890121284872e-05,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935913085937,0.0,0.0,0.0001063218369381,292.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,0.0005043424898758,291.18035888671875,294.1499938964844,274.2109680175781,271.4206848144531,279.3179626464844,274.1594543457031,290.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729579334016309e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-12.364344596862791,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0372009277344,0.0,0.0,0.0001009656625683,292.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001063213057932,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6896057128906,0.0,0.0,7.852890121284872e-05,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935913085937,0.0,0.0,0.0001063218369381,292.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,0.0005043424898758,291.18035888671875,294.1499938964844,274.2109680175781,271.4206848144531,279.3179626464844,274.1594543457031,290.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729579334016309e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-12.364344596862791,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986267089844,0.0,0.0,0.0001009813931887,292.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001063378804246,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556701660156,0.0,0.0,7.854113209759817e-05,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623107910156,0.0,0.0,0.0001063383970176,292.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,0.0005044211284257,291.1798095703125,294.1499938964844,274.2332763671875,271.43780517578125,279.2209167480469,274.1903381347656,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.341336250305176,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9986267089844,0.0,0.0,0.0001009813931887,292.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001063378804246,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556701660156,0.0,0.0,7.854113209759817e-05,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623107910156,0.0,0.0,0.0001063383970176,292.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,0.0005044211284257,291.1798095703125,294.1499938964844,274.2332763671875,271.43780517578125,279.2209167480469,274.1903381347656,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.341336250305176,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9605407714844,0.0,0.0,0.000100995071989,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001063522868207,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221618652344,0.0,0.0,7.85517695476301e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0001063528034137,292.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,0.0005044894642196,291.17926025390625,294.1499938964844,274.2489013671875,271.44989013671875,279.1260681152344,274.2153625488281,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322705268859863,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9605407714844,0.0,0.0,0.000100995071989,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001063522868207,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221618652344,0.0,0.0,7.85517695476301e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,0.0001063528034137,292.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,0.0005044894642196,291.17926025390625,294.1499938964844,274.2489013671875,271.44989013671875,279.1260681152344,274.2153625488281,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322705268859863,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9416809082031,0.0,0.0,0.0001010011183097,292.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001063586605596,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6055603027344,0.0,0.0,7.855647709220648e-05,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,0.0001063591698766,292.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210998535156,0.0,0.0,0.0005045196739956,291.178955078125,294.1499938964844,274.2540283203125,271.45391845703125,279.07940673828125,274.2255249023437,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315167427062988,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.92291259765625,0.0,0.0,0.0001010066262097,292.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001063644594978,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890808105469,0.0,0.0,7.856075535528362e-05,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008178710937,0.0,0.0,0.0001063649688148,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,0.0005045472062192,291.1786499023437,294.1499938964844,274.2572937011719,271.45654296875,279.03326416015625,274.2340087890625,290.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.30888557434082,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857727050781,0.0,0.0,0.0001010159830912,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001063743184204,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563659667969,0.0,0.0,7.856803858885542e-05,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0001063748204614,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,0.0005045940051786,291.1780090332031,294.1499938964844,274.2578430175781,271.457275390625,278.9422607421875,274.24566650390625,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30029582977295,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857727050781,0.0,0.0,0.0001010159830912,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001063743184204,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563659667969,0.0,0.0,7.856803858885542e-05,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0001063748204614,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,0.0005045940051786,291.1780090332031,294.1499938964844,274.2578430175781,271.457275390625,278.9422607421875,274.24566650390625,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.30029582977295,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8490600585937,0.0,0.0,0.0001010229825624,292.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001063816962414,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240783691406,0.0,0.0,7.857348100515082e-05,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0001063821837306,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854248046875,0.0,0.0,0.0005046289297752,291.17730712890625,294.1499938964844,274.25,271.45166015625,278.8529663085937,274.2497863769531,290.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764235630631,1.4800695780081696e-08,0.0010764086619019,-0.0378082394599914,0.0,0.0,0.0,-0.0121501460671424,60.0,-12.297344207763672,-0.0,-7.899978271552754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8490600585937,0.0,0.0,0.0001010229825624,292.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001063816962414,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240783691406,0.0,0.0,7.857348100515082e-05,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0001063821837306,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854248046875,0.0,0.0,0.0005046289297752,291.17730712890625,294.1499938964844,274.25,271.45166015625,278.8529663085937,274.2497863769531,290.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764235630631,1.4800695780081696e-08,0.0010764086619019,-0.0378082394599914,0.0,0.0,0.0,-0.0121501460671424,60.0,-12.297344207763672,-0.0,-7.899978271552754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.81280517578125,0.0,0.0,0.0001010147971101,292.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001063730742316,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4921569824219,0.0,0.0,7.85671072662808e-05,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001063735617208,292.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0005045880679972,291.17657470703125,294.1499938964844,274.2375793457031,271.4430236816406,278.76513671875,274.2466125488281,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298629760742188,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.81280517578125,0.0,0.0,0.0001010147971101,292.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001063730742316,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4921569824219,0.0,0.0,7.85671072662808e-05,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001063735617208,292.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0005045880679972,291.17657470703125,294.1499938964844,274.2375793457031,271.4430236816406,278.76513671875,274.2466125488281,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298629760742188,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7769775390625,0.0,0.0,0.0001009792613331,292.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001063356612576,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,7.853947317926213e-05,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001063361414708,292.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0005044105928391,291.17578125,294.1499938964844,274.2248229980469,271.4349365234375,278.6787414550781,274.2389221191406,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.29879665374756,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7769775390625,0.0,0.0,0.0001009792613331,292.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001063356612576,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,7.853947317926213e-05,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001063361414708,292.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0005044105928391,291.17578125,294.1499938964844,274.2248229980469,271.4349365234375,278.6787414550781,274.2389221191406,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.29879665374756,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7592468261719,0.0,0.0,0.0001009519546641,292.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.000106306913949,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450378417969,0.0,0.0,7.851823465898633e-05,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0001063073941622,292.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15069580078125,0.0,0.0,0.0005042742122896,291.1753845214844,294.1499938964844,274.2182922363281,271.4310607910156,278.6361083984375,274.2340393066406,290.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.297868728637695,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7416381835937,0.0,0.0,0.000100918674434,292.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001062718729372,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295349121094,0.0,0.0,7.849235407775268e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,0.0001062723458744,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,0.0005041080294176,291.1749572753906,294.1499938964844,274.2117004394531,271.4273376464844,278.59381103515625,274.22869873046875,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.29625129699707,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7067565917969,0.0,0.0,0.0001008353719953,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001061841467162,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988037109375,0.0,0.0,7.842755439924076e-05,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0001061846123775,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303100585937,0.0,0.0,0.0005036919028498,291.174072265625,294.1499938964844,274.1982421875,271.42022705078125,278.51031494140625,274.2170715332031,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566698958162762e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.291058540344238,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7067565917969,0.0,0.0,0.0001008353719953,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001061841467162,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988037109375,0.0,0.0,7.842755439924076e-05,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0001061846123775,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303100585937,0.0,0.0,0.0005036919028498,291.174072265625,294.1499938964844,274.1982421875,271.42022705078125,278.51031494140625,274.2170715332031,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566698958162762e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.291058540344238,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723022460937,0.0,0.0,0.0001007317550829,292.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001060750437318,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36846923828125,0.0,0.0,7.834696589270607e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971435546875,0.0,0.0,0.0001060755093931,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0005031743785366,291.17315673828125,294.1499938964844,274.1844177246094,271.4136047363281,278.4281921386719,274.2045288085937,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437543605083649e-08,0.0010733039816841,-0.0368585661053657,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.283467292785645,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
