time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763800,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723022460937,0.0,0.0,0.0001007317550829,292.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001060750437318,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36846923828125,0.0,0.0,7.834696589270607e-05,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971435546875,0.0,0.0,0.0001060755093931,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,0.0005031743785366,291.17315673828125,294.1499938964844,274.1844177246094,271.4136047363281,278.4281921386719,274.2045288085937,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437543605083649e-08,0.0010733039816841,-0.0368585661053657,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.283467292785645,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,0.0001006104284897,292.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.000105947285192,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,7.825260399840772e-05,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001059477435774,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,0.0005025683203712,291.1722106933594,294.1499938964844,274.1702575683594,271.4073791503906,278.34747314453125,274.19140625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286313465561308e-08,0.0010720109567046,-0.0364630594849586,0.0,0.0,0.0,-0.0118951490148901,60.0,-12.273778915405272,-0.0,-7.835545545731294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,0.0001006104284897,292.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.000105947285192,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385314941406,0.0,0.0,7.825260399840772e-05,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001059477435774,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,0.0005025683203712,291.1722106933594,294.1499938964844,274.1702575683594,271.4073791503906,278.34747314453125,274.19140625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286313465561308e-08,0.0010720109567046,-0.0364630594849586,0.0,0.0,0.0,-0.0118951490148901,60.0,-12.273778915405272,-0.0,-7.835545545731294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6047668457031,0.0,0.0,0.0001004740188363,292.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001058036432368,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,7.81465059844777e-05,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001058040870702,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0905456542969,0.0,0.0,0.0005018869414925,291.17120361328125,294.1499938964844,274.1557922363281,271.4015808105469,278.26812744140625,274.1778259277344,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705571621656,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.26229763031006,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6047668457031,0.0,0.0,0.0001004740188363,292.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001058036432368,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,7.81465059844777e-05,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001058040870702,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0905456542969,0.0,0.0,0.0005018869414925,291.17120361328125,294.1499938964844,274.1557922363281,271.4015808105469,278.26812744140625,274.1778259277344,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116288582499692e-08,0.0010705571621656,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.26229763031006,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5881652832031,0.0,0.0,0.0001004009609459,292.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.000105726714537,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943420410156,0.0,0.0,7.808968075551093e-05,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001057271583704,292.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08404541015625,0.0,0.0,0.0005015219794586,291.1706848144531,294.1499938964844,274.1484375,271.3988342285156,278.2289428710937,274.1708984375,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.255977630615234,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716857910156,0.0,0.0,0.0001003252036753,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0001056469409377,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798156738281,0.0,0.0,7.803075277479365e-05,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001056473774951,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775756835937,0.0,0.0,0.000501143571455,291.1701354980469,294.1499938964844,274.1409912109375,271.39617919921875,278.1900939941406,274.1639099121094,290.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249334335327148,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390319824219,0.0,0.0,0.0001001669297693,292.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001054802705766,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,7.790765084791929e-05,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0001054807071341,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,0.0005003529950045,291.1690368652344,294.1499938964844,274.1258850097656,271.39111328125,278.1134033203125,274.1496276855469,290.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733546744276737e-08,0.0010672846110537,-0.0350172817707061,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.23525047302246,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390319824219,0.0,0.0,0.0001001669297693,292.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001054802705766,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,7.790765084791929e-05,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0001054807071341,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,0.0005003529950045,291.1690368652344,294.1499938964844,274.1258850097656,271.39111328125,278.1134033203125,274.1496276855469,290.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733546744276737e-08,0.0010672846110537,-0.0350172817707061,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.23525047302246,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.0001000018819468,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.000105306477053,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,7.777928112773225e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0001053068990586,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520935058594,0.0,0.0,0.0004995285999029,291.1678771972656,294.1499938964844,274.1105041503906,271.3863830566406,278.0379638671875,274.1351013183594,290.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527844622274188e-08,0.0010655258083716,-0.0344792082905769,0.0,0.0,0.0,-0.0115191452205181,60.0,-12.22035312652588,-0.0,-7.741018492879449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.0001000018819468,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.000105306477053,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,7.777928112773225e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0001053068990586,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520935058594,0.0,0.0,0.0004995285999029,291.1678771972656,294.1499938964844,274.1105041503906,271.3863830566406,278.0379638671875,274.1351013183594,290.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527844622274188e-08,0.0010655258083716,-0.0344792082905769,0.0,0.0,0.0,-0.0115191452205181,60.0,-12.22035312652588,-0.0,-7.741018492879449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4750061035156,0.0,0.0,9.983287600334734e-05,292.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001051285071298,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946105957031,0.0,0.0,7.764783367747441e-05,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0001051289291353,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,0.0004986844141967,291.16668701171875,294.1499938964844,274.09478759765625,271.3819885253906,277.9638061523437,274.1202697753906,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204981803894045,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4750061035156,0.0,0.0,9.983287600334734e-05,292.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001051285071298,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946105957031,0.0,0.0,7.764783367747441e-05,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0001051289291353,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,0.0004986844141967,291.16668701171875,294.1499938964844,274.09478759765625,271.3819885253906,277.9638061523437,274.1202697753906,290.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204981803894045,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436340332031,0.0,0.0,9.966270590666682e-05,292.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001049493221216,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,7.751548400847241e-05,291.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01092529296875,0.0,0.0,0.0001049497368512,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.0004978344077244,291.1654357910156,294.1499938964844,274.07879638671875,271.3778686523437,277.8908386230469,274.10516357421875,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189477920532228,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436340332031,0.0,0.0,9.966270590666682e-05,292.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001049493221216,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,7.751548400847241e-05,291.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01092529296875,0.0,0.0,0.0001049497368512,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.0004978344077244,291.1654357910156,294.1499938964844,274.07879638671875,271.3778686523437,277.8908386230469,274.10516357421875,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189477920532228,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281311035156,0.0,0.0,9.957798465620726e-05,292.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001048601043294,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,7.744958566036075e-05,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9982604980469,0.0,0.0,0.000104860511783,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0004974111798219,291.164794921875,294.1499938964844,274.0707092285156,271.3758850097656,277.8548278808594,274.0975341796875,290.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.181777000427246,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126892089844,0.0,0.0,9.949391096597536e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001047715704771,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,7.738418935332447e-05,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,0.0001047719779307,292.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148620605469,0.0,0.0,0.0004969912115484,291.1641540527344,294.1499938964844,274.0625305175781,271.3739929199219,277.819091796875,274.0898132324219,290.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.17416000366211,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38214111328125,0.0,0.0,9.932884859154e-05,292.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001045977624016,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.725581235717982e-05,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001045981625793,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.0004961667582392,291.1628112792969,294.1499938964844,274.0459899902344,271.370361328125,277.7484741210937,274.0741882324219,290.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159321784973145,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38214111328125,0.0,0.0,9.932884859154e-05,292.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001045977624016,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.725581235717982e-05,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001045981625793,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.0004961667582392,291.1628112792969,294.1499938964844,274.0459899902344,271.370361328125,277.7484741210937,274.0741882324219,290.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159321784973145,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,9.91696651908569e-05,292.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001044301388901,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,7.713200466241688e-05,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001044305317918,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0004953715833835,291.1614074707031,294.1499938964844,274.0291748046875,271.366943359375,277.67901611328125,274.0583190917969,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.14523696899414,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,9.91696651908569e-05,292.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001044301388901,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,7.713200466241688e-05,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001044305317918,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0004953715833835,291.1614074707031,294.1499938964844,274.0291748046875,271.366943359375,277.67901611328125,274.0583190917969,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.14523696899414,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,9.901820885716006e-05,292.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001042706498992,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,7.701419963268563e-05,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,0.000104271035525,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97882080078125,0.0,0.0,0.0004946150584146,291.15997314453125,294.1499938964844,274.0120849609375,271.3637084960937,277.6106262207031,274.04217529296875,290.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.1321439743042,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,9.901820885716006e-05,292.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001042706498992,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,7.701419963268563e-05,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,0.000104271035525,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97882080078125,0.0,0.0,0.0004946150584146,291.15997314453125,294.1499938964844,274.0120849609375,271.3637084960937,277.6106262207031,274.04217529296875,290.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.1321439743042,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,9.887603664537892e-05,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001041209325194,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,7.690361962886527e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,0.0001041213181451,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0004939048667438,291.1584777832031,294.1499938964844,273.9947814941406,271.3606262207031,277.5433349609375,274.0257873535156,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124719006578744e-08,0.0010535282781347,-0.0308081544935703,0.0,0.0,0.0,-0.0108235580846667,60.0,-12.120275497436523,-0.0,-7.567658855123227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,9.887603664537892e-05,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001041209325194,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,7.690361962886527e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,0.0001041213181451,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0004939048667438,291.1584777832031,294.1499938964844,273.9947814941406,271.3606262207031,277.5433349609375,274.0257873535156,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124719006578744e-08,0.0010535282781347,-0.0308081544935703,0.0,0.0,0.0,-0.0108235580846667,60.0,-12.120275497436523,-0.0,-7.567658855123227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,9.88088286248967e-05,292.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001040501665556,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,7.685134914936498e-05,291.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759765625,0.0,0.0,0.0001040505521814,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612121582031,0.0,0.0,0.0004935691831633,291.15771484375,294.1499938964844,273.98602294921875,271.3591613769531,277.5101013183594,274.0175170898437,290.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052824081853,1.2040960228887345e-08,0.0010528120910748,-0.03058897331357,0.0,0.0,0.0,-0.0107820350676774,60.0,-12.114845275878906,-0.0,-7.557372327937628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,9.87444436759688e-05,292.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001039823691826,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,7.680126873310655e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641662597656,0.0,0.0,0.0001039827475324,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95538330078125,0.0,0.0,0.0004932475858367,291.15692138671875,294.1499938964844,273.9772033691406,271.3576965332031,277.47711181640625,274.0091552734375,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960715085024276e-08,0.001052125939168,-0.030378982424736,0.0,0.0,0.0,-0.0107422545552253,60.0,-12.109780311584473,-0.0,-7.547523495077257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,9.862423030426726e-05,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.000103855789348,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830017089844,0.0,0.0,7.67077726777643e-05,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0001038561604218,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,0.0004926471156068,291.15533447265625,294.1499938964844,273.9593811035156,271.3548889160156,277.411865234375,273.99224853515625,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.181089270829716e-08,0.0010508447885513,-0.0299869067966938,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.100749969482422,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,9.862423030426726e-05,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.000103855789348,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830017089844,0.0,0.0,7.67077726777643e-05,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0001038561604218,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,0.0004926471156068,291.15533447265625,294.1499938964844,273.9593811035156,271.3548889160156,277.411865234375,273.99224853515625,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.181089270829716e-08,0.0010508447885513,-0.0299869067966938,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.100749969482422,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,9.851632785284892e-05,292.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001037421607179,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,7.662384450668469e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175964355469,0.0,0.0,0.0001037425317917,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0004921081708744,291.1536865234375,294.1499938964844,273.9413452148437,271.3521423339844,277.3475036621094,273.9751281738281,290.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093278884887695,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,9.851632785284892e-05,292.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001037421607179,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,7.662384450668469e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175964355469,0.0,0.0,0.0001037425317917,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0004921081708744,291.1536865234375,294.1499938964844,273.9413452148437,271.3521423339844,277.3475036621094,273.9751281738281,290.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093278884887695,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,9.842123108683154e-05,292.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001036420217133,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,7.654988439753652e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,0.0001036423855111,292.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.0004916331381537,291.1520080566406,294.1499938964844,273.923095703125,271.3494873046875,277.2840576171875,273.957763671875,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087531089782717,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17901611328125,0.0,0.0,9.842123108683154e-05,292.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001036420217133,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,7.654988439753652e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,0.0001036423855111,292.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.0004916331381537,291.1520080566406,294.1499938964844,273.923095703125,271.3494873046875,277.2840576171875,273.957763671875,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087531089782717,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.833935473579912e-05,292.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001035558088915,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088439941406,0.0,0.0,7.648619794053957e-05,291.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720947265625,0.0,0.0,0.0001035561654134,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0004912241711281,291.1502685546875,294.1499938964844,273.9046325683594,271.34686279296875,277.22149658203125,273.94012451171875,290.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083536148071287,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.833935473579912e-05,292.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001035558088915,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088439941406,0.0,0.0,7.648619794053957e-05,291.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720947265625,0.0,0.0,0.0001035561654134,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0004912241711281,291.1502685546875,294.1499938964844,273.9046325683594,271.34686279296875,277.22149658203125,273.94012451171875,290.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083536148071287,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,9.83034842647612e-05,292.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001035180393955,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8967590332031,0.0,0.0,7.645830191904679e-05,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608947753906,0.0,0.0,0.0001035183959174,292.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042358398437,0.0,0.0,0.0004910450079478,291.1493835449219,294.1499938964844,273.89532470703125,271.3455505371094,277.1905822753906,273.9311828613281,290.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141110494984332e-08,0.0010474262526258,-0.0289406199008226,0.0,0.0,0.0,-0.010469788685441,60.0,-12.082237243652344,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,9.827117173699662e-05,292.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001034840097418,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847351074219,0.0,0.0,7.64331707614474e-05,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.749755859375,0.0,0.0,0.0001034843589877,292.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,0.0004908835981041,291.1484680175781,294.1499938964844,273.8859558105469,271.34423828125,277.1598815917969,273.9222106933594,290.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.1370819841260982e-08,0.0010470816632732,-0.0288351848721504,0.0,0.0,0.0,-0.0104498183354735,60.0,-12.08139705657959,-0.0,-7.475323116068466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.821668936638162e-05,292.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.000103426638816,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,7.63907955843024e-05,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276306152344,0.0,0.0,0.0001034269880619,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,0.0004906114772893,291.1466064453125,294.1499938964844,273.8670654296875,271.34161376953125,277.0990905761719,273.904052734375,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.081016540527344,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,9.821668936638162e-05,292.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.000103426638816,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,7.63907955843024e-05,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7276306152344,0.0,0.0,0.0001034269880619,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,0.0004906114772893,291.1466064453125,294.1499938964844,273.8670654296875,271.34161376953125,277.0990905761719,273.904052734375,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.081016540527344,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
