time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766140,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.81766715995036e-05,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001033845110214,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372497558594,0.0,0.0,7.635966903762892e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,0.0001033848529914,292.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,0.0004904115921817,291.14471435546875,294.1499938964844,273.8479919433594,271.3389587402344,277.0390625,273.8856506347656,290.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300208570934e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.082469940185549,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.81766715995036e-05,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001033845110214,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372497558594,0.0,0.0,7.635966903762892e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,0.0001033848529914,292.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,0.0004904115921817,291.14471435546875,294.1499938964844,273.8479919433594,271.3389587402344,277.0390625,273.8856506347656,290.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300208570934e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.082469940185549,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,9.815159137360752e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001033580920193,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,7.634016219526529e-05,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841125488281,0.0,0.0,0.0001033584339893,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,0.0004902863292954,291.14276123046875,294.1499938964844,273.8287353515625,271.3362731933594,276.9798278808594,273.8670349121094,290.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708895448046e-08,0.0010458065662533,-0.0284449160099029,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.085883140563965,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,9.815159137360752e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001033580920193,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,7.634016219526529e-05,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841125488281,0.0,0.0,0.0001033584339893,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,0.0004902863292954,291.14276123046875,294.1499938964844,273.8287353515625,271.3362731933594,276.9798278808594,273.8670349121094,290.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708895448046e-08,0.0010458065662533,-0.0284449160099029,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.085883140563965,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,9.814216900849716e-05,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.000103348182165,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,7.63328280299902e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,0.0001033485168591,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0004902392392978,291.1407775878906,294.1499938964844,273.8092956542969,271.33349609375,276.9213256835937,273.84814453125,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209933425959662e-08,0.0010457058669999,-0.0284140966832637,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.091306686401367,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179443359375,0.0,0.0,9.814216900849716e-05,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.000103348182165,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,7.63328280299902e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,0.0001033485168591,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0004902392392978,291.1407775878906,294.1499938964844,273.8092956542969,271.33349609375,276.9213256835937,273.84814453125,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209933425959662e-08,0.0010457058669999,-0.0284140966832637,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.091306686401367,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,9.814370423555374e-05,292.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001033497974276,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7793273925781,0.0,0.0,7.633402856299654e-05,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65203857421875,0.0,0.0,0.0001033501321217,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,0.000490246922709,291.1397399902344,294.1499938964844,273.7995300292969,271.3320617675781,276.8923645019531,273.8385925292969,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457332246005,1.1211827910528882e-08,0.0010457220487296,-0.0284190531820058,0.0,0.0,0.0,-0.0103709977120161,60.0,-12.09483242034912,-0.0,-7.455921746668538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,9.814941586228088e-05,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001033558146446,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,7.633846689714119e-05,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414794921875,0.0,0.0,0.0001033561420626,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442687988281,0.0,0.0,0.0004902755026705,291.1387023925781,294.1499938964844,273.7897033691406,271.33062744140625,276.86358642578125,273.8290100097656,290.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457938769832,1.1218924456102286e-08,0.0010457827011123,-0.0284376293420791,0.0,0.0,0.0,-0.0103745153173804,60.0,-12.098875999450684,-0.0,-7.456787187720695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,9.817448881221937e-05,292.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001033822190947,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452697753906,0.0,0.0,7.63579664635472e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204833984375,0.0,0.0,0.0001033825392369,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,0.0004904007073491,291.1365966796875,294.1499938964844,273.7699279785156,271.3276062011719,276.8065185546875,273.80963134765625,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250124387629512e-08,0.0010460494086146,-0.0285192895680665,0.0,0.0,0.0,-0.0103899827226996,60.0,-12.108617782592772,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,9.817448881221937e-05,292.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001033822190947,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452697753906,0.0,0.0,7.63579664635472e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204833984375,0.0,0.0,0.0001033825392369,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,0.0004904007073491,291.1365966796875,294.1499938964844,273.7699279785156,271.3276062011719,276.8065185546875,273.80963134765625,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250124387629512e-08,0.0010460494086146,-0.0285192895680665,0.0,0.0,0.0,-0.0103899827226996,60.0,-12.108617782592772,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,9.821901767281815e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001034291126416,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72283935546875,0.0,0.0,7.639260002179071e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59967041015625,0.0,0.0,0.0001034294327837,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82305908203125,0.0,0.0,0.0004906231770291,291.1344299316406,294.1499938964844,273.75,271.324462890625,276.7500915527344,273.7899780273437,290.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305571590014551e-08,0.0010465234518051,-0.0286644119769334,0.0,0.0,0.0,-0.0104174697771668,60.0,-12.120800971984863,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,9.821901767281815e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001034291126416,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72283935546875,0.0,0.0,7.639260002179071e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59967041015625,0.0,0.0,0.0001034294327837,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82305908203125,0.0,0.0,0.0004906231770291,291.1344299316406,294.1499938964844,273.75,271.324462890625,276.7500915527344,273.7899780273437,290.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305571590014551e-08,0.0010465234518051,-0.0286644119769334,0.0,0.0,0.0,-0.0104174697771668,60.0,-12.120800971984863,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,9.828246402321383e-05,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001034959277603,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,7.64419455663301e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790405273437,0.0,0.0,0.0001034962479025,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,0.0004909401177428,291.1322021484375,294.1499938964844,273.7300109863281,271.3215026855469,276.6943359375,273.7701416015625,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.135465621948242,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,9.828246402321383e-05,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001034959277603,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,7.64419455663301e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790405273437,0.0,0.0,0.0001034962479025,292.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,0.0004909401177428,291.1322021484375,294.1499938964844,273.7300109863281,271.3215026855469,276.6943359375,273.7701416015625,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.135465621948242,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8913879394531,0.0,0.0,9.836286335485056e-05,292.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001035805980791,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,7.650448242202401e-05,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,0.0001035809109453,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,0.0004913417506031,291.12994384765625,294.1499938964844,273.7099914550781,271.3190002441406,276.6391906738281,273.7500915527344,290.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15237045288086,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8913879394531,0.0,0.0,9.836286335485056e-05,292.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001035805980791,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,7.650448242202401e-05,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,0.0001035809109453,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,0.0004913417506031,291.12994384765625,294.1499938964844,273.7099914550781,271.3190002441406,276.6391906738281,273.7500915527344,290.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15237045288086,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,9.840942220762372e-05,292.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001036296307574,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676940917969,0.0,0.0,7.65406948630698e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484924316406,0.0,0.0,0.0001036299363477,292.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0004915743484161,291.1287841796875,294.1499938964844,273.70001220703125,271.3179016113281,276.6118469238281,273.739990234375,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485626989975,1.1542723221680262e-08,0.0010485510574653,-0.0292850900441408,0.0,0.0,0.0,-0.0105350352823734,60.0,-12.161648750305176,-0.0,-7.49632746988027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668212890625,0.0,0.0,9.846001921687277e-05,292.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001036829053191,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65679931640625,0.0,0.0,7.65800432418473e-05,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53839111328125,0.0,0.0,0.0001036832181853,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79168701171875,0.0,0.0,0.0004918270860798,291.1275939941406,294.1499938964844,273.69000244140625,271.3169250488281,276.58465576171875,273.7298889160156,290.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491015855222,1.1605745697806924e-08,0.0010490899439901,-0.0294500272721052,0.0,0.0,0.0,-0.0105662774294614,60.0,-12.171422004699709,-0.0,-7.504035437477796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522033691406,0.0,0.0,9.852625953499228e-05,292.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001037526599247,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438293457031,0.0,0.0,7.663156429771334e-05,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263366699219,0.0,0.0,0.0001037529727909,292.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,0.0004921579384244,291.1261901855469,294.1499938964844,273.6780090332031,271.3158569335937,276.5522155761719,273.7177124023437,290.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498071787878,1.1688256584818646e-08,0.0010497954208403,-0.0296659655869007,0.0,0.0,0.0,-0.0106071811169385,60.0,-12.183834075927734,-0.0,-7.514132960295683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,9.857373515842482e-05,292.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001038026603055,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,7.666848978260532e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.518310546875,0.0,0.0,0.0001038029658957,292.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813720703125,0.0,0.0,0.0004923951346427,291.1252136230469,294.1499938964844,273.6700134277344,271.3152160644531,276.5307006835937,273.7095947265625,290.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192495346069336,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183288574219,0.0,0.0,9.8704025731422e-05,292.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001039398703142,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.61376953125,0.0,0.0,7.676982932025567e-05,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,0.0001039401686284,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710876464844,0.0,0.0,0.0004930459544993,291.1227722167969,294.1499938964844,273.6499938964844,271.3138732910156,276.477294921875,273.6891784667969,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909705222024058e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.215667724609377,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183288574219,0.0,0.0,9.8704025731422e-05,292.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001039398703142,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.61376953125,0.0,0.0,7.676982932025567e-05,291.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,0.0001039401686284,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710876464844,0.0,0.0,0.0004930459544993,291.1227722167969,294.1499938964844,273.6499938964844,271.3138732910156,276.477294921875,273.6891784667969,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909705222024058e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.215667724609377,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944030761719,0.0,0.0,9.885086910799146e-05,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001040945062413,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924987792969,0.0,0.0,7.68840400269255e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786682128906,0.0,0.0,0.0001040948045556,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0004937794874422,291.1202697753906,294.1499938964844,273.6300048828125,271.31280517578125,276.4244689941406,273.668701171875,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.240915298461914,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944030761719,0.0,0.0,9.885086910799146e-05,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001040945062413,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924987792969,0.0,0.0,7.68840400269255e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786682128906,0.0,0.0,0.0001040948045556,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0004937794874422,291.1202697753906,294.1499938964844,273.6300048828125,271.31280517578125,276.4244689941406,273.668701171875,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.240915298461914,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77069091796875,0.0,0.0,9.901430166792125e-05,292.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001042666044668,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5714416503906,0.0,0.0,7.70111582824029e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,0.000104266902781,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75067138671875,0.0,0.0,0.0004945959080941,291.1177062988281,294.1499938964844,273.6099853515625,271.3119812011719,276.37213134765625,273.64813232421875,290.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.26824188232422,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77069091796875,0.0,0.0,9.901430166792125e-05,292.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001042666044668,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5714416503906,0.0,0.0,7.70111582824029e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,0.000104266902781,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75067138671875,0.0,0.0,0.0004945959080941,291.1177062988281,294.1499938964844,273.6099853515625,271.3119812011719,276.37213134765625,273.64813232421875,290.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.26824188232422,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589111328125,0.0,0.0,9.910232620313764e-05,292.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001043593074427,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5609741210937,0.0,0.0,7.707961776759475e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.000104359598481,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455749511719,0.0,0.0,0.0004950356087647,291.1164245605469,294.1499938964844,273.6000061035156,271.3116455078125,276.34619140625,273.6378479003906,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559438960626,1.240589408979531e-08,0.0010559314396232,-0.0315439067780971,0.0,0.0,0.0,-0.0109629435464739,60.0,-12.282716751098633,-0.0,-7.602241680615408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,9.919438161887228e-05,292.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.000104456245026,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.550537109375,0.0,0.0,7.715121319051832e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396667480469,0.0,0.0,0.0001044565360643,292.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,0.0004954954492859,291.1150817871094,294.1499938964844,273.5899963378906,271.3113708496094,276.3203430175781,273.62750244140625,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569245787337,1.2520573910990151e-08,0.0010569120058789,-0.0318439789116382,0.0,0.0,0.0,-0.0110197942703962,60.0,-12.297683715820312,-0.0,-7.616369401830525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7238464355469,0.0,0.0,9.939113806467505e-05,292.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0001046634351951,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52978515625,0.0,0.0,7.730424840701744e-05,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203796386719,0.0,0.0,0.0001046637262334,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,0.0004964782856404,291.1124267578125,294.1499938964844,273.57000732421875,271.3109130859375,276.26904296875,273.6068420410156,290.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329169273376465,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7238464355469,0.0,0.0,9.939113806467505e-05,292.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0001046634351951,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52978515625,0.0,0.0,7.730424840701744e-05,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203796386719,0.0,0.0,0.0001046637262334,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,0.0004964782856404,291.1124267578125,294.1499938964844,273.57000732421875,271.3109130859375,276.26904296875,273.6068420410156,290.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329169273376465,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,9.960461466107516e-05,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001048882404575,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,7.747027848381549e-05,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,0.0001048885242198,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.0004975446499884,291.10968017578125,294.1499938964844,273.54998779296875,271.3105773925781,276.2182312011719,273.58612060546875,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.36277961730957,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,9.960461466107516e-05,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001048882404575,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,7.747027848381549e-05,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012145996094,0.0,0.0,0.0001048885242198,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.0004975446499884,291.10968017578125,294.1499938964844,273.54998779296875,271.3105773925781,276.2182312011719,273.58612060546875,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.36277961730957,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.677734375,0.0,0.0,9.983477502828464e-05,292.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001051306171575,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48876953125,0.0,0.0,7.764930342091247e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.0001051309009199,292.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,0.0004986943677067,291.1068725585937,294.1499938964844,273.5299987792969,271.3103332519531,276.1678771972656,273.5653686523437,290.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398500442504885,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.677734375,0.0,0.0,9.983477502828464e-05,292.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001051306171575,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48876953125,0.0,0.0,7.764930342091247e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,0.0001051309009199,292.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,0.0004986943677067,291.1068725585937,294.1499938964844,273.5299987792969,271.3103332519531,276.1678771972656,273.5653686523437,290.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398500442504885,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549377441406,0.0,0.0,0.0001000815536826,292.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001053904852597,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684753417969,0.0,0.0,7.784123590681702e-05,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,0.000105390769022,292.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0004999270895496,291.10400390625,294.1499938964844,273.510009765625,271.31011962890625,276.1179504394531,273.5445861816406,290.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436326026916504,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549377441406,0.0,0.0,0.0001000815536826,292.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001053904852597,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684753417969,0.0,0.0,7.784123590681702e-05,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36334228515625,0.0,0.0,0.000105390769022,292.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,0.0004999270895496,291.10400390625,294.1499938964844,273.510009765625,271.31011962890625,276.1179504394531,273.5445861816406,290.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436326026916504,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64361572265625,0.0,0.0,0.0001002111821435,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001055269895005,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,7.794205885147676e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3539428710937,0.0,0.0,0.0001055272659868,292.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953430175781,0.0,0.0,0.0005005745915696,291.1025695800781,294.1499938964844,273.5,271.3099975585937,276.0931701660156,273.5341796875,290.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067757140845,1.3787342822979554e-08,0.0010677432874217,-0.0351580008864402,0.0,0.0,0.0,-0.0116477822884917,60.0,-12.456052780151367,-0.0,-7.77329489665135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,0.0001003447760012,292.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001056676701409,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483337402344,0.0,0.0,7.80459595262073e-05,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445739746094,0.0,0.0,0.0001056679466273,292.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903686523437,0.0,0.0,0.0005012419424019,291.1011047363281,294.1499938964844,273.489990234375,271.30987548828125,276.0685119628906,273.52374267578125,290.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691804345697,1.3953780353404e-08,0.001069166464731,-0.0355933383107185,0.0,0.0,0.0,-0.0117302928119897,60.0,-12.476271629333496,-0.0,-7.79403208639451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60986328125,0.0,0.0,0.0001006241363938,292.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001059618589351,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283142089844,0.0,0.0,7.826324872439727e-05,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,0.0001059621281456,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0005026374128647,291.0981140136719,294.1499938964844,273.4700012207031,271.3096008300781,276.0194702148437,273.5029296875,290.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.518235206604004,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
