time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768480,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60986328125,0.0,0.0,0.0001006241363938,292.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001059618589351,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283142089844,0.0,0.0,7.826324872439727e-05,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,0.0001059621281456,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0005026374128647,291.0981140136719,294.1499938964844,273.4700012207031,271.3096008300781,276.0194702148437,273.5029296875,290.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.518235206604004,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0001009192274068,292.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001062726005329,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084167480469,0.0,0.0,7.849276153137907e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30743408203125,0.0,0.0,0.0001062728770193,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705322265625,0.0,0.0,0.0005041114636696,291.0950622558594,294.1499938964844,273.45001220703125,271.3092346191406,275.9708251953125,273.4820556640625,290.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.56224536895752,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,0.0001009192274068,292.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001062726005329,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084167480469,0.0,0.0,7.849276153137907e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30743408203125,0.0,0.0,0.0001062728770193,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705322265625,0.0,0.0,0.0005041114636696,291.0950622558594,294.1499938964844,273.45001220703125,271.3092346191406,275.9708251953125,273.4820556640625,290.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.56224536895752,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653991699219,0.0,0.0,0.0001012294378597,292.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001065992764779,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.388671875,0.0,0.0,7.87340322858654e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,0.0001065995384124,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,0.0005056610680185,291.0919494628906,294.1499938964844,273.42999267578125,271.3087158203125,275.922607421875,273.4612121582031,290.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055979574185585e-08,0.0010785905178636,-0.0384757667779922,0.0,0.0,0.0,-0.0122766960412263,60.0,-12.608224868774414,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653991699219,0.0,0.0,0.0001012294378597,292.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001065992764779,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.388671875,0.0,0.0,7.87340322858654e-05,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890014648437,0.0,0.0,0.0001065995384124,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,0.0005056610680185,291.0919494628906,294.1499938964844,273.42999267578125,271.3087158203125,275.922607421875,273.4612121582031,290.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055979574185585e-08,0.0010785905178636,-0.0384757667779922,0.0,0.0,0.0,-0.0122766960412263,60.0,-12.608224868774414,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.0001015539601212,292.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001069410136551,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690490722656,0.0,0.0,7.898644253145903e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707214355469,0.0,0.0,0.0001069412828655,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0005072821513749,291.0887451171875,294.1499938964844,273.4100036621094,271.3080444335937,275.874755859375,273.4403381347656,290.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460306812542512e-08,0.0010820475872606,-0.0395329147577285,0.0,0.0,0.0,-0.0124771371483802,60.0,-12.656086921691896,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.0001015539601212,292.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0001069410136551,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690490722656,0.0,0.0,7.898644253145903e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707214355469,0.0,0.0,0.0001069412828655,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0005072821513749,291.0887451171875,294.1499938964844,273.4100036621094,271.3080444335937,275.874755859375,273.4403381347656,290.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460306812542512e-08,0.0010820475872606,-0.0395329147577285,0.0,0.0,0.0,-0.0124771371483802,60.0,-12.656086921691896,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.532470703125,0.0,0.0,0.0001017212780425,292.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001071172082447,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592529296875,0.0,0.0,7.91165730333887e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615966796875,0.0,0.0,0.0001071174701792,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0005081178969703,291.0871276855469,294.1499938964844,273.3999938964844,271.3076171875,275.8509826660156,273.429931640625,290.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838456219062,1.566876761671665e-08,0.001083830022253,-0.0400779023766517,0.0,0.0,0.0,-0.0125804794952273,60.0,-12.680700302124023,-0.0,-8.00931303501784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52154541015625,0.0,0.0,0.0001018917537294,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.000107296720671,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,7.924917008494958e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,0.0001072969898814,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,0.0005089694750495,291.08551025390625,294.1499938964844,273.3900146484375,271.30712890625,275.8273010253906,273.41949462890625,290.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881166604003738e-08,0.0010856459848582,-0.0406331494450569,0.0,0.0,0.0,-0.0126857738941907,60.0,-12.705723762512209,-0.0,-8.036179366399665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.0,0.0,0.0001022414799081,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001076650078175,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,7.952117448439822e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.000107665269752,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0005107164615765,291.0821838378906,294.1499938964844,273.3699951171875,271.30596923828125,275.7801818847656,273.3986511230469,290.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-12.7569580078125,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.0,0.0,0.0001022414799081,292.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001076650078175,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,7.952117448439822e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.000107665269752,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0005107164615765,291.0821838378906,294.1499938964844,273.3699951171875,271.30596923828125,275.7801818847656,273.3986511230469,290.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-12.7569580078125,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47821044921875,0.0,0.0,0.0001026015161187,292.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001080441434169,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108215332031,0.0,0.0,7.98012042650953e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164306640625,0.0,0.0,0.0001080443980754,292.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,0.0005125149036757,291.0788269042969,294.1499938964844,273.3500061035156,271.3045349121094,275.7334289550781,273.3778381347656,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809664726257324,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47821044921875,0.0,0.0,0.0001026015161187,292.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001080441434169,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3108215332031,0.0,0.0,7.98012042650953e-05,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164306640625,0.0,0.0,0.0001080443980754,292.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,0.0005125149036757,291.0788269042969,294.1499938964844,273.3500061035156,271.3045349121094,275.7334289550781,273.3778381347656,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809664726257324,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001029698614729,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001084320319932,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,8.008769509615377e-05,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,0.0001084322866518,292.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,0.0005143548478372,291.07537841796875,294.1499938964844,273.3299865722656,271.302734375,275.6870422363281,273.3570251464844,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148284316,1.7224422776962456e-08,0.0010971310548484,-0.0441437736153602,0.0,0.0,0.0,-0.0133516788482666,60.0,-12.863595962524414,-0.0,-8.207127422110717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001029698614729,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001084320319932,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,8.008769509615377e-05,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19854736328125,0.0,0.0,0.0001084322866518,292.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,0.0005143548478372,291.07537841796875,294.1499938964844,273.3299865722656,271.302734375,275.6870422363281,273.3570251464844,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148284316,1.7224422776962456e-08,0.0010971310548484,-0.0441437736153602,0.0,0.0,0.0,-0.0133516788482666,60.0,-12.863595962524414,-0.0,-8.207127422110717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001033442676998,292.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0001088263015844,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,8.037890074774623e-05,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,0.000108826556243,292.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.00051622511819,291.07183837890625,294.1499938964844,273.3099975585937,271.3005676269531,275.6410217285156,273.33624267578125,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690917175627874e-08,0.0011011196766048,-0.0453625991940498,0.0,0.0,0.0,-0.0135829374194145,60.0,-12.918498039245604,-0.0,-8.266915330068515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0001033442676998,292.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0001088263015844,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,8.037890074774623e-05,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,0.000108826556243,292.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.00051622511819,291.07183837890625,294.1499938964844,273.3099975585937,271.3005676269531,275.6410217285156,273.33624267578125,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690917175627874e-08,0.0011011196766048,-0.0453625991940498,0.0,0.0,0.0,-0.0135829374194145,60.0,-12.918498039245604,-0.0,-8.266915330068515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001035328386933,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001090248770196,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630615234375,0.0,0.0,8.052556222537532e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,0.0001090251244022,292.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968017578125,0.0,0.0,0.0005171670927666,291.070068359375,294.1499938964844,273.29998779296875,271.2993469238281,275.6181335449219,273.32586669921875,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925867012991148e-08,0.0011031285393983,-0.045976385474205,0.0,0.0,0.0,-0.0136994114145636,60.0,-12.946207046508787,-0.0,-8.297109843624639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001037218680721,292.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001092239326681,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25360107421875,0.0,0.0,8.067258750088513e-05,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630249023437,0.0,0.0,0.0001092241800506,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,0.0005181113374419,291.0682678222656,294.1499938964844,273.2900085449219,271.2980041503906,275.5953369140625,273.31549072265625,290.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161390613613548e-08,0.0011051422916352,-0.046591617166996,0.0,0.0,0.0,-0.013816169463098,60.0,-12.974029541015623,-0.0,-8.327432965415937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931579589844,0.0,0.0,0.0001040995848597,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001096216874429,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,8.096636884147301e-05,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,0.0001096219348255,292.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,0.0005199980805628,291.0646057128906,294.1499938964844,273.2699890136719,271.2949523925781,275.54998779296875,273.2947998046875,290.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029824256896973,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931579589844,0.0,0.0,0.0001040995848597,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001096216874429,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,8.096636884147301e-05,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,0.0001096219348255,292.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821533203125,0.0,0.0,0.0005199980805628,291.0646057128906,294.1499938964844,273.2699890136719,271.2949523925781,275.54998779296875,273.2947998046875,290.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029824256896973,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721923828125,0.0,0.0,0.0001044738601194,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0001100158260669,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,8.125747262965888e-05,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,0.0001100160661735,292.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,0.0005218677106313,291.0608825683594,294.1499938964844,273.25,271.2914123535156,275.5049743652344,273.27410888671875,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131723877042,1.9098353121194133e-08,0.0011131532955914,-0.0490386225283145,0.0,0.0,0.0,-0.0142806582152843,60.0,-13.08547592163086,-0.0,-8.448611765743409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721923828125,0.0,0.0,0.0001044738601194,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0001100158260669,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159729003906,0.0,0.0,8.125747262965888e-05,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278686523437,0.0,0.0,0.0001100160661735,292.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,0.0005218677106313,291.0608825683594,294.1499938964844,273.25,271.2914123535156,275.5049743652344,273.27410888671875,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131723877042,1.9098353121194133e-08,0.0011131532955914,-0.0490386225283145,0.0,0.0,0.0,-0.0142806582152843,60.0,-13.08547592163086,-0.0,-8.448611765743409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0001048407139023,292.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001104021430364,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,8.154279930749908e-05,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0,0.000110402383143,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,0.0005237002042122,291.0570678710937,294.1499938964844,273.2300109863281,271.287353515625,275.4602966308594,273.25347900390625,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170810321345,1.9555441710394923e-08,0.0011170614743605,-0.0502320602536201,0.0,0.0,0.0,-0.0145072555169463,60.0,-13.140501022338867,-0.0,-8.508045112876061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0001048407139023,292.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001104021430364,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,8.154279930749908e-05,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104431152344,0.0,0.0,0.000110402383143,292.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,0.0005237002042122,291.0570678710937,294.1499938964844,273.2300109863281,271.287353515625,275.4602966308594,273.25347900390625,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170810321345,1.9555441710394923e-08,0.0011170614743605,-0.0502320602536201,0.0,0.0,0.0,-0.0145072555169463,60.0,-13.140501022338867,-0.0,-8.508045112876061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306884765625,0.0,0.0,0.0001051958533935,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001107761199818,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,8.181902376236394e-05,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,0.0001107763600884,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,0.0005254742573015,291.05322265625,294.1499938964844,273.2099914550781,271.2826843261719,275.4159545898437,273.23291015625,290.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208648793399,1.999794108087372e-08,0.0011208448559045,-0.0513872057199478,0.0,0.0,0.0,-0.0147266183048486,60.0,-13.194378852844238,-0.0,-8.565779552327515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306884765625,0.0,0.0,0.0001051958533935,292.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001107761199818,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,8.181902376236394e-05,291.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,0.0001107763600884,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,0.0005254742573015,291.05322265625,294.1499938964844,273.2099914550781,271.2826843261719,275.4159545898437,273.23291015625,290.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208648793399,1.999794108087372e-08,0.0011208448559045,-0.0513872057199478,0.0,0.0,0.0,-0.0147266183048486,60.0,-13.194378852844238,-0.0,-8.565779552327515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204040527344,0.0,0.0,0.0001053672822308,292.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001109566437662,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695251464844,0.0,0.0,8.195235568564385e-05,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844421386719,0.0,0.0,0.0001109568838728,292.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,0.0005263305502012,291.0512390136719,294.1499938964844,273.20001220703125,271.2801513671875,275.3939514160156,273.2226257324219,290.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122691319324,2.0211535556313723e-08,0.001122671063058,-0.0519447214901447,0.0,0.0,0.0,-0.0148325059562921,60.0,-13.22066879272461,-0.0,-8.5937180926976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31011962890625,0.0,0.0,0.0001055343891493,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001111326128011,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,8.208232611650601e-05,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.0001111328529077,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431823730469,0.0,0.0,0.0005271653062663,291.0492553710937,294.1499938964844,273.19000244140625,271.2774353027344,275.3719787597656,273.2123413085937,290.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124471775256,2.0419744117816663e-08,0.0011244512861594,-0.0524881370365619,0.0,0.0,0.0,-0.0149357235059142,60.0,-13.24651050567627,-0.0,-8.620995117780694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.000105851169792,292.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001114662081818,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,8.23287118691951e-05,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.0001114664410124,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,0.0005287476815283,291.0452575683594,294.1499938964844,273.1700134277344,271.2715148925781,275.3283386230469,273.1918640136719,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278467718511,2.08144506075314e-08,0.0011278260499238,-0.053518172353506,0.0,0.0,0.0,-0.0151313943788409,60.0,-13.29645538330078,-0.0,-8.672824236555243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.000105851169792,292.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001114662081818,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,8.23287118691951e-05,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.0001114664410124,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.533447265625,0.0,0.0,0.0005287476815283,291.0452575683594,294.1499938964844,273.1700134277344,271.2715148925781,275.3283386230469,273.1918640136719,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278467718511,2.08144506075314e-08,0.0011278260499238,-0.053518172353506,0.0,0.0,0.0,-0.0151313943788409,60.0,-13.29645538330078,-0.0,-8.672824236555243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.0001061420480255,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001117725114454,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,8.255495049525052e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0415954589844,0.0,0.0,0.000111772744276,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.00053020066116,291.0411682128906,294.1499938964844,273.1499938964844,271.2649230957031,275.2850646972656,273.1714172363281,290.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309458641335,2.117687181169004e-08,0.0011309246765449,-0.0544638074934482,0.0,0.0,0.0,-0.0153110604733228,60.0,-13.343206405639648,-0.0,-8.720550681573513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.0001061420480255,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001117725114454,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,8.255495049525052e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0415954589844,0.0,0.0,0.000111772744276,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.00053020066116,291.0411682128906,294.1499938964844,273.1499938964844,271.2649230957031,275.2850646972656,273.1714172363281,290.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309458641335,2.117687181169004e-08,0.0011309246765449,-0.0544638074934482,0.0,0.0,0.0,-0.0153110604733228,60.0,-13.343206405639648,-0.0,-8.720550681573513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,0.0001063986564986,292.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0001120427405112,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056213378906,0.0,0.0,8.275453728856519e-05,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0001120429660659,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0005314825102686,291.0370483398437,294.1499938964844,273.1300048828125,271.2578125,275.2421264648437,273.1510314941406,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336799943819,2.1496603608284204e-08,0.0011336584575474,-0.0552979409694671,0.0,0.0,0.0,-0.0154695641249418,60.0,-13.38629913330078,-0.0,-8.762764025505022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,0.0001063986564986,292.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0001120427405112,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056213378906,0.0,0.0,8.275453728856519e-05,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0001120429660659,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0005314825102686,291.0370483398437,294.1499938964844,273.1300048828125,271.2578125,275.2421264648437,273.1510314941406,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336799943819,2.1496603608284204e-08,0.0011336584575474,-0.0552979409694671,0.0,0.0,0.0,-0.0154695641249418,60.0,-13.38629913330078,-0.0,-8.762764025505022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292175292969,0.0,0.0,0.0001066155455191,292.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001122711328207,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,8.292322308989242e-05,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,0.0001122713583754,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,0.0005325659294612,291.0328369140625,294.1499938964844,273.1099853515625,271.2504272460937,275.1995544433594,273.1307067871094,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359907221049,2.1766830116121128e-08,0.0011359689524397,-0.0560028329491615,0.0,0.0,0.0,-0.015603526495397,60.0,-13.424983024597168,-0.0,-8.798519957053943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292175292969,0.0,0.0,0.0001066155455191,292.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001122711328207,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,8.292322308989242e-05,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,0.0001122713583754,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,0.0005325659294612,291.0328369140625,294.1499938964844,273.1099853515625,271.2504272460937,275.1995544433594,273.1307067871094,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359907221049,2.1766830116121128e-08,0.0011359689524397,-0.0560028329491615,0.0,0.0,0.0,-0.015603526495397,60.0,-13.424983024597168,-0.0,-8.798519957053943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,0.0001067079792846,292.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001123684705817,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,8.299511682707816e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993896484375,0.0,0.0,0.0001123686961364,292.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49957275390625,0.0,0.0,0.0005330276326276,291.0307006835937,294.1499938964844,273.1000061035156,271.2466125488281,275.1784362792969,273.1205749511719,290.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369755957275,2.1881998435446803e-08,0.001136953709647,-0.0563032291829586,0.0,0.0,0.0,-0.0156606193631887,60.0,-13.44218921661377,-0.0,-8.813781704475333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093505859375,0.0,0.0,0.0001067907214746,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001124556074501,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,8.305947267217562e-05,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,0.0001124558257288,292.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0005334409652277,291.028564453125,294.1499938964844,273.0899963378906,271.2427673339844,275.15740966796875,273.1104431152344,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378570925444,2.198508752826456e-08,0.0011378350900486,-0.0565721057355403,0.0,0.0,0.0,-0.0157117247581481,60.0,-13.45823097229004,-0.0,-8.827453257254093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
