time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770820,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0001069246209226,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001125966082327,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052001953125,0.0,0.0,8.316361345350742e-05,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,0.0001125968265114,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0005341098294593,291.02423095703125,294.1499938964844,273.07000732421875,271.23486328125,275.1155700683594,273.0902099609375,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392836458981,2.2151905199052635e-08,0.0011392615269869,-0.0570071712136268,0.0,0.0,0.0,-0.0157944243401289,60.0,-13.486727714538574,-0.0,-8.849599453242264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0001069246209226,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001125966082327,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052001953125,0.0,0.0,8.316361345350742e-05,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,0.0001125968265114,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0005341098294593,291.02423095703125,294.1499938964844,273.07000732421875,271.23486328125,275.1155700683594,273.0902099609375,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392836458981,2.2151905199052635e-08,0.0011392615269869,-0.0570071712136268,0.0,0.0,0.0,-0.0157944243401289,60.0,-13.486727714538574,-0.0,-8.849599453242264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700439453125,0.0,0.0,0.0001070152211468,292.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001126920178649,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03436279296875,0.0,0.0,8.323408110300079e-05,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.0001126922288676,292.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,0.0005345623940229,291.01983642578125,294.1499938964844,273.04998779296875,271.22674560546875,275.0741577148437,273.070068359375,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402488453313,2.2264771359914448e-08,0.0011402266100049,-0.0573015101253986,0.0,0.0,0.0,-0.0158503763377666,60.0,-13.509746551513672,-0.0,-8.864598299851424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1700439453125,0.0,0.0,0.0001070152211468,292.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001126920178649,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03436279296875,0.0,0.0,8.323408110300079e-05,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.0001126922288676,292.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,0.0005345623940229,291.01983642578125,294.1499938964844,273.04998779296875,271.22674560546875,275.0741577148437,273.070068359375,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402488453313,2.2264771359914448e-08,0.0011402266100049,-0.0573015101253986,0.0,0.0,0.0,-0.0158503763377666,60.0,-13.509746551513672,-0.0,-8.864598299851424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,0.0001070660728146,292.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001127455689129,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,8.327363320859149e-05,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94146728515625,0.0,0.0,0.0001127457871916,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,0.0005348164704628,291.015380859375,294.1499938964844,273.0299987792969,271.2184143066406,275.0331726074219,273.0499572753906,290.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407906422391,2.232811446845062e-08,0.0011407682904973,-0.0574666932225227,0.0,0.0,0.0,-0.0158817786723375,60.0,-13.527262687683104,-0.0,-8.87302178398386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,0.0001070660728146,292.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001127455689129,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,8.327363320859149e-05,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94146728515625,0.0,0.0,0.0001127457871916,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,0.0005348164704628,291.015380859375,294.1499938964844,273.0299987792969,271.2184143066406,275.0331726074219,273.0499572753906,290.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407906422391,2.232811446845062e-08,0.0011407682904973,-0.0574666932225227,0.0,0.0,0.0,-0.0158817786723375,60.0,-13.527262687683104,-0.0,-8.87302178398386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13140869140625,0.0,0.0,0.0001070760336006,292.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001127560608438,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,8.32813821034506e-05,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252014160156,0.0,0.0,0.0001127562718465,292.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563903808594,0.0,0.0,0.0005348662380129,291.0108642578125,294.1499938964844,273.010009765625,271.2098999023437,274.9925537109375,273.0299072265625,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408966965973,2.234049745197808e-08,0.0011408743448555,-0.0574989840388298,0.0,0.0,0.0,-0.0158879179507493,60.0,-13.539972305297852,-0.0,-8.874668822045353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13140869140625,0.0,0.0,0.0001070760336006,292.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001127560608438,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,8.32813821034506e-05,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252014160156,0.0,0.0,0.0001127562718465,292.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563903808594,0.0,0.0,0.0005348662380129,291.0108642578125,294.1499938964844,273.010009765625,271.2098999023437,274.9925537109375,273.0299072265625,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408966965973,2.234049745197808e-08,0.0011408743448555,-0.0574989840388298,0.0,0.0,0.0,-0.0158879179507493,60.0,-13.539972305297852,-0.0,-8.874668822045353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,0.0001070652579073,292.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001127447103499,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909362792969,0.0,0.0,8.327300020027906e-05,291.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9171142578125,0.0,0.0,0.0001127449213527,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516296386719,0.0,0.0,0.0005348123959265,291.00860595703125,294.1499938964844,273.0,271.20556640625,274.972412109375,273.0198974609375,290.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407816782593,2.232704865434698e-08,0.0011407594429329,-0.05746391415596,0.0,0.0,0.0,-0.0158812515437603,60.0,-13.544090270996094,-0.0,-8.872880385979445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,0.0001070461003109,292.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001127245413954,291.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,8.325809903908521e-05,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001127247523982,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,0.000534716702532,291.0063171386719,294.1499938964844,272.989990234375,271.2012023925781,274.952392578125,273.0098876953125,290.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405776022002,2.2303165536641245e-08,0.0011405553668737,-0.0574016310274601,0.0,0.0,0.0,-0.0158694107085466,60.0,-13.547168731689451,-0.0,-8.869703549407859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0934753417969,0.0,0.0,0.0001069791032932,292.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001126539937104,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,8.320598863065243e-05,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0001126541974372,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.0005343820084817,291.0016784667969,294.1499938964844,272.9700012207031,271.1923828125,274.91265869140625,272.98992919921875,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398635106161,2.221965011983684e-08,0.0011398413917049,-0.0571838393807411,0.0,0.0,0.0,-0.0158280096948146,60.0,-13.549650192260742,-0.0,-8.858600608618873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0934753417969,0.0,0.0,0.0001069791032932,292.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001126539937104,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,8.320598863065243e-05,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0001126541974372,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.0005343820084817,291.0016784667969,294.1499938964844,272.9700012207031,271.1923828125,274.91265869140625,272.98992919921875,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398635106161,2.221965011983684e-08,0.0011398413917049,-0.0571838393807411,0.0,0.0,0.0,-0.0158280096948146,60.0,-13.549650192260742,-0.0,-8.858600608618873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0001068774072336,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001125469061662,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,8.312689169542864e-05,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,0.000112547109893,292.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,0.0005338740884326,290.9970092773437,294.1499938964844,272.95001220703125,271.1833801269531,274.87335205078125,272.9700012207031,290.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387799168005,2.2092901730275123e-08,0.0011387577978894,-0.056853286921978,0.0,0.0,0.0,-0.0157651770859956,60.0,-13.54755401611328,-0.0,-8.841762877409567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0001068774072336,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001125469061662,291.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,8.312689169542864e-05,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,0.000112547109893,292.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,0.0005338740884326,290.9970092773437,294.1499938964844,272.95001220703125,271.1833801269531,274.87335205078125,272.9700012207031,290.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387799168005,2.2092901730275123e-08,0.0011387577978894,-0.056853286921978,0.0,0.0,0.0,-0.0157651770859956,60.0,-13.54755401611328,-0.0,-8.841762877409567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,0.0001067434204742,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0001124058107961,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,8.302267815452069e-05,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614501953125,0.0,0.0,0.000112406014523,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0005332047585397,290.9923095703125,294.1499938964844,272.92999267578125,271.1742858886719,274.83447265625,272.9501037597656,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541264533996582,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,0.0001067434204742,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0001124058107961,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,8.302267815452069e-05,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614501953125,0.0,0.0,0.000112406014523,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185791015625,0.0,0.0,0.0005332047585397,290.9923095703125,294.1499938964844,272.92999267578125,271.1742858886719,274.83447265625,272.9501037597656,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541264533996582,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,0.0001065759934135,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001122294997912,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,8.289245306514204e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,0.0001122296962421,292.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0005323684308677,290.987548828125,294.1499938964844,272.9100036621094,271.16510009765625,274.79608154296875,272.9302673339844,290.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355680180713,2.1717250220376627e-08,0.0011355462484061,-0.0558735094964504,0.0,0.0,0.0,-0.0155789535492658,60.0,-13.530440330505373,-0.0,-8.791954542175517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,0.0001065759934135,292.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001122294997912,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,8.289245306514204e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,0.0001122296962421,292.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0005323684308677,290.987548828125,294.1499938964844,272.9100036621094,271.16510009765625,274.79608154296875,272.9302673339844,290.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355680180713,2.1717250220376627e-08,0.0011355462484061,-0.0558735094964504,0.0,0.0,0.0,-0.0155789535492658,60.0,-13.530440330505373,-0.0,-8.791954542175517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0288391113281,0.0,0.0,0.000106483210402,292.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001121317982324,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,8.282029011752456e-05,291.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0001121319946832,292.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0005319049814715,290.98516845703125,294.1499938964844,272.8999938964844,271.16046142578125,274.7770080566406,272.9203491210937,290.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134579302743,2.1601623600986386e-08,0.0011345577659085,-0.0555718950927257,0.0,0.0,0.0,-0.0155216325074434,60.0,-13.523834228515623,-0.0,-8.776650872732716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,0.0001063816598616,292.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001120248634833,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,8.27413095976226e-05,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,0.0001120250599342,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999328613281,0.0,0.0,0.0005313977599143,290.9827575683594,294.1499938964844,272.8900146484375,271.15582275390625,274.758056640625,272.91046142578125,290.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133497338742,2.1475070610677e-08,0.0011334758019074,-0.0552417673170566,0.0,0.0,0.0,-0.0154588967561721,60.0,-13.516143798828123,-0.0,-8.759917591305567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,0.0001061590301105,292.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.000111790432129,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,8.256815635832027e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81512451171875,0.0,0.0,0.0001117906213039,292.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0005302856443449,290.9779052734375,294.1499938964844,272.8699951171875,271.146484375,274.720458984375,272.89068603515625,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311250273138,2.1197632094072105e-08,0.0011311038397252,-0.0545179694890975,0.0,0.0,0.0,-0.0153213599696755,60.0,-13.498245239257812,-0.0,-8.723288402734397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,0.0001061590301105,292.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.000111790432129,291.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,8.256815635832027e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81512451171875,0.0,0.0,0.0001117906213039,292.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0005302856443449,290.9779052734375,294.1499938964844,272.8699951171875,271.146484375,274.720458984375,272.89068603515625,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311250273138,2.1197632094072105e-08,0.0011311038397252,-0.0545179694890975,0.0,0.0,0.0,-0.0153213599696755,60.0,-13.498245239257812,-0.0,-8.723288402734397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.0001059139758581,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001115323757403,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,8.237755537265912e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999572753906,0.0,0.0,0.0001115325649152,292.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,0.0005290615372359,290.9730224609375,294.1499938964844,272.8500061035156,271.1370849609375,274.6833190917969,272.8709716796875,290.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285137152299,2.0892244378956093e-08,0.0011284928768873,-0.0537211634218692,0.0,0.0,0.0,-0.0151699678972363,60.0,-13.476921081542969,-0.0,-8.68305747303566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.0001059139758581,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001115323757403,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,8.237755537265912e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999572753906,0.0,0.0,0.0001115325649152,292.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,0.0005290615372359,290.9730224609375,294.1499938964844,272.8500061035156,271.1370849609375,274.6833190917969,272.8709716796875,290.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285137152299,2.0892244378956093e-08,0.0011284928768873,-0.0537211634218692,0.0,0.0,0.0,-0.0151699678972363,60.0,-13.476921081542969,-0.0,-8.68305747303566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0001056505934684,292.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.000111255030788,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,8.21727080619894e-05,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.0001112552126869,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,0.000527745927684,290.9681091308594,294.1499938964844,272.8299865722656,271.1276550292969,274.6466064453125,272.8512878417969,290.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257072910666,2.0564030478453788e-08,0.00112568680197,-0.0528646856546402,0.0,0.0,0.0,-0.0150072602555155,60.0,-13.452802658081056,-0.0,-8.63992326571861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0001056505934684,292.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.000111255030788,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,8.21727080619894e-05,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.0001112552126869,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,0.000527745927684,290.9681091308594,294.1499938964844,272.8299865722656,271.1276550292969,274.6466064453125,272.8512878417969,290.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257072910666,2.0564030478453788e-08,0.00112568680197,-0.0528646856546402,0.0,0.0,0.0,-0.0150072602555155,60.0,-13.452802658081056,-0.0,-8.63992326571861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,0.0001053729502018,292.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001109626537072,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,8.195675764000043e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,0.0001109628356061,292.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631591796875,0.0,0.0,0.000526359071955,290.963134765625,294.1499938964844,272.8099975585937,271.11822509765625,274.6103515625,272.8316345214844,290.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122748828493,2.0218040575059604e-08,0.0011227286886423,-0.0519617013633251,0.0,0.0,0.0,-0.0148357404395937,60.0,-13.426609992980955,-0.0,-8.59456932289504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,0.0001053729502018,292.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001109626537072,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,8.195675764000043e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,0.0001109628356061,292.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631591796875,0.0,0.0,0.000526359071955,290.963134765625,294.1499938964844,272.8099975585937,271.11822509765625,274.6103515625,272.8316345214844,290.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122748828493,2.0218040575059604e-08,0.0011227286886423,-0.0519617013633251,0.0,0.0,0.0,-0.0148357404395937,60.0,-13.426609992980955,-0.0,-8.59456932289504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,0.0001052296647685,292.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0001108117721742,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267822265625,0.0,0.0,8.184531179722399e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,0.0001108119540731,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0005256433505564,290.9606628417969,294.1499938964844,272.79998779296875,271.1134948730469,274.59234619140625,272.8218078613281,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212220415472,2.0039484738276773e-08,0.0011212020181119,-0.0514956451952457,0.0,0.0,0.0,-0.014747223816812,60.0,-13.412886619567873,-0.0,-8.571209519914191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9318542480469,0.0,0.0,0.000105083505332,292.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0001106578565668,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,8.173163223545998e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,0.0001106580384657,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0005249132518656,290.9581604003906,294.1499938964844,272.7900085449219,271.1087951660156,274.5744934082031,272.8119812011719,290.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196646373718,1.9857347766105704e-08,0.0011196447303518,-0.0510202050209045,0.0,0.0,0.0,-0.0146569311618804,60.0,-13.39872932434082,-0.0,-8.547414864779057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148254394531,0.0,0.0,0.0001047857731464,292.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0001103443355532,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,8.150006760843098e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,0.0001103445101762,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,0.0005234260461293,290.953125,294.1499938964844,272.7699890136719,271.099365234375,274.5390319824219,272.7923889160156,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164922034367,1.9486334323914892e-08,0.0011164726456627,-0.050051636993885,0.0,0.0,0.0,-0.0144730061292648,60.0,-13.369498252868652,-0.0,-8.49904608912766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148254394531,0.0,0.0,0.0001047857731464,292.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0001103443355532,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,8.150006760843098e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,0.0001103445101762,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,0.0005234260461293,290.953125,294.1499938964844,272.7699890136719,271.099365234375,274.5390319824219,272.7923889160156,290.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164922034367,1.9486334323914892e-08,0.0011164726456627,-0.050051636993885,0.0,0.0,0.0,-0.0144730061292648,60.0,-13.369498252868652,-0.0,-8.49904608912766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.0001044864911818,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0001100291774491,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,8.126728789648041e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,0.0001100293520721,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,0.0005219310405664,290.94805908203125,294.1499938964844,272.75,271.0899963378906,274.5040283203125,272.7728271484375,290.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133031221106,1.911338998183965e-08,0.0011132839135825,-0.04907788336277,0.0,0.0,0.0,-0.0142881227657198,60.0,-13.339569091796877,-0.0,-8.450563626638542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.0001044864911818,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0001100291774491,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,8.126728789648041e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,0.0001100293520721,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,0.0005219310405664,290.94805908203125,294.1499938964844,272.75,271.0899963378906,274.5040283203125,272.7728271484375,290.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133031221106,1.911338998183965e-08,0.0011132839135825,-0.04907788336277,0.0,0.0,0.0,-0.0142881227657198,60.0,-13.339569091796877,-0.0,-8.450563626638542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813171386719,0.0,0.0,0.000104192753497,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.000109719861939,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,8.103882282739505e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.0001097200292861,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0005204637418501,290.9429626464844,294.1499938964844,272.7300109863281,271.0806884765625,274.4693603515625,272.7532653808594,290.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101730633527,1.874735033879915e-08,0.0011101543204858,-0.0481220297515392,0.0,0.0,0.0,-0.0141066638752818,60.0,-13.309738159179688,-0.0,-8.403113582744481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813171386719,0.0,0.0,0.000104192753497,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.000109719861939,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,8.103882282739505e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120361328125,0.0,0.0,0.0001097200292861,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0005204637418501,290.9429626464844,294.1499938964844,272.7300109863281,271.0806884765625,274.4693603515625,272.7532653808594,290.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101730633527,1.874735033879915e-08,0.0011101543204858,-0.0481220297515392,0.0,0.0,0.0,-0.0141066638752818,60.0,-13.309738159179688,-0.0,-8.403113582744481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001039149137795,292.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0001094272811315,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,8.08227268862538e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001094274484785,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0005190758965909,290.9378356933594,294.1499938964844,272.7099914550781,271.0714416503906,274.4350891113281,272.7337341308594,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072125053033,1.8401131285372685e-08,0.0011071941116824,-0.047217808663845,0.0,0.0,0.0,-0.0139350285753607,60.0,-13.28128719329834,-0.0,-8.358355074733481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001039149137795,292.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.0001094272811315,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,8.08227268862538e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001094274484785,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0005190758965909,290.9378356933594,294.1499938964844,272.7099914550781,271.0714416503906,274.4350891113281,272.7337341308594,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072125053033,1.8401131285372685e-08,0.0011071941116824,-0.047217808663845,0.0,0.0,0.0,-0.0139350285753607,60.0,-13.28128719329834,-0.0,-8.358355074733481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85662841796875,0.0,0.0,0.0001037844049278,292.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.000109289852844,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506103515625,0.0,0.0,8.072122000157833e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,0.0001092900201911,292.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0005184240289963,290.93524169921875,294.1499938964844,272.70001220703125,271.0668640136719,274.4180908203125,272.72393798828125,290.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058216914534,1.823850048765508e-08,0.0011058035306632,-0.0467930287122726,0.0,0.0,0.0,-0.0138544058427214,60.0,-13.267884254455566,-0.0,-8.33737203720375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
