time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773160,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,0.000103661979665,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0001091609301511,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,8.062599954428151e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838073730469,0.0,0.0,0.0001091610974981,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,0.0005178124411031,290.93267822265625,294.1499938964844,272.69000244140625,271.0622863769531,274.40118408203125,272.71417236328125,290.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104517141357,1.8085941633216865e-08,0.0011044990969821,-0.0463945344090461,0.0,0.0,0.0,-0.0137787768617272,60.0,-13.255287170410156,-0.0,-8.317712740790739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,0.0001034430970321,292.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001089304423658,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,8.045575668802485e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698913574219,0.0,0.0,0.0001089306024368,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,0.0005167191266082,290.9274597167969,294.1499938964844,272.6700134277344,271.05322265625,274.3676452636719,272.694580078125,290.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7813183816883793e-08,0.0011021668324247,-0.0456820130348205,0.0,0.0,0.0,-0.0136435590684413,60.0,-13.232933044433594,-0.0,-8.282621166699755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323059082031,0.0,0.0,0.0001034430970321,292.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001089304423658,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,8.045575668802485e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698913574219,0.0,0.0,0.0001089306024368,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,0.0005167191266082,290.9274597167969,294.1499938964844,272.6700134277344,271.05322265625,274.3676452636719,272.694580078125,290.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7813183816883793e-08,0.0011021668324247,-0.0456820130348205,0.0,0.0,0.0,-0.0136435590684413,60.0,-13.232933044433594,-0.0,-8.282621166699755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,0.0001032707878039,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001087489945348,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138366699219,0.0,0.0,8.03217408247292e-05,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,0.0001087491473299,292.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0005158584099262,290.9222412109375,294.1499938964844,272.6499938964844,271.0443115234375,274.3344116210937,272.6749572753906,290.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003484250977,1.7598461354850773e-08,0.0011003308463841,-0.0451210476458072,0.0,0.0,0.0,-0.0135371116921305,60.0,-13.215777397155762,-0.0,-8.25504784529585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,0.0001032707878039,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001087489945348,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138366699219,0.0,0.0,8.03217408247292e-05,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,0.0001087491473299,292.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0005158584099262,290.9222412109375,294.1499938964844,272.6499938964844,271.0443115234375,274.3344116210937,272.6749572753906,290.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003484250977,1.7598461354850773e-08,0.0011003308463841,-0.0451210476458072,0.0,0.0,0.0,-0.0135371116921305,60.0,-13.215777397155762,-0.0,-8.25504784529585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003845214844,0.0,0.0,0.000103149395727,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001086211559595,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,8.022732072276995e-05,291.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0001086213160306,292.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0005152520025148,290.9169616699219,294.1499938964844,272.6300048828125,271.0355224609375,274.3014831542969,272.6552734375,290.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990545852109,1.7447181477336926e-08,0.0010990371229127,-0.0447258055210113,0.0,0.0,0.0,-0.013462116010487,60.0,-13.204505920410156,-0.0,-8.235649318066862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003845214844,0.0,0.0,0.000103149395727,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001086211559595,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,8.022732072276995e-05,291.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0001086213160306,292.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831420898437,0.0,0.0,0.0005152520025148,290.9169616699219,294.1499938964844,272.6300048828125,271.0355224609375,274.3014831542969,272.6552734375,290.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990545852109,1.7447181477336926e-08,0.0010990371229127,-0.0447258055210113,0.0,0.0,0.0,-0.013462116010487,60.0,-13.204505920410156,-0.0,-8.235649318066862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,0.0001030952917062,292.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0001085641924873,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,8.018524385988712e-05,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,0.0001085643452825,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0005149818025529,290.9116516113281,294.1499938964844,272.6099853515625,271.0268859863281,274.2688293457031,272.635498046875,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984777472913,1.7379749195356453e-08,0.0010984604014083,-0.0445496216416358,0.0,0.0,0.0,-0.0134286861866712,60.0,-13.20055866241455,-0.0,-8.227010539485492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,0.0001030952917062,292.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0001085641924873,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,8.018524385988712e-05,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,0.0001085643452825,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0005149818025529,290.9116516113281,294.1499938964844,272.6099853515625,271.0268859863281,274.2688293457031,272.635498046875,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984777472913,1.7379749195356453e-08,0.0010984604014083,-0.0445496216416358,0.0,0.0,0.0,-0.0134286861866712,60.0,-13.20055866241455,-0.0,-8.227010539485492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,0.0001030913190334,292.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.0001085600088117,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,8.01821515779011e-05,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001085601616068,292.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,0.0005149619537405,290.9089660644531,294.1499938964844,272.6000061035156,271.0226135253906,274.2525939941406,272.6255798339844,290.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984352556988,1.7374794936131366e-08,0.0010984179098159,-0.0445366762578487,0.0,0.0,0.0,-0.0134262293577194,60.0,-13.201910018920898,-0.0,-8.226375314279721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0001031089122989,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001085785333998,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.670654296875,0.0,0.0,8.019583765417337e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001085786861949,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,0.0005150497891008,290.9062805175781,294.1499938964844,272.5899963378906,271.0184326171875,274.2364196777344,272.6156311035156,290.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986224515363,1.7396700968674853e-08,0.0010986051056534,-0.0445939116179943,0.0,0.0,0.0,-0.0134370876476168,60.0,-13.20551300048828,-0.0,-8.229181958085975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,0.0001032059808494,292.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0001086807533283,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65643310546875,0.0,0.0,8.027133299037814e-05,291.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,0.0001086808988475,292.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0005155347171239,290.90087890625,294.1499938964844,272.57000732421875,271.0101318359375,274.2042236328125,272.5956115722656,290.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996563360095,1.75176300132307e-08,0.0010996387572959,-0.044909868389368,0.0,0.0,0.0,-0.0134970368817448,60.0,-13.219782829284668,-0.0,-8.244680316238373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,0.0001032059808494,292.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0001086807533283,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65643310546875,0.0,0.0,8.027133299037814e-05,291.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,0.0001086808988475,292.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0005155347171239,290.90087890625,294.1499938964844,272.57000732421875,271.0101318359375,274.2042236328125,272.5956115722656,290.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996563360095,1.75176300132307e-08,0.0010996387572959,-0.044909868389368,0.0,0.0,0.0,-0.0134970368817448,60.0,-13.219782829284668,-0.0,-8.244680316238373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,0.000103393678728,292.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001088784119929,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,8.041731780394912e-05,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,0.000108878557512,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483215332031,0.0,0.0,0.0005164723261259,290.8954467773437,294.1499938964844,272.54998779296875,271.0020751953125,274.1722106933594,272.5754699707031,290.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016557691618,1.7751492720208262e-08,0.0011016380740329,-0.0455208532512187,0.0,0.0,0.0,-0.0136129707098007,60.0,-13.245455741882324,-0.0,-8.274695062482351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,0.000103393678728,292.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001088784119929,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,8.041731780394912e-05,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,0.000108878557512,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483215332031,0.0,0.0,0.0005164723261259,290.8954467773437,294.1499938964844,272.54998779296875,271.0020751953125,274.1722106933594,272.5754699707031,290.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016557691618,1.7751492720208262e-08,0.0011016380740329,-0.0455208532512187,0.0,0.0,0.0,-0.0136129707098007,60.0,-13.245455741882324,-0.0,-8.274695062482351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0001036857793224,292.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.000109186010377,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,8.0644509580452e-05,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.0001091861558961,292.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.000517931417562,290.8899230957031,294.1499938964844,272.5296936035156,270.9938659667969,274.1403503417969,272.5550537109375,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115441591248785e-08,0.0011047495063394,-0.0464715920388698,0.0,0.0,0.0,-0.0137933911755681,60.0,-13.283567428588867,-0.0,-8.321512723341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0001036857793224,292.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.000109186010377,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,8.0644509580452e-05,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.0001091861558961,292.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.000517931417562,290.8899230957031,294.1499938964844,272.5296936035156,270.9938659667969,274.1403503417969,272.5550537109375,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115441591248785e-08,0.0011047495063394,-0.0464715920388698,0.0,0.0,0.0,-0.0137933911755681,60.0,-13.283567428588867,-0.0,-8.321512723341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,0.0001040888237184,292.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001096104315365,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,8.095798693830147e-05,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0001096105770557,292.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0005199447041377,290.88433837890625,294.1499938964844,272.5087890625,270.9852600097656,274.1086120605469,272.5341186523437,290.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090615298599,1.8617631880601948e-08,0.0011090429034084,-0.0477832593023777,0.0,0.0,0.0,-0.0140423458069562,60.0,-13.336122512817385,-0.0,-8.386329852783092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,0.0001040888237184,292.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001096104315365,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,8.095798693830147e-05,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0001096105770557,292.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0005199447041377,290.88433837890625,294.1499938964844,272.5087890625,270.9852600097656,274.1086120605469,272.5341186523437,290.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090615298599,1.8617631880601948e-08,0.0011090429034084,-0.0477832593023777,0.0,0.0,0.0,-0.0140423458069562,60.0,-13.336122512817385,-0.0,-8.386329852783092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,0.000104330247268,292.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0001098646607715,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60711669921875,0.0,0.0,8.114576485240832e-05,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550231933594,0.0,0.0,0.0001098648062907,292.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0005211506504565,290.88153076171875,294.1499938964844,272.4981384277344,270.9808044433594,274.0927734375,272.5234375,290.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116336099803,1.8918445476856505e-08,0.0011116146342828,-0.0485688373446464,0.0,0.0,0.0,-0.0141914691776037,60.0,-13.36746597290039,-0.0,-8.425276121215577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,0.0001045966128003,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0001101451634895,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60009765625,0.0,0.0,8.135294046951458e-05,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,0.0001101453090086,292.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0005224812193773,290.8786926269531,294.1499938964844,272.4873962402344,270.9762878417969,274.0769348144531,272.5126037597656,290.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144714662805,1.9250347094157405e-08,0.0011144522577524,-0.0494354963302612,0.0,0.0,0.0,-0.0143560050055384,60.0,-13.40234375,-0.0,-8.468352064028296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0001052047155098,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0001107855205191,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,8.182590681826696e-05,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,0.0001107856660382,292.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0005255188443697,290.8729858398437,294.1499938964844,272.4656066894531,270.967041015625,274.0452880859375,272.490478515625,290.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805565671726e-08,0.0011209303047508,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.482420921325684,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0001052047155098,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0001107855205191,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,8.182590681826696e-05,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,0.0001107856660382,292.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0005255188443697,290.8729858398437,294.1499938964844,272.4656066894531,270.967041015625,274.0452880859375,272.490478515625,290.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805565671726e-08,0.0011209303047508,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.482420921325684,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,0.0001059070709743,292.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001115251361625,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,8.237217843998224e-05,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001115252816816,292.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0005290272529236,290.8671875,294.1499938964844,272.4435119628906,270.95758056640625,274.0136108398437,272.46783447265625,290.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.08832187098551e-08,0.0011284126667305,-0.0536976121366024,0.0,0.0,0.0,-0.0151654779911041,60.0,-13.575636863708496,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,0.0001059070709743,292.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001115251361625,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,8.237217843998224e-05,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001115252816816,292.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0005290272529236,290.8671875,294.1499938964844,272.4435119628906,270.95758056640625,274.0136108398437,272.46783447265625,290.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.08832187098551e-08,0.0011284126667305,-0.0536976121366024,0.0,0.0,0.0,-0.0151654779911041,60.0,-13.575636863708496,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,0.0001066959230229,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0001123558395192,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,8.298573084175587e-05,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083923339844,0.0,0.0,0.0001123559850384,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0005329677369445,290.8612976074219,294.1499938964844,272.42120361328125,270.947998046875,273.98193359375,272.4447631835937,290.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866178201435105e-08,0.0011368164559826,-0.0562619641423225,0.0,0.0,0.0,-0.0156527664512395,60.0,-13.680763244628906,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,0.0001066959230229,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0001123558395192,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,8.298573084175587e-05,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083923339844,0.0,0.0,0.0001123559850384,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0005329677369445,290.8612976074219,294.1499938964844,272.42120361328125,270.947998046875,273.98193359375,272.4447631835937,290.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866178201435105e-08,0.0011368164559826,-0.0562619641423225,0.0,0.0,0.0,-0.0156527664512395,60.0,-13.680763244628906,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001075625623343,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0001132684483309,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,8.365978283109143e-05,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001132685865741,292.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.000537296757102,290.8553161621094,294.1499938964844,272.39874267578125,270.9383544921875,273.9501647949219,272.42138671875,290.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946066380313823e-08,0.0011460488894954,-0.059077925980091,0.0,0.0,0.0,-0.0161881055682897,60.0,-13.7967529296875,-0.0,-8.955408503652509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001075625623343,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0001132684483309,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,8.365978283109143e-05,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001132685865741,292.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.000537296757102,290.8553161621094,294.1499938964844,272.39874267578125,270.9383544921875,273.9501647949219,272.42138671875,290.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946066380313823e-08,0.0011460488894954,-0.059077925980091,0.0,0.0,0.0,-0.0161881055682897,60.0,-13.7967529296875,-0.0,-8.955408503652509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001080232250387,292.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,0.0001137535509769,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,8.401808008784428e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001137536892201,292.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0005395978805609,290.852294921875,294.1499938964844,272.38751220703125,270.9335327148437,273.93426513671875,272.4096374511719,290.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509801261126,2.3520092540252332e-08,0.0011509564938023,-0.0605742260813713,0.0,0.0,0.0,-0.0164726711809635,60.0,-13.85861587524414,-0.0,-9.032278569520713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61529541015625,0.0,0.0,0.0001084971445379,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0001142526161856,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,8.438668010057881e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,0.0001142527544288,292.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0005419651861302,290.8492431640625,294.1499938964844,272.3762512207031,270.9287109375,273.9183349609375,272.3978881835937,290.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560294078662,2.4110642371510952e-08,0.0011560053098946,-0.0621131807565689,0.0,0.0,0.0,-0.0167654268443584,60.0,-13.922350883483888,-0.0,-9.111704457609449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,0.0001094881445169,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0001152961849584,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,8.515745867043734e-05,291.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,0.0001152963232016,292.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0005469154566526,290.84307861328125,294.1499938964844,272.3537902832031,270.9191589355469,273.88641357421875,272.37432861328125,290.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665881611406,2.5345533671838893e-08,0.0011665627826005,-0.0653298571705818,0.0,0.0,0.0,-0.0173776075243949,60.0,-14.056371688842772,-0.0,-9.278912216359458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,0.0001094881445169,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,0.0001152961849584,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,8.515745867043734e-05,291.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,0.0001152963232016,292.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0005469154566526,290.84307861328125,294.1499938964844,272.3537902832031,270.9191589355469,273.88641357421875,272.37432861328125,290.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665881611406,2.5345533671838893e-08,0.0011665627826005,-0.0653298571705818,0.0,0.0,0.0,-0.0173776075243949,60.0,-14.056371688842772,-0.0,-9.278912216359458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0001105237388401,292.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0001163867127615,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,8.596292173024267e-05,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001163868510047,292.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0005520884878933,290.8367919921875,294.1499938964844,272.3314819335937,270.90972900390625,273.8544311523437,272.3508605957031,290.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.6636017835812712e-08,0.00117759546265,-0.068689227104187,0.0,0.0,0.0,-0.0180173441767692,60.0,-14.19682502746582,-0.0,-9.455268923375117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0001105237388401,292.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0001163867127615,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,8.596292173024267e-05,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001163868510047,292.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0005520884878933,290.8367919921875,294.1499938964844,272.3314819335937,270.90972900390625,273.8544311523437,272.3508605957031,290.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.6636017835812712e-08,0.00117759546265,-0.068689227104187,0.0,0.0,0.0,-0.0180173441767692,60.0,-14.19682502746582,-0.0,-9.455268923375117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,0.0001115919294534,292.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.0001175115685327,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,8.679373422637582e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,0.0001175117067759,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0005574242677539,290.8304138183594,294.1499938964844,272.30938720703125,270.9005432128906,273.8222961425781,272.32763671875,290.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967136162487805e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.342601776123049,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,0.0001115919294534,292.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.0001175115685327,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,8.679373422637582e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,0.0001175117067759,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0005574242677539,290.8304138183594,294.1499938964844,272.30938720703125,270.9005432128906,273.8222961425781,272.32763671875,290.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967136162487805e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.342601776123049,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,0.0001126812494476,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001186586814583,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,8.764099038671702e-05,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,0.0001186588197015,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0005628656945191,290.82391357421875,294.1499938964844,272.28759765625,270.89166259765625,273.79010009765625,272.3047180175781,290.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491849899291992,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534973144531,0.0,0.0,0.0001126812494476,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001186586814583,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,8.764099038671702e-05,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.427490234375,0.0,0.0,0.0001186588197015,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0005628656945191,290.82391357421875,294.1499938964844,272.28759765625,270.89166259765625,273.79010009765625,272.3047180175781,290.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491849899291992,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
