time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775500,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,0.0001132310353568,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001192376294056,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,8.806859841570258e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,0.0001192377676488,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0005656119901686,290.82061767578125,294.1499938964844,272.27685546875,270.8873596191406,273.7739562988281,272.2933959960937,290.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.567370414733888,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0001137824874604,292.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0001198183381347,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45855712890625,0.0,0.0,8.849750156514347e-05,291.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137878417969,0.0,0.0,0.000119818469102,292.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0005683666095137,290.8173217773437,294.1499938964844,272.2662048339844,270.8831787109375,273.7578125,272.2822265625,290.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.64321994781494,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0001148890587501,292.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001209836118505,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,8.935817459132522e-05,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001209837500937,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.000573894183617,290.81060791015625,294.1499938964844,272.2453308105469,270.8751220703125,273.7254333496094,272.2602233886719,290.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79549503326416,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0001148890587501,292.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001209836118505,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,8.935817459132522e-05,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,0.0001209837500937,292.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.000573894183617,290.81060791015625,294.1499938964844,272.2453308105469,270.8751220703125,273.7254333496094,272.2602233886719,290.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79549503326416,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001159940657089,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001221472339238,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,9.021761798067018e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0001221473648911,292.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0005794138996861,290.80377197265625,294.1499938964844,272.2250061035156,270.8675842285156,273.6930236816406,272.2388610839844,290.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947809219360352,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001159940657089,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001221472339238,291.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,9.021761798067018e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0001221473648911,292.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0005794138996861,290.80377197265625,294.1499938964844,272.2250061035156,270.8675842285156,273.6930236816406,272.2388610839844,290.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947809219360352,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0001170886025647,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001232998329214,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,9.106892684940247e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001232999784406,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0005848813452757,290.7968139648437,294.1499938964844,272.2053527832031,270.8606262207031,273.6605834960937,272.2182312011719,289.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481715182829248e-08,0.0012475341791287,-0.089928962290287,0.0,0.0,0.0,-0.0220729988068342,60.0,-15.0989351272583,-0.0,-1.061185130879494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0001170886025647,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001232998329214,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,9.106892684940247e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001232999784406,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0005848813452757,290.7968139648437,294.1499938964844,272.2053527832031,270.8606262207031,273.6605834960937,272.2182312011719,289.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481715182829248e-08,0.0012475341791287,-0.089928962290287,0.0,0.0,0.0,-0.0220729988068342,60.0,-15.0989351272583,-0.0,-1.061185130879494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0001181634579552,292.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001244317099917,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,9.190491982735692e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.000124431840959,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005902504781261,290.7897644042969,294.1499938964844,272.1864624023437,270.8543701171875,273.6281433105469,272.19830322265625,289.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.24801254272461,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0001181634579552,292.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001244317099917,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,9.190491982735692e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,0.000124431840959,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005902504781261,290.7897644042969,294.1499938964844,272.1864624023437,270.8543701171875,273.6281433105469,272.19830322265625,289.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.24801254272461,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,0.0001186869412777,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0001249829656444,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,9.231208241544664e-05,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,0.0001249830966116,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0005928653990849,290.78619384765625,294.1499938964844,272.17730712890625,270.8515014648437,273.6119384765625,272.188720703125,289.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680912996628649e-08,0.0012645622482523,-0.0950836613774299,0.0,0.0,0.0,-0.0230604838579893,60.0,-15.320733070373535,-0.0,-1.0903540470508233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,0.0001192029158119,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001255263050552,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,9.271338785765693e-05,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001255264360224,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0005954427761025,290.7825927734375,294.1499938964844,272.1683959960937,270.84881591796875,273.5957336425781,272.1793518066406,289.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.74521853530041e-08,0.0012700591469183,-0.0967461615800857,0.0,0.0,0.0,-0.0233792643994092,60.0,-15.392515182495115,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,0.0001201979102916,292.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,0.0001265740866074,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,9.348728053737432e-05,291.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,0.0001265742175746,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0006004130118526,290.7753295898437,294.1499938964844,272.1512756347656,270.8441162109375,273.5633850097656,272.16131591796875,289.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806981103494,3.8692267168016776e-08,0.0012806594604626,-0.0999499559402465,0.0,0.0,0.0,-0.0239940099418163,60.0,-15.531407356262209,-0.0,-1.118292161095269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,0.0001201979102916,292.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,0.0001265740866074,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,9.348728053737432e-05,291.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,0.0001265742175746,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0006004130118526,290.7753295898437,294.1499938964844,272.1512756347656,270.8441162109375,273.5633850097656,272.16131591796875,289.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806981103494,3.8692267168016776e-08,0.0012806594604626,-0.0999499559402465,0.0,0.0,0.0,-0.0239940099418163,60.0,-15.531407356262209,-0.0,-1.118292161095269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,0.0001211471244459,292.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001275736576644,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,9.422555012861268e-05,291.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,0.0001275737886317,292.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0006051544914953,290.7679443359375,294.1499938964844,272.1351928710937,270.8403015136719,273.5311279296875,272.14434814453125,289.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908118078485,3.987529595406159e-08,0.0012907718773931,-0.1030035763978958,0.0,0.0,0.0,-0.0245804712176322,60.0,-15.663773536682127,-0.0,-1.1360238261204358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,0.0001211471244459,292.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001275736576644,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,9.422555012861268e-05,291.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,0.0001275737886317,292.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0006051544914953,290.7679443359375,294.1499938964844,272.1351928710937,270.8403015136719,273.5311279296875,272.14434814453125,289.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908118078485,3.987529595406159e-08,0.0012907718773931,-0.1030035763978958,0.0,0.0,0.0,-0.0245804712176322,60.0,-15.663773536682127,-0.0,-1.1360238261204358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.000122054334497,292.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0001285290054511,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,9.493116522207856e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001285291218664,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0006096862489357,290.7604675292969,294.1499938964844,272.1202087402344,270.83746337890625,273.4990234375,272.1284484863281,289.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004780048504,4.1006007478472384e-08,0.0013004370266571,-0.1059195473790168,0.0,0.0,0.0,-0.0251409970223903,60.0,-15.789774894714355,-0.0,-1.1531015076116093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118957519531,0.0,0.0,0.000122054334497,292.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0001285290054511,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,9.493116522207856e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0001285291218664,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0006096862489357,290.7604675292969,294.1499938964844,272.1202087402344,270.83746337890625,273.4990234375,272.1284484863281,289.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004780048504,4.1006007478472384e-08,0.0013004370266571,-0.1059195473790168,0.0,0.0,0.0,-0.0251409970223903,60.0,-15.789774894714355,-0.0,-1.1531015076116093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,0.0001229312038049,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.00012945238268,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,9.561316983308644e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,0.0001294525136472,292.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0006140663754194,290.7528686523437,294.1499938964844,272.1064147949219,270.8356628417969,273.46710205078125,272.11383056640625,289.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098208000883,4.20989110239134e-08,0.0013097786577418,-0.1087355241179466,0.0,0.0,0.0,-0.0256827771663665,60.0,-15.909680366516112,-0.0,-1.1697288471168577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960266113281,0.0,0.0,0.0001229312038049,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.00012945238268,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,9.561316983308644e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,0.0001294525136472,292.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0006140663754194,290.7528686523437,294.1499938964844,272.1064147949219,270.8356628417969,273.46710205078125,272.11383056640625,289.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098208000883,4.20989110239134e-08,0.0013097786577418,-0.1087355241179466,0.0,0.0,0.0,-0.0256827771663665,60.0,-15.909680366516112,-0.0,-1.1697288471168577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,0.0001233566435985,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,0.0001299003924941,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,9.594407310942188e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001299005234614,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0006161915371194,290.7490234375,294.1499938964844,272.1000061035156,270.8351745605469,273.45123291015625,272.1070251464844,289.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143537798896,4.262917485675644e-08,0.0013143111718818,-0.1101009175181388,0.0,0.0,0.0,-0.0259456448256969,60.0,-15.96759796142578,-0.0,-1.177839052957097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3801574707031,0.0,0.0,0.0001237722899531,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0001303380850004,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,9.626735118217766e-05,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742004394531,0.0,0.0,0.0001303382159676,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0006182678043842,290.74517822265625,294.1499938964844,272.09393310546875,270.8349914550781,273.4354248046875,272.1005249023437,289.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187823351472,4.3147235118112803e-08,0.0013187392614781,-0.1114342957735061,0.0,0.0,0.0,-0.0262024607509374,60.0,-16.02410125732422,-0.0,-1.1857895998446113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0001245699531864,292.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0001311780652031,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,9.688775026006624e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,0.0001311781816184,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.000622252235189,290.73736572265625,294.1499938964844,272.0827941894531,270.83551025390625,273.40399169921875,272.0885925292969,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.13228416442871,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0001245699531864,292.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0001311780652031,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,9.688775026006624e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,0.0001311781816184,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.000622252235189,290.73736572265625,294.1499938964844,272.0827941894531,270.83551025390625,273.40399169921875,272.0885925292969,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.13228416442871,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.0001253180671483,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001319658622378,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,9.74696158664301e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001319659786531,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0006259892252273,290.7294921875,294.1499938964844,272.0731506347656,270.8373107910156,273.37286376953125,272.0780334472656,289.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507389661512207e-08,0.0013352071400731,-0.1163880750536918,0.0,0.0,0.0,-0.0271575581282377,60.0,-16.233421325683594,-0.0,-1.2155918227563234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.0001253180671483,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001319658622378,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,9.74696158664301e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001319659786531,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0006259892252273,290.7294921875,294.1499938964844,272.0731506347656,270.8373107910156,273.37286376953125,272.0780334472656,289.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507389661512207e-08,0.0013352071400731,-0.1163880750536918,0.0,0.0,0.0,-0.0271575581282377,60.0,-16.233421325683594,-0.0,-1.2155918227563234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,0.0001260076387552,292.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001326920173596,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.80059485300444e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,0.0001326921337749,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.0006294337799772,290.7215270996094,294.1499938964844,272.0650634765625,270.8404846191406,273.34210205078125,272.06903076171875,289.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425995130091,4.593340108272059e-08,0.0013425536453723,-0.1185953542590141,0.0,0.0,0.0,-0.0275836363434791,60.0,-16.326112747192383,-0.0,-1.229005874847644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,0.0001260076387552,292.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001326920173596,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.80059485300444e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,0.0001326921337749,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.0006294337799772,290.7215270996094,294.1499938964844,272.0650634765625,270.8404846191406,273.34210205078125,272.06903076171875,289.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425995130091,4.593340108272059e-08,0.0013425536453723,-0.1185953542590141,0.0,0.0,0.0,-0.0275836363434791,60.0,-16.326112747192383,-0.0,-1.229005874847644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,0.0001266313483938,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.0001333488180534,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,9.849105845205486e-05,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001333489344688,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0006325493450276,290.7134704589844,294.1499938964844,272.05859375,270.8450622558594,273.3117370605469,272.061767578125,289.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492449652403,4.6710820100770434e-08,0.0013491982826963,-0.1205903962254524,0.0,0.0,0.0,-0.0279690213501453,60.0,-16.40890884399414,-0.0,-1.2412020566898718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,0.0001266313483938,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.0001333488180534,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,9.849105845205486e-05,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0001333489344688,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.0006325493450276,290.7134704589844,294.1499938964844,272.05859375,270.8450622558594,273.3117370605469,272.061767578125,289.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492449652403,4.6710820100770434e-08,0.0013491982826963,-0.1205903962254524,0.0,0.0,0.0,-0.0279690213501453,60.0,-16.40890884399414,-0.0,-1.2412020566898718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,0.0001269172207685,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.0001336498680757,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,9.87134117167443e-05,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.000133649984491,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0006339774117805,290.7094116210937,294.1499938964844,272.0560302734375,270.847900390625,273.2967224121094,272.05877685546875,289.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522909721359,4.706715728275413e-08,0.0013522439403459,-0.1215043812990188,0.0,0.0,0.0,-0.0281456653028726,60.0,-16.44645118713379,-0.0,-1.2468123600228864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30084228515625,0.0,0.0,0.0001271845248993,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0001339313457719,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,9.892131492961198e-05,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001339314621873,292.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0006353126373142,290.705322265625,294.1499938964844,272.05389404296875,270.85113525390625,273.2818298339844,272.05621337890625,289.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551390729844,4.740033787697939e-08,0.0013550916919484,-0.1223587095737457,0.0,0.0,0.0,-0.0283108334988355,60.0,-16.4813232421875,-0.0,-1.2520696657247754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,0.0001276600378332,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.000134432077175,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,9.929115185514092e-05,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001344321935903,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.000637687917333,290.6971130371094,294.1499938964844,272.0509948730469,270.8587951660156,273.25244140625,272.05242919921875,289.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602055842056,4.79930335473e-08,0.0013601575046777,-0.1238778308033943,0.0,0.0,0.0,-0.0286046471446752,60.0,-16.54247283935547,-0.0,-1.261448829836809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,0.0001276600378332,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.000134432077175,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,9.929115185514092e-05,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001344321935903,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.000637687917333,290.6971130371094,294.1499938964844,272.0509948730469,270.8587951660156,273.25244140625,272.05242919921875,289.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602055842056,4.79930335473e-08,0.0013601575046777,-0.1238778308033943,0.0,0.0,0.0,-0.0286046471446752,60.0,-16.54247283935547,-0.0,-1.261448829836809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,0.0001280555588891,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,0.0001348485966445,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.95987866190262e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001348486985079,292.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0006396636599674,290.6888122558594,294.1499938964844,272.04998779296875,270.8681335449219,273.2236022949219,272.050537109375,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644198188558,4.848604007179348e-08,0.0013643713900819,-0.1251408159732818,0.0,0.0,0.0,-0.0288490429520607,60.0,-16.59164047241211,-0.0,-1.269277163373772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,0.0001280555588891,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,0.0001348485966445,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.95987866190262e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001348486985079,292.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0006396636599674,290.6888122558594,294.1499938964844,272.04998779296875,270.8681335449219,273.2236022949219,272.050537109375,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644198188558,4.848604007179348e-08,0.0013643713900819,-0.1251408159732818,0.0,0.0,0.0,-0.0288490429520607,60.0,-16.59164047241211,-0.0,-1.269277163373772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,0.0001283991732634,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,0.0001352104300167,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.986603254219516e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001352105318801,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0006413800292648,290.6804504394531,294.1499938964844,272.04998779296875,270.8783569335937,273.19537353515625,272.0500793457031,289.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613528341054,60.0,-16.630775451660156,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,0.0001283991732634,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,0.0001352104300167,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.986603254219516e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001352105318801,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0006413800292648,290.6804504394531,294.1499938964844,272.04998779296875,270.8783569335937,273.19537353515625,272.0500793457031,289.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613528341054,60.0,-16.630775451660156,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0001287302438868,292.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.0001355590502498,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001001235286821,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001355591666651,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,0.000643033767119,290.6720275878906,294.1499938964844,272.04998779296875,270.8886413574219,273.1677551269531,272.0500183105469,289.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716079993173,4.932698161042026e-08,0.0013715586392208,-0.1272938102483749,0.0,0.0,0.0,-0.0292659159749746,60.0,-16.665075302124023,-0.0,-1.282685957448848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
