time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777840,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0001287302438868,292.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.0001355590502498,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001001235286821,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001355591666651,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,0.000643033767119,290.6720275878906,294.1499938964844,272.04998779296875,270.8886413574219,273.1677551269531,272.0500183105469,289.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716079993173,4.932698161042026e-08,0.0013715586392208,-0.1272938102483749,0.0,0.0,0.0,-0.0292659159749746,60.0,-16.665075302124023,-0.0,-1.282685957448848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,0.0001288925559492,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0001357299770461,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001002497738227,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001357300934614,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0006438445998355,290.66778564453125,294.1499938964844,272.04998779296875,270.893798828125,273.1541748046875,272.0500183105469,289.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337348923,4.952930154900059e-08,0.0013732878724113,-0.1278115361928939,0.0,0.0,0.0,-0.0293662101030349,60.0,-16.68145751953125,-0.0,-1.2859224796102353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0001290525251533,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,0.0001358984445687,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001003741999738,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.000135898560984,291.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.0006446437328122,290.6635437011719,294.1499938964844,272.04998779296875,270.8989562988281,273.1407775878906,272.04998779296875,289.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750417856499,4.972870470965064e-08,0.0013749919598922,-0.1283217072486877,0.0,0.0,0.0,-0.0294650588184595,60.0,-16.697458267211914,-0.0,-1.2891162270989298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0001293662789976,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.000136228831252,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001006182283163,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001362289476674,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.0006462109158746,290.6549987792969,294.1499938964844,272.04998779296875,270.9093017578125,273.11431884765625,272.04998779296875,289.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.72857093811035,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0001293662789976,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.000136228831252,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001006182283163,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001362289476674,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.0006462109158746,290.6549987792969,294.1499938964844,272.04998779296875,270.9093017578125,273.11431884765625,272.04998779296875,289.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.72857093811035,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001296671398449,292.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73583984375,0.0,0.0,0.0001365456555504,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001008522303891,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001365457719657,291.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0006477138376794,290.6463623046875,294.1499938964844,272.04998779296875,270.91961669921875,273.0885009765625,272.04998779296875,289.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815897982567,5.0494790571065096e-08,0.0013815393904224,-0.1302808225154876,0.0,0.0,0.0,-0.0298448242247104,60.0,-16.757993698120117,-0.0,-1.301423111499389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001296671398449,292.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73583984375,0.0,0.0,0.0001365456555504,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001008522303891,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001365457719657,291.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0006477138376794,290.6463623046875,294.1499938964844,272.04998779296875,270.91961669921875,273.0885009765625,272.04998779296875,289.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815897982567,5.0494790571065096e-08,0.0013815393904224,-0.1302808225154876,0.0,0.0,0.0,-0.0298448242247104,60.0,-16.757993698120117,-0.0,-1.301423111499389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001299536961596,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001368474186165,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001010751075227,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0001368475350318,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0006491452804766,290.6376953125,294.1499938964844,272.04998779296875,270.92987060546875,273.063232421875,272.04998779296875,289.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.08519804043317e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218909978866,60.0,-16.785791397094727,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001299536961596,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001368474186165,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001010751075227,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0001368475350318,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0006491452804766,290.6376953125,294.1499938964844,272.04998779296875,270.92987060546875,273.063232421875,272.04998779296875,289.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.08519804043317e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218909978866,60.0,-16.785791397094727,-0.0,-1.307181207721442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001302179298363,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001371256803395,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001012806242215,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001371257822029,291.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0006504651391878,290.62896728515625,294.1499938964844,272.04998779296875,270.9400329589844,273.0384826660156,272.04998779296875,289.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181338278638584e-08,0.0013874069554731,-0.1320353150367736,0.0,0.0,0.0,-0.0301851611584424,60.0,-16.81114959716797,-0.0,-1.3125018938353605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001302179298363,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001371256803395,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001012806242215,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001371257822029,291.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0006504651391878,290.62896728515625,294.1499938964844,272.04998779296875,270.9400329589844,273.0384826660156,272.04998779296875,289.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874580617994,5.1181338278638584e-08,0.0013874069554731,-0.1320353150367736,0.0,0.0,0.0,-0.0301851611584424,60.0,-16.81114959716797,-0.0,-1.3125018938353605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.000130339176394,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.0001372533442918,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001013749206322,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001372534461552,291.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0006510707898996,290.62457275390625,294.1499938964844,272.04998779296875,270.9450988769531,273.0263366699219,272.04998779296875,289.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887498062103,5.133245295496636e-08,0.0013886984670534,-0.1324213445186615,0.0,0.0,0.0,-0.0302600730210542,60.0,-16.822473526000977,-0.0,-1.314946729280564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001304511679336,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,0.0001373712875647,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001014620283967,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001373713894281,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0006516302237287,290.62017822265625,294.1499938964844,272.04998779296875,270.9501037597656,273.0143127441406,272.04998779296875,289.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899430632591,5.1472049733547465e-08,0.0013898916076868,-0.1327778995037078,0.0,0.0,0.0,-0.0303292740136384,60.0,-16.83280372619629,-0.0,-1.317207249940111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.000130642671138,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001375729480059,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0001016109745251,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001375730498693,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0006525868084281,290.611328125,294.1499938964844,272.04998779296875,270.9600524902344,272.9906921386719,272.04998779296875,289.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919833581894,5.1710745907485054e-08,0.0013919316697865,-0.1333874464035034,0.0,0.0,0.0,-0.0304476004093885,60.0,-16.8499813079834,-0.0,-1.3210770077876077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.000130642671138,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001375729480059,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0001016109745251,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001375730498693,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0006525868084281,290.611328125,294.1499938964844,272.04998779296875,270.9600524902344,272.9906921386719,272.04998779296875,289.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919833581894,5.1710745907485054e-08,0.0013919316697865,-0.1333874464035034,0.0,0.0,0.0,-0.0304476004093885,60.0,-16.8499813079834,-0.0,-1.3210770077876077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001307816273765,292.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.0001377192820655,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001017190588754,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001377193839289,291.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0006532809929922,290.6024475097656,294.1499938964844,272.04998779296875,270.9698181152344,272.96759033203125,272.04998779296875,289.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934639282524,5.188394780475392e-08,0.0013934120070189,-0.133829653263092,0.0,0.0,0.0,-0.0305334609001874,60.0,-16.8609619140625,-0.0,-1.3238883411759161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001307816273765,292.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.0001377192820655,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001017190588754,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001377193839289,291.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0006532809929922,290.6024475097656,294.1499938964844,272.04998779296875,270.9698181152344,272.96759033203125,272.04998779296875,289.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934639282524,5.188394780475392e-08,0.0013934120070189,-0.133829653263092,0.0,0.0,0.0,-0.0305334609001874,60.0,-16.8609619140625,-0.0,-1.3238883411759161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001308626087848,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001378045562887,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001017820322886,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001378046436002,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0006536854780279,290.593505859375,294.1499938964844,272.04998779296875,270.9793701171875,272.9450988769531,272.04998779296875,289.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943265657871,5.198486263680024e-08,0.0013942746445536,-0.1340872645378112,0.0,0.0,0.0,-0.0305834859609603,60.0,-16.864452362060547,-0.0,-1.325527847484409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001308626087848,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001378045562887,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001017820322886,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001378046436002,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0006536854780279,290.593505859375,294.1499938964844,272.04998779296875,270.9793701171875,272.9450988769531,272.04998779296875,289.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943265657871,5.198486263680024e-08,0.0013942746445536,-0.1340872645378112,0.0,0.0,0.0,-0.0305834859609603,60.0,-16.864452362060547,-0.0,-1.325527847484409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001308857172261,292.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0001378289016429,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001018000184558,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001378289889544,291.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0006538009620271,290.5845031738281,294.1499938964844,272.04998779296875,270.9887084960937,272.9231262207031,272.04998779296875,289.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945729006081,5.2013653828453243e-08,0.0013945208629593,-0.1341607570648193,0.0,0.0,0.0,-0.0305977594107389,60.0,-16.860675811767578,-0.0,-1.3259956688216334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001308857172261,292.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0001378289016429,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001018000184558,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001378289889544,291.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0006538009620271,290.5845031738281,294.1499938964844,272.04998779296875,270.9887084960937,272.9231262207031,272.04998779296875,289.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945729006081,5.2013653828453243e-08,0.0013945208629593,-0.1341607570648193,0.0,0.0,0.0,-0.0305977594107389,60.0,-16.860675811767578,-0.0,-1.3259956688216334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,0.000130878368509,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0001378211454721,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001017942922771,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0001378212473355,291.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.0006537641747854,290.5800170898437,294.1499938964844,272.04998779296875,270.9933166503906,272.912353515625,272.04998779296875,289.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944944366812,5.2004462958166187e-08,0.0013944425154477,-0.1341373026371002,0.0,0.0,0.0,-0.030593205243349,60.0,-16.856210708618164,-0.0,-1.325846312738577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0001308585051447,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67315673828125,0.0,0.0,0.0001378002343699,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0001017788526951,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0001378003362333,291.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,0.0006536649889312,290.57550048828125,294.1499938964844,272.04998779296875,270.997802734375,272.9017333984375,272.04998779296875,289.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942827936261,5.197969699111128e-08,0.0013942307559773,-0.1340740770101547,0.0,0.0,0.0,-0.0305809285491704,60.0,-16.849872589111328,-0.0,-1.3254438613330424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001307972706854,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001377357548335,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001017312170006,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.000137735842145,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0006533591076731,290.5664367675781,294.1499938964844,272.04998779296875,271.0066223144531,272.8807983398437,272.04998779296875,289.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190332785787177e-08,0.0013935782480984,-0.1338791251182556,0.0,0.0,0.0,-0.0305430702865123,60.0,-16.83391571044922,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001307972706854,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001377357548335,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001017312170006,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.000137735842145,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0006533591076731,290.5664367675781,294.1499938964844,272.04998779296875,271.0066223144531,272.8807983398437,272.04998779296875,289.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190332785787177e-08,0.0013935782480984,-0.1338791251182556,0.0,0.0,0.0,-0.0305430702865123,60.0,-16.83391571044922,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.000130718879518,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,0.0001376532018184,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001016702444758,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0001376532891299,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0006529674865305,290.5573425292969,294.1499938964844,272.04998779296875,271.0151062011719,272.8604736328125,272.04998779296875,289.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927945401519,5.18055713882859e-08,0.0013927427353337,-0.1336295455694198,0.0,0.0,0.0,-0.0304946117103099,60.0,-16.81410026550293,-0.0,-1.3226157591361698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.000130718879518,292.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,0.0001376532018184,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001016702444758,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0001376532891299,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0006529674865305,290.5573425292969,294.1499938964844,272.04998779296875,271.0151062011719,272.8604736328125,272.04998779296875,289.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927945401519,5.18055713882859e-08,0.0013927427353337,-0.1336295455694198,0.0,0.0,0.0,-0.0304946117103099,60.0,-16.81410026550293,-0.0,-1.3226157591361698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001306206686422,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0001375497959088,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001015938614727,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001375498832203,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.000652476970572,290.5482177734375,294.1499938964844,272.04998779296875,271.0232849121094,272.840576171875,272.04998779296875,289.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917481992393,5.168312711134605e-08,0.0013916965108364,-0.1333169192075729,0.0,0.0,0.0,-0.0304339136928319,60.0,-16.79221534729004,-0.0,-1.3206287974298905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001306206686422,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,0.0001375497959088,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001015938614727,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001375498832203,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.000652476970572,290.5482177734375,294.1499938964844,272.04998779296875,271.0232849121094,272.840576171875,272.04998779296875,289.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917481992393,5.168312711134605e-08,0.0013916965108364,-0.1333169192075729,0.0,0.0,0.0,-0.0304339136928319,60.0,-16.79221534729004,-0.0,-1.3206287974298905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001304868928855,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,0.0001374089188175,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,0.0001014898152789,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.000137409006129,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0006518087466247,290.5390930175781,294.1499938964844,272.04998779296875,271.03106689453125,272.8211975097656,272.04998779296875,289.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903226936236,5.151633430955371e-08,0.001390271121636,-0.132890984416008,0.0,0.0,0.0,-0.0303512308746576,60.0,-16.76641845703125,-0.0,-1.3179247559946816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001304868928855,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,0.0001374089188175,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,0.0001014898152789,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.000137409006129,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0006518087466247,290.5390930175781,294.1499938964844,272.04998779296875,271.03106689453125,272.8211975097656,272.04998779296875,289.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903226936236,5.151633430955371e-08,0.001390271121636,-0.132890984416008,0.0,0.0,0.0,-0.0303512308746576,60.0,-16.76641845703125,-0.0,-1.3179247559946816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001304066681768,292.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,0.0001373244449496,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001014274239423,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.0001373245322611,291.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.000651408045087,290.5345153808594,294.1499938964844,272.04998779296875,271.0348205566406,272.8117370605469,272.04998779296875,289.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894678559154,5.14163218667818e-08,0.0013894164003431,-0.132635548710823,0.0,0.0,0.0,-0.0303016528487205,60.0,-16.751680374145508,-0.0,-1.3163045764486014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001303194439969,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.0001372325932607,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0001013595829135,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001372326805721,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0006509723025374,290.5299072265625,294.1499938964844,272.04998779296875,271.0384521484375,272.8023681640625,272.04998779296875,289.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885385124012,5.1307573301073723e-08,0.0013884871732443,-0.1323577910661697,0.0,0.0,0.0,-0.0302477460354566,60.0,-16.736074447631836,-0.0,-1.314543993657935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.000130123225972,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0001370259560644,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0001012069624266,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0001370260433759,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0006499921437352,290.5207214355469,294.1499938964844,272.04998779296875,271.04541015625,272.78399658203125,272.04998779296875,289.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.1062944095292564e-08,0.0013863964704796,-0.1317328363656997,0.0,0.0,0.0,-0.0301264766603708,60.0,-16.701950073242188,-0.0,-1.310587975922317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.000130123225972,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0001370259560644,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0001012069624266,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0001370260433759,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0006499921437352,290.5207214355469,294.1499938964844,272.04998779296875,271.04541015625,272.78399658203125,272.04998779296875,289.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864475768059,5.1062944095292564e-08,0.0013863964704796,-0.1317328363656997,0.0,0.0,0.0,-0.0301264766603708,60.0,-16.701950073242188,-0.0,-1.310587975922317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001299028954235,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,0.000136793940328,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001010355917969,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001367940276395,291.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0006488915532827,290.5115051269531,294.1499938964844,272.04998779296875,271.05194091796875,272.7661437988281,272.04998779296875,289.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840998290106,5.078825537907505e-08,0.0013840490719303,-0.1310309320688247,0.0,0.0,0.0,-0.0299903098493814,60.0,-16.66431427001953,-0.0,-1.306153052382797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001299028954235,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,0.000136793940328,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.0001010355917969,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001367940276395,291.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0006488915532827,290.5115051269531,294.1499938964844,272.04998779296875,271.05194091796875,272.7661437988281,272.04998779296875,289.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840998290106,5.078825537907505e-08,0.0013840490719303,-0.1310309320688247,0.0,0.0,0.0,-0.0299903098493814,60.0,-16.66431427001953,-0.0,-1.306153052382797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001296663831453,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001365448842989,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0001008516410365,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001365449716104,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0006477101123891,290.50225830078125,294.1499938964844,272.04998779296875,271.0579528808594,272.7486877441406,272.04998779296875,289.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815796701237,5.049340146001669e-08,0.001381529145874,-0.1302772760391235,0.0,0.0,0.0,-0.0298441443592309,60.0,-16.624330520629883,-0.0,-1.3014008004574862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001296663831453,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001365448842989,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0001008516410365,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001365449716104,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0006477101123891,290.50225830078125,294.1499938964844,272.04998779296875,271.0579528808594,272.7486877441406,272.04998779296875,289.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815796701237,5.049340146001669e-08,0.001381529145874,-0.1302772760391235,0.0,0.0,0.0,-0.0298441443592309,60.0,-16.624330520629883,-0.0,-1.3014008004574862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
