time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780180,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001294198009418,292.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,0.0001362852199235,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0001006598540698,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.000136285307235,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0006464784382842,290.4930114746094,294.1499938964844,272.04998779296875,271.0634765625,272.73175048828125,272.04998779296875,289.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789521763101,5.018599935624479e-08,0.0013789020013064,-0.129491314291954,0.0,0.0,0.0,-0.0296917576342821,60.0,-16.58237648010254,-0.0,-1.296455423016596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001294198009418,292.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,0.0001362852199235,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0001006598540698,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.000136285307235,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0006464784382842,290.4930114746094,294.1499938964844,272.04998779296875,271.0634765625,272.73175048828125,272.04998779296875,289.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789521763101,5.018599935624479e-08,0.0013789020013064,-0.129491314291954,0.0,0.0,0.0,-0.0296917576342821,60.0,-16.58237648010254,-0.0,-1.296455423016596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0001292949309572,292.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,0.0001361537288175,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001005627273116,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001361538015771,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,0.0006458546267822,290.4883728027344,294.1499938964844,272.04998779296875,271.0660400390625,272.7234802246094,272.04998779296875,289.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.0030322995553433e-08,0.0013775714905932,-0.1290932148694992,0.0,0.0,0.0,-0.0296145863831043,60.0,-16.561054229736328,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001291695371037,292.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,0.0001360216847388,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0001004652076517,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0001360217720502,291.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0006452283123508,290.4837341308594,294.1499938964844,272.04998779296875,271.0684509277344,272.7152709960937,272.04998779296875,289.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001376285450533,4.9874014251827254e-08,0.0013762356247752,-0.1286934167146682,0.0,0.0,0.0,-0.0295371003448963,60.0,-16.53961753845215,-0.0,-1.2914460967294872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0001289195060962,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001357583969365,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0001002707358566,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0001357584696961,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.0006439793505705,290.4744567871094,294.1499938964844,272.04998779296875,271.0728454589844,272.6991882324219,272.04998779296875,289.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736211694777,4.9562309811790335e-08,0.0013735716929659,-0.1278959810733795,0.0,0.0,0.0,-0.0293825808912515,60.0,-16.49660873413086,-0.0,-1.2864506970799996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,0.0001289195060962,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001357583969365,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0001002707358566,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0001357584696961,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.0,0.0,0.0006439793505705,290.4744567871094,294.1499938964844,272.04998779296875,271.0728454589844,272.6991882324219,272.04998779296875,289.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736211694777,4.9562309811790335e-08,0.0013735716929659,-0.1278959810733795,0.0,0.0,0.0,-0.0293825808912515,60.0,-16.49660873413086,-0.0,-1.2864506970799996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.000128682135255,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0001355084241367,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001000861084321,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001355084968963,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0006427936023101,290.46514892578125,294.1499938964844,272.04998779296875,271.07666015625,272.6835632324219,272.04998779296875,289.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710918137803,4.9266390078628326e-08,0.0013710425700992,-0.1271387338638305,0.0,0.0,0.0,-0.0292358882725238,60.0,-16.45452880859375,-0.0,-1.28171734559146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.000128682135255,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0001355084241367,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001000861084321,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001355084968963,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0006427936023101,290.46514892578125,294.1499938964844,272.04998779296875,271.07666015625,272.6835632324219,272.04998779296875,289.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710918137803,4.9266390078628326e-08,0.0013710425700992,-0.1271387338638305,0.0,0.0,0.0,-0.0292358882725238,60.0,-16.45452880859375,-0.0,-1.28171734559146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.000128466199385,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0001352810504613,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,9.99181647785008e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,0.0001352811232209,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0006417150143533,290.4558410644531,294.1499938964844,272.04998779296875,271.079833984375,272.6683044433594,272.04998779296875,289.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687908649444,4.899720451589928e-08,0.0013687418540939,-0.126449704170227,0.0,0.0,0.0,-0.0291024465113878,60.0,-16.414371490478516,-0.0,-1.277419272582847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.000128466199385,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0001352810504613,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,9.99181647785008e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,0.0001352811232209,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0006417150143533,290.4558410644531,294.1499938964844,272.04998779296875,271.079833984375,272.6683044433594,272.04998779296875,289.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687908649444,4.899720451589928e-08,0.0013687418540939,-0.126449704170227,0.0,0.0,0.0,-0.0291024465113878,60.0,-16.414371490478516,-0.0,-1.277419272582847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001282899611396,292.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,0.0001350954553345,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,9.97810930130072e-05,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.000135095528094,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,0.0006408346816897,290.4465026855469,294.1499938964844,272.04998779296875,271.0823669433594,272.6534118652344,272.04998779296875,289.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.378076553344727,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001282899611396,292.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,0.0001350954553345,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,9.97810930130072e-05,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.000135095528094,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,0.0006408346816897,290.4465026855469,294.1499938964844,272.04998779296875,271.0823669433594,272.6534118652344,272.04998779296875,289.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.378076553344727,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,0.0001282201264984,292.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533142089844,0.0,0.0,0.0001350219099549,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.97267707134597e-05,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0001350219827145,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0006404858431778,290.4418334960937,294.1499938964844,272.04998779296875,271.0833435058594,272.6461181640625,272.04998779296875,289.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661683769896,4.869042768973486e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.362205505371094,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001281628938158,292.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,0.000134961635922,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.968225640477613e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001349617086816,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.0006401999271474,290.4371643066406,294.1499938964844,272.04998779296875,271.0841979980469,272.638916015625,272.04998779296875,289.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655583607032,4.861907143549615e-08,0.0013655096990987,-0.125481516122818,0.0,0.0,0.0,-0.0289149954915046,60.0,-16.347713470458984,-0.0,-1.271393585966507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001280890137422,292.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0001348838559351,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,9.962479816749692e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0001348839286947,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0006398308905772,290.4277648925781,294.1499938964844,272.04998779296875,271.0853271484375,272.6247863769531,272.04998779296875,289.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647710438817,4.8526970886086935e-08,0.0013647224986925,-0.1252456456422805,0.0,0.0,0.0,-0.0288693383336067,60.0,-16.32357406616211,-0.0,-1.2699281626282757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001280890137422,292.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0001348838559351,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,9.962479816749692e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0001348839286947,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0006398308905772,290.4277648925781,294.1499938964844,272.04998779296875,271.0853271484375,272.6247863769531,272.04998779296875,289.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647710438817,4.8526970886086935e-08,0.0013647224986925,-0.1252456456422805,0.0,0.0,0.0,-0.0288693383336067,60.0,-16.32357406616211,-0.0,-1.2699281626282757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0001280658325413,292.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.0001348594378214,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79205322265625,0.0,0.0,9.960676834452896e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.000134859510581,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,0.0006397151155397,290.4183654785156,294.1499938964844,272.04998779296875,271.085693359375,272.61102294921875,272.04998779296875,289.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.849805534945517e-08,0.001364475232549,-0.1251715868711471,0.0,0.0,0.0,-0.0288550034165382,60.0,-16.306188583374023,-0.0,-1.2694681572611446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0001280658325413,292.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.0001348594378214,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79205322265625,0.0,0.0,9.960676834452896e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.000134859510581,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,0.0006397151155397,290.4183654785156,294.1499938964844,272.04998779296875,271.085693359375,272.61102294921875,272.04998779296875,289.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.849805534945517e-08,0.001364475232549,-0.1251715868711471,0.0,0.0,0.0,-0.0288550034165382,60.0,-16.306188583374023,-0.0,-1.2694681572611446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001280178257729,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,0.0001348088844679,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,9.956942813005298e-05,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0001348089572275,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0006394752999767,290.4089050292969,294.1499938964844,272.04998779296875,271.085693359375,272.5975952148437,272.04998779296875,289.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640122488141,4.843819212396738e-08,0.0013639638200402,-0.1250182688236236,0.0,0.0,0.0,-0.0288253296166658,60.0,-16.290096282958984,-0.0,-1.2685163142123201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001280178257729,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,0.0001348088844679,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,9.956942813005298e-05,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0001348089572275,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0006394752999767,290.4089050292969,294.1499938964844,272.04998779296875,271.085693359375,272.5975952148437,272.04998779296875,289.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640122488141,4.843819212396738e-08,0.0013639638200402,-0.1250182688236236,0.0,0.0,0.0,-0.0288253296166658,60.0,-16.290096282958984,-0.0,-1.2685163142123201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001278800191357,292.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0001346637582173,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,9.946223872248083e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001346638309769,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,0.0006387869361788,290.3994445800781,294.1499938964844,272.04998779296875,271.085693359375,272.5845031738281,272.04998779296875,289.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625440187752,4.826638644317428e-08,0.0013624957064166,-0.1245781704783439,0.0,0.0,0.0,-0.0287401638925075,60.0,-16.266681671142578,-0.0,-1.265786266912983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001278800191357,292.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0001346637582173,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,9.946223872248083e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001346638309769,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62322998046875,0.0,0.0,0.0006387869361788,290.3994445800781,294.1499938964844,272.04998779296875,271.085693359375,272.5845031738281,272.04998779296875,289.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625440187752,4.826638644317428e-08,0.0013624957064166,-0.1245781704783439,0.0,0.0,0.0,-0.0287401638925075,60.0,-16.266681671142578,-0.0,-1.265786266912983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.0001277782721444,292.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0001345566270174,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,9.938310540746896e-05,291.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0001345566852251,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,0.0006382786668837,290.39471435546875,294.1499938964844,272.04998779296875,271.085693359375,272.5780639648437,272.04998779296875,289.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614599592983,4.813955101212741e-08,0.0013614118797704,-0.1242532283067703,0.0,0.0,0.0,-0.0286772884428501,60.0,-16.251264572143555,-0.0,-1.2637727309083857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001276562397833,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.000134428119054,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,9.928819054039197e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,0.0001344281772617,291.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61279296875,0.0,0.0,0.0006376691162586,290.38995361328125,294.1499938964844,272.04998779296875,271.085693359375,272.5716857910156,272.04998779296875,289.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.7987423812401175e-08,0.0013601117534562,-0.1238634511828422,0.0,0.0,0.0,-0.0286018773913383,60.0,-16.233413696289062,-0.0,-1.2613598698862918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001273459929507,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0001341014140052,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,9.904689068207516e-05,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0001341014722129,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0006361193372868,290.3804626464844,294.1499938964844,272.04998779296875,271.085693359375,272.5592041015625,272.04998779296875,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568543363362,4.7600682506754324e-08,0.0013568067224696,-0.1228723004460334,0.0,0.0,0.0,-0.0284101627767086,60.0,-16.18952751159668,-0.0,-1.255236128372417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001273459929507,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0001341014140052,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,9.904689068207516e-05,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0001341014722129,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0006361193372868,290.3804626464844,294.1499938964844,272.04998779296875,271.085693359375,272.5592041015625,272.04998779296875,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568543363362,4.7600682506754324e-08,0.0013568067224696,-0.1228723004460334,0.0,0.0,0.0,-0.0284101627767086,60.0,-16.18952751159668,-0.0,-1.255236128372417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001269644271815,292.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0001336996065219,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,9.875011892290786e-05,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,0.0001336996647296,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0006342133856378,290.3709716796875,294.1499938964844,272.04998779296875,271.085693359375,272.5470886230469,272.04998779296875,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527888804674,4.71250451994365e-08,0.001352741732262,-0.1216528341174125,0.0,0.0,0.0,-0.028174377977848,60.0,-16.135038375854492,-0.0,-1.247724981112697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001269644271815,292.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0001336996065219,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,9.875011892290786e-05,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,0.0001336996647296,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0006342133856378,290.3709716796875,294.1499938964844,272.04998779296875,271.085693359375,272.5470886230469,272.04998779296875,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527888804674,4.71250451994365e-08,0.001352741732262,-0.1216528341174125,0.0,0.0,0.0,-0.028174377977848,60.0,-16.135038375854492,-0.0,-1.247724981112697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001265095052076,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0001332205429207,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,9.83962818281725e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0001332206156803,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58160400390625,0.0,0.0,0.0006319409003481,290.3614807128906,294.1499938964844,272.04998779296875,271.085693359375,272.5352783203125,272.04998779296875,289.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479416957125,4.655796459474004e-08,0.001347895245999,-0.1201982423663139,0.0,0.0,0.0,-0.0278932638466358,60.0,-16.071516036987305,-0.0,-1.2387992853746257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001265095052076,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0001332205429207,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,9.83962818281725e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0001332206156803,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58160400390625,0.0,0.0,0.0006319409003481,290.3614807128906,294.1499938964844,272.04998779296875,271.085693359375,272.5352783203125,272.04998779296875,289.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479416957125,4.655796459474004e-08,0.001347895245999,-0.1201982423663139,0.0,0.0,0.0,-0.0278932638466358,60.0,-16.071516036987305,-0.0,-1.2387992853746257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001259889977518,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0001326724304817,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,9.799144754651934e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0001326724886894,291.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0006293409387581,290.3520202636719,294.1499938964844,272.04998779296875,271.085693359375,272.5238037109375,272.04998779296875,289.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.590915381186279e-08,0.0013423500349745,-0.1185330972075462,0.0,0.0,0.0,-0.0275716334581375,60.0,-15.99937915802002,-0.0,-1.228626302918201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001259889977518,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0001326724304817,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,9.799144754651934e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0001326724886894,291.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0006293409387581,290.3520202636719,294.1499938964844,272.04998779296875,271.085693359375,272.5238037109375,272.04998779296875,289.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.590915381186279e-08,0.0013423500349745,-0.1185330972075462,0.0,0.0,0.0,-0.0275716334581375,60.0,-15.99937915802002,-0.0,-1.228626302918201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.0001257082185475,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,0.0001323767646681,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,9.777305967872962e-05,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001323768228758,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,0.0006279383669607,290.3472595214844,294.1499938964844,272.04998779296875,271.085693359375,272.5181884765625,272.04998779296875,289.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.960541725158691,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.0001254107774002,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0001320635346928,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,9.754172060638666e-05,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0001320635929005,291.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,0.0006264525582082,290.342529296875,294.1499938964844,272.04998779296875,271.085693359375,272.5126342773437,272.04998779296875,289.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.919615745544434,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001247759064426,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001313949906034,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,9.704793046694248e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0001313950488111,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,0.0006232812302187,290.3330993652344,294.1499938964844,272.04998779296875,271.085693359375,272.50177001953125,272.04998779296875,289.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704781589173e-08,0.0013294263044372,-0.1146486923098564,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.832761764526367,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0001247759064426,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,0.0001313949906034,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778259277344,0.0,0.0,9.704793046694248e-05,291.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0001313950488111,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,0.0006232812302187,290.3330993652344,294.1499938964844,272.04998779296875,271.085693359375,272.50177001953125,272.04998779296875,289.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704781589173e-08,0.0013294263044372,-0.1146486923098564,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.832761764526367,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.000124092810438,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0001306756603298,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.65166327659972e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484375,0.0,0.0,0.0001306757185375,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0006198690971359,290.3236694335937,294.1499938964844,272.04998779296875,271.085693359375,272.4912109375,272.04998779296875,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.3545600902916703e-08,0.0013221489498391,-0.1124592199921608,0.0,0.0,0.0,-0.026399964466691,60.0,-15.739142417907717,-0.0,-1.1919212994371264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.000124092810438,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0001306756603298,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.65166327659972e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484375,0.0,0.0,0.0001306757185375,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0006198690971359,290.3236694335937,294.1499938964844,272.04998779296875,271.085693359375,272.4912109375,272.04998779296875,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.3545600902916703e-08,0.0013221489498391,-0.1124592199921608,0.0,0.0,0.0,-0.026399964466691,60.0,-15.739142417907717,-0.0,-1.1919212994371264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0001233714137924,292.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.437255859375,0.0,0.0,0.0001299160066992,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,9.595555457053706e-05,291.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,0.0001299160503549,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0006162655772641,290.3142395019531,294.1499938964844,272.04998779296875,271.085693359375,272.48095703125,272.04998779296875,289.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.639901161193848,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
