time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782520,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0001233714137924,292.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.437255859375,0.0,0.0,0.0001299160066992,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,9.595555457053706e-05,291.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,0.0001299160503549,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0006162655772641,290.3142395019531,294.1499938964844,272.04998779296875,271.085693359375,272.48095703125,272.04998779296875,289.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.639901161193848,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0001226332387886,292.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286499023437,0.0,0.0,0.0001291386579396,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,9.538140875520185e-05,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,0.0001291387161472,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0006125781801529,290.30487060546875,294.1499938964844,272.04998779296875,271.085693359375,272.4710388183594,272.04998779296875,289.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.172633794041759e-08,0.0013065991224721,-0.107775829732418,0.0,0.0,0.0,-0.0254981089383363,60.0,-15.53737449645996,-0.0,-1.1640471342388993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0001226332387886,292.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286499023437,0.0,0.0,0.0001291386579396,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,9.538140875520185e-05,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62469482421875,0.0,0.0,0.0001291387161472,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0006125781801529,290.30487060546875,294.1499938964844,272.04998779296875,271.085693359375,272.4710388183594,272.04998779296875,289.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.172633794041759e-08,0.0013065991224721,-0.107775829732418,0.0,0.0,0.0,-0.0254981089383363,60.0,-15.53737449645996,-0.0,-1.1640471342388993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0001222591090481,292.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.0001287446793867,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63525390625,0.0,0.0,9.50904213823378e-05,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,0.0001287447375943,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0006107093649916,290.3002014160156,294.1499938964844,272.04998779296875,271.085693359375,272.4661865234375,272.04998779296875,289.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126001940107926e-08,0.0013026132946833,-0.1065742522478103,0.0,0.0,0.0,-0.0252669434994459,60.0,-15.48547077178955,-0.0,-1.1569553493018249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.0,0.0001218778415932,292.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,0.0001283431920455,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,9.479388245381416e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,0.0001283432502532,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0006088048685342,290.2955322265625,294.1499938964844,272.04998779296875,271.085693359375,272.4613952636719,272.04998779296875,289.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985923094674,4.078481907754394e-08,0.0012985515641048,-0.1053493320941925,0.0,0.0,0.0,-0.0250313747674226,60.0,-15.43287754058838,-0.0,-1.149750659124038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,0.000121097684314,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0001275216491194,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.41870894166641e-05,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001275217073271,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0006049078074283,290.2862243652344,294.1499938964844,272.04998779296875,271.085693359375,272.4519958496094,272.04998779296875,289.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812437790942574e-08,0.0012902399757876,-0.1028413921594619,0.0,0.0,0.0,-0.024549338966608,60.0,-15.325963973999023,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,0.000121097684314,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0001275216491194,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,9.41870894166641e-05,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001275217073271,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0006049078074283,290.2862243652344,294.1499938964844,272.04998779296875,271.085693359375,272.4519958496094,272.04998779296875,289.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812437790942574e-08,0.0012902399757876,-0.1028413921594619,0.0,0.0,0.0,-0.024549338966608,60.0,-15.325963973999023,-0.0,-1.1350781647934129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0001202855346491,292.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,0.0001266664185095,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055908203125,0.0,0.0,9.355541988043116e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,0.0001266664767172,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0006008509662933,290.2769470214844,294.1499938964844,272.04998779296875,271.085693359375,272.4429016113281,272.04998779296875,289.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215387344360352,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0001202855346491,292.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,0.0001266664185095,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055908203125,0.0,0.0,9.355541988043116e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,0.0001266664767172,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0006008509662933,290.2769470214844,294.1499938964844,272.04998779296875,271.085693359375,272.4429016113281,272.04998779296875,289.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.215387344360352,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0001194396536448,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,0.0001257756666745,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,9.289751324104144e-05,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,0.0001257757103303,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0005966256139799,290.2677001953125,294.1499938964844,272.04998779296875,271.085693359375,272.43408203125,272.04998779296875,289.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726137647405,3.774594148353572e-08,0.0012725760461762,-0.0975053533911705,0.0,0.0,0.0,-0.0235249176621437,60.0,-15.100908279418944,-0.0,-1.1042083514212209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0001194396536448,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945617675781,0.0,0.0,0.0001257756666745,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,9.289751324104144e-05,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,0.0001257757103303,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0005966256139799,290.2677001953125,294.1499938964844,272.04998779296875,271.085693359375,272.43408203125,272.04998779296875,289.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726137647405,3.774594148353572e-08,0.0012725760461762,-0.0975053533911705,0.0,0.0,0.0,-0.0235249176621437,60.0,-15.100908279418944,-0.0,-1.1042083514212209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,0.0001185639412142,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001248534972546,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,9.221640357282011e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0001248535554623,291.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.0005922512500546,290.2585144042969,294.1499938964844,272.04998779296875,271.085693359375,272.4255065917969,272.04998779296875,289.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632831931114,3.665451941969877e-08,0.001263246522285,-0.094683825969696,0.0,0.0,0.0,-0.0229838695377111,60.0,-14.98275375366211,-0.0,-1.0880759049314292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,0.0001185639412142,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,0.0001248534972546,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,9.221640357282011e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0001248535554623,291.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.0005922512500546,290.2585144042969,294.1499938964844,272.04998779296875,271.085693359375,272.4255065917969,272.04998779296875,289.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632831931114,3.665451941969877e-08,0.001263246522285,-0.094683825969696,0.0,0.0,0.0,-0.0229838695377111,60.0,-14.98275375366211,-0.0,-1.0880759049314292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,0.0001181132392957,292.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0001243788865394,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,9.186585521092638e-05,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,0.0001243789447471,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0005899998941458,290.2539367675781,294.1499938964844,272.04998779296875,271.085693359375,272.4213256835937,272.04998779296875,289.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584811775013,3.609280696537098e-08,0.0012584450887516,-0.0932308360934257,0.0,0.0,0.0,-0.0227054115384817,60.0,-14.922167778015137,-0.0,-1.0798192562333497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,0.0001176521618617,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.0001238933618878,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,9.150724508799613e-05,291.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.0001238934055436,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609375,0.0,0.0,0.0005876967334188,290.2493591308594,294.1499938964844,272.04998779296875,271.085693359375,272.41717529296875,272.04998779296875,289.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535684509202,3.5518169738679723e-08,0.0012535329442471,-0.0917438194155693,0.0,0.0,0.0,-0.022420547902584,60.0,-14.860593795776367,-0.0,-1.0714052223192999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,0.0001166814327007,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.0001228711334988,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,9.075223351828754e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,0.0001228711771545,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,0.0005828477442264,290.2402648925781,294.1499938964844,272.04998779296875,271.085693359375,272.4091186523437,272.04998779296875,289.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432257644832,3.430836770235146e-08,0.0012431914219632,-0.0886112228035926,0.0,0.0,0.0,-0.0218208115547895,60.0,-14.732585906982422,-0.0,-1.0537980443814376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,0.0001166814327007,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.0001228711334988,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,9.075223351828754e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,0.0001228711771545,291.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,0.0005828477442264,290.2402648925781,294.1499938964844,272.04998779296875,271.085693359375,272.4091186523437,272.04998779296875,289.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432257644832,3.430836770235146e-08,0.0012431914219632,-0.0886112228035926,0.0,0.0,0.0,-0.0218208115547895,60.0,-14.732585906982422,-0.0,-1.0537980443814376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,0.0001156453654402,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.0001217801036546,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,8.994639938464388e-05,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0001217801473103,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,0.0005776723846793,290.231201171875,294.1499938964844,272.04998779296875,271.085693359375,272.4012756347656,272.04998779296875,289.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.301715167935981e-08,0.0012321537360548,-0.0852650254964828,0.0,0.0,0.0,-0.0211807172745466,60.0,-14.597482681274414,-0.0,-1.0351666901442513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,0.0001156453654402,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.0001217801036546,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,8.994639938464388e-05,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0001217801473103,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,0.0005776723846793,290.231201171875,294.1499938964844,272.04998779296875,271.085693359375,272.4012756347656,272.04998779296875,289.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.301715167935981e-08,0.0012321537360548,-0.0852650254964828,0.0,0.0,0.0,-0.0211807172745466,60.0,-14.597482681274414,-0.0,-1.0351666901442513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,0.0001145574715337,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526611328125,0.0,0.0,0.0001206344968522,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,8.910025644581765e-05,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,0.000120634540508,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0005722381174564,290.22222900390625,294.1499938964844,272.04998779296875,271.085693359375,272.3937072753906,272.04998779296875,289.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205954408273,3.1661375743397e-08,0.0012205637758597,-0.0817485079169273,0.0,0.0,0.0,-0.0205086171627044,60.0,-14.454556465148926,-0.0,-1.0157823027157065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,0.0001145574715337,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526611328125,0.0,0.0,0.0001206344968522,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,8.910025644581765e-05,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,0.000120634540508,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0005722381174564,290.22222900390625,294.1499938964844,272.04998779296875,271.085693359375,272.3937072753906,272.04998779296875,289.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205954408273,3.1661375743397e-08,0.0012205637758597,-0.0817485079169273,0.0,0.0,0.0,-0.0205086171627044,60.0,-14.454556465148926,-0.0,-1.0157823027157065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0001134471167461,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0001194652431877,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,8.823665120871738e-05,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119323730469,0.0,0.0,0.0001194652868434,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0005666916840709,290.2133178710937,294.1499938964844,272.04998779296875,271.085693359375,272.3863525390625,272.04998779296875,289.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087648501619,3.027763639806835e-08,0.0012087344657629,-0.0781564116477966,0.0,0.0,0.0,-0.0198226515203714,60.0,-14.307583808898926,-0.0,-9.961865998775465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0001134471167461,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0001194652431877,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,8.823665120871738e-05,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119323730469,0.0,0.0,0.0001194652868434,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0005666916840709,290.2133178710937,294.1499938964844,272.04998779296875,271.085693359375,272.3863525390625,272.04998779296875,289.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087648501619,3.027763639806835e-08,0.0012087344657629,-0.0781564116477966,0.0,0.0,0.0,-0.0198226515203714,60.0,-14.307583808898926,-0.0,-9.961865998775465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,0.0001128933363361,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001188820897368,291.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206298828125,0.0,0.0,8.780592906987295e-05,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0001188821261166,291.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0005639254231937,290.2088623046875,294.1499938964844,272.04998779296875,271.085693359375,272.3827514648437,272.04998779296875,289.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028642231598,2.9587514660534e-08,0.0012028346536681,-0.0763637870550155,0.0,0.0,0.0,-0.0194805357605218,60.0,-14.23352336883545,-0.0,-9.864847783092048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,0.0001123494148487,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001183093118015,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,8.738288306631148e-05,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001183093554573,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,0.0005612084642052,290.2044372558594,294.1499938964844,272.04998779296875,271.085693359375,272.3792419433594,272.04998779296875,289.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970688356086,2.890968886504197e-08,0.0011970399646088,-0.0746024027466774,0.0,0.0,0.0,-0.0191445145756006,60.0,-14.1599702835083,-0.0,-9.770018749577505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.000111312365334,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001172172487713,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,8.657628495711833e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,0.000117217292427,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0005560281570069,290.1956481933594,294.1499938964844,272.04998779296875,271.085693359375,272.372314453125,272.04998779296875,289.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860190425068,2.7617343079100465e-08,0.0011859913356602,-0.0712422728538513,0.0,0.0,0.0,-0.0185038540512323,60.0,-14.017054557800291,-0.0,-9.590484495447529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.000111312365334,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001172172487713,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,8.657628495711833e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,0.000117217292427,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0005560281570069,290.1956481933594,294.1499938964844,272.04998779296875,271.085693359375,272.372314453125,272.04998779296875,289.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860190425068,2.7617343079100465e-08,0.0011859913356602,-0.0712422728538513,0.0,0.0,0.0,-0.0185038540512323,60.0,-14.017054557800291,-0.0,-9.590484495447529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,0.0001103639588109,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,0.0001162185290013,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,8.58386410982348e-05,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4802551269531,0.0,0.0,0.000116218572657,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0005512906936928,290.1869201660156,294.1499938964844,272.04998779296875,271.085693359375,272.3656311035156,272.04998779296875,289.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759136104956,2.6435483135855972e-08,0.0011758871842175,-0.0681673437356948,0.0,0.0,0.0,-0.0179179646074771,60.0,-13.8834867477417,-0.0,-9.427754577018277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,0.0001103639588109,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,0.0001162185290013,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,8.58386410982348e-05,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4802551269531,0.0,0.0,0.000116218572657,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0005512906936928,290.1869201660156,294.1499938964844,272.04998779296875,271.085693359375,272.3656311035156,272.04998779296875,289.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759136104956,2.6435483135855972e-08,0.0011758871842175,-0.0681673437356948,0.0,0.0,0.0,-0.0179179646074771,60.0,-13.8834867477417,-0.0,-9.427754577018277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001095007028197,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0001153094781329,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,8.516721572959796e-05,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.0001153095217887,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.000546978553757,290.17822265625,294.1499938964844,272.04998779296875,271.085693359375,272.3591003417969,272.04998779296875,289.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667154030874,2.535974807926777e-08,0.0011666900245472,-0.0653668716549873,0.0,0.0,0.0,-0.0173846818506717,60.0,-13.76066780090332,-0.0,-9.280844892600729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001095007028197,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0001153094781329,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,8.516721572959796e-05,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,0.0001153095217887,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.000546978553757,290.17822265625,294.1499938964844,272.04998779296875,271.085693359375,272.3591003417969,272.04998779296875,289.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667154030874,2.535974807926777e-08,0.0011666900245472,-0.0653668716549873,0.0,0.0,0.0,-0.0173846818506717,60.0,-13.76066780090332,-0.0,-9.280844892600729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.0001087406708393,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0001145091300713,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,8.457608055323362e-05,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0001145091664511,291.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0005431820172816,290.1695556640625,294.1499938964844,272.04998779296875,271.085693359375,272.352783203125,272.04998779296875,289.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586170876398,2.4412656784988943e-08,0.0011585926404222,-0.0629000514745712,0.0,0.0,0.0,-0.0169151742011308,60.0,-13.649771690368652,-0.0,-9.152456925676233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.0001087406708393,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0001145091300713,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,8.457608055323362e-05,291.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596252441406,0.0,0.0,0.0001145091664511,291.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0005431820172816,290.1695556640625,294.1499938964844,272.04998779296875,271.085693359375,272.352783203125,272.04998779296875,289.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586170876398,2.4412656784988943e-08,0.0011585926404222,-0.0629000514745712,0.0,0.0,0.0,-0.0169151742011308,60.0,-13.649771690368652,-0.0,-9.152456925676233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906921386719,0.0,0.0,0.0001084021496353,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000183105469,0.0,0.0,0.000114152651804,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4675598144531,0.0,0.0,8.431278547504917e-05,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0001141526881838,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722229003906,0.0,0.0,0.0005414910265244,290.1652526855469,294.1499938964844,272.04998779296875,271.085693359375,272.34967041015625,272.04998779296875,289.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155009958893,2.3990823549979723e-08,0.0011549859773367,-0.0618009679019451,0.0,0.0,0.0,-0.0167060550302267,60.0,-13.599366188049316,-0.0,-9.09556092665298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,0.0001080915462807,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,0.0001138255756814,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,8.407120185438544e-05,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001138256120611,291.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0005399395013228,290.16094970703125,294.1499938964844,272.04998779296875,271.085693359375,272.3466186523437,272.04998779296875,289.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517003877088,2.3603780263670163e-08,0.0011516767553985,-0.0607923343777656,0.0,0.0,0.0,-0.0165141820907592,60.0,-13.552301406860352,-0.0,-9.043512960715817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001075588806997,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.000113264650281,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,8.365690882783383e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0001132646866608,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0005372787709347,290.1523742675781,294.1499938964844,272.04998779296875,271.085693359375,272.3406066894531,272.04998779296875,289.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460245586931,2.294003031977354e-08,0.0011460016248747,-0.0590621903538703,0.0,0.0,0.0,-0.0161851365119218,60.0,-13.46921443939209,-0.0,-8.954601327104683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001075588806997,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.000113264650281,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,8.365690882783383e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0001132646866608,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0005372787709347,290.1523742675781,294.1499938964844,272.04998779296875,271.085693359375,272.3406066894531,272.04998779296875,289.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460245586931,2.294003031977354e-08,0.0011460016248747,-0.0590621903538703,0.0,0.0,0.0,-0.0161851365119218,60.0,-13.46921443939209,-0.0,-8.954601327104683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,0.0001071431106538,291.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,0.0001128268268075,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,8.333353616762906e-05,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001128268631873,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,0.0005352019215933,290.1437683105469,294.1499938964844,272.04998779296875,271.085693359375,272.3347473144531,272.0500183105469,289.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415942572057,2.242194696577826e-08,0.0011415717890486,-0.057711374014616,0.0,0.0,0.0,-0.0159283000975847,60.0,-13.40035915374756,-0.0,-8.885507440936635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,0.0001071431106538,291.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,0.0001128268268075,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,8.333353616762906e-05,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001128268631873,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,0.0005352019215933,290.1437683105469,294.1499938964844,272.04998779296875,271.085693359375,272.3347473144531,272.0500183105469,289.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415942572057,2.242194696577826e-08,0.0011415717890486,-0.057711374014616,0.0,0.0,0.0,-0.0159283000975847,60.0,-13.40035915374756,-0.0,-8.885507440936635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
