time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784860,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0001067806006176,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0001124450864153,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315490722656,0.0,0.0,8.305158553412184e-05,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,0.0001124451227951,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0005333910812623,290.1352233886719,294.1499938964844,272.0510559082031,271.0867004394531,272.3290405273437,272.0503845214844,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377317132428,2.1970231856016653e-08,0.0011377098271623,-0.0565333552658557,0.0,0.0,0.0,-0.0157043691724538,60.0,-13.342644691467283,-0.0,-8.825482211705096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0001067806006176,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0001124450864153,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315490722656,0.0,0.0,8.305158553412184e-05,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,0.0001124451227951,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0005333910812623,290.1352233886719,294.1499938964844,272.0510559082031,271.0867004394531,272.3290405273437,272.0503845214844,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377317132428,2.1970231856016653e-08,0.0011377098271623,-0.0565333552658557,0.0,0.0,0.0,-0.0157043691724538,60.0,-13.342644691467283,-0.0,-8.825482211705096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44305419921875,0.0,0.0,0.0001064010211848,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001120453671319,291.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,8.275634900201112e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,0.0001120454035117,291.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,0.0005314949667081,290.12664794921875,294.1499938964844,272.0541076660156,271.089599609375,272.323486328125,272.0518493652344,289.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336874449625,2.1497244873103227e-08,0.001133665908128,-0.0552996098995208,0.0,0.0,0.0,-0.015469891950488,60.0,-13.2857666015625,-0.0,-8.762848580090576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44305419921875,0.0,0.0,0.0001064010211848,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0001120453671319,291.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,8.275634900201112e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,0.0001120454035117,291.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,0.0005314949667081,290.12664794921875,294.1499938964844,272.0541076660156,271.089599609375,272.323486328125,272.0518493652344,289.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336874449625,2.1497244873103227e-08,0.001133665908128,-0.0552996098995208,0.0,0.0,0.0,-0.015469891950488,60.0,-13.2857666015625,-0.0,-8.762848580090576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0001062045994331,291.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,0.0001118385334848,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,8.260358299594373e-05,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,0.0001118385698646,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0005305138765834,290.12237548828125,294.1499938964844,272.0563659667969,271.0917663574219,272.32080078125,272.0532531738281,289.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131594646722,2.1252494875056985e-08,0.0011315734591335,-0.0546611063182354,0.0,0.0,0.0,-0.0153485611081123,60.0,-13.256239891052246,-0.0,-8.730525280498116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001060031936503,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0001116264465963,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,8.244693162851036e-05,291.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3991394042969,0.0,0.0,0.0001116264829761,291.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,0.0005295078153721,290.1181030273437,294.1499938964844,272.05908203125,271.0943603515625,272.31817626953125,272.0550842285156,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.10015347335002e-08,0.0011294278083369,-0.0540063306689262,0.0,0.0,0.0,-0.0152241494506597,60.0,-13.225878715515137,-0.0,-8.697444542349333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,0.0001055858592735,291.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0001111869714804,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,8.212234388338402e-05,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,0.0001111870078602,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,0.0005274231079965,290.1095886230469,294.1499938964844,272.0658874511719,271.100830078125,272.3131103515625,272.05987548828125,289.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250021634623,2.0481511597836288e-08,0.0011249816743656,-0.0526493340730667,0.0,0.0,0.0,-0.0149663556367158,60.0,-13.162785530090332,-0.0,-8.62909530496836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,0.0001055858592735,291.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0001111869714804,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,8.212234388338402e-05,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,0.0001111870078602,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,0.0005274231079965,290.1095886230469,294.1499938964844,272.0658874511719,271.100830078125,272.3131103515625,272.05987548828125,289.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250021634623,2.0481511597836288e-08,0.0011249816743656,-0.0526493340730667,0.0,0.0,0.0,-0.0149663556367158,60.0,-13.162785530090332,-0.0,-8.62909530496836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,0.0001052383522619,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,0.0001108210271922,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,8.185205660993233e-05,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,0.000110821063572,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0005256872391328,290.1027526855469,294.1499938964844,272.07257080078125,271.1072082519531,272.3092346191406,272.06494140625,289.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212995741516,2.0048496196523047e-08,0.0011212795507162,-0.0515191666781902,0.0,0.0,0.0,-0.0147516932338476,60.0,-13.109579086303713,-0.0,-8.572387599770084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,0.000105149410956,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,0.0001107273710658,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,8.178288408089429e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,0.0001107274074456,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,0.0005252429982647,290.10107421875,294.1499938964844,272.07440185546875,271.10894775390625,272.30828857421875,272.0663757324219,289.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203519534319,1.9937676398740223e-08,0.0011203320464119,-0.0512298941612243,0.0,0.0,0.0,-0.0146967554464936,60.0,-13.095949172973633,-0.0,-8.557904607187083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,0.0001046922407113,291.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001102459427784,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,8.142730075633153e-05,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.0001102459718822,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0005229592788964,290.0925598144531,294.1499938964844,272.08453369140625,271.1186218261719,272.3038330078125,272.0745849609375,289.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115480903536,1.936801474755612e-08,0.0011154615785926,-0.0497427210211753,0.0,0.0,0.0,-0.0144143532961606,60.0,-13.025269508361816,-0.0,-8.483649338586474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,0.0001046922407113,291.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001102459427784,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,8.142730075633153e-05,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.0001102459718822,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0005229592788964,290.0925598144531,294.1499938964844,272.08453369140625,271.1186218261719,272.3038330078125,272.0745849609375,289.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115480903536,1.936801474755612e-08,0.0011154615785926,-0.0497427210211753,0.0,0.0,0.0,-0.0144143532961606,60.0,-13.025269508361816,-0.0,-8.483649338586474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,0.000104217120679,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0001097456261049,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,8.105776942102239e-05,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0001097456552088,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,0.000520585977938,290.0840759277344,294.1499938964844,272.09619140625,271.12969970703125,272.2996826171875,272.0841979980469,289.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104186996817,1.87760083036892e-08,0.0011103999568149,-0.048196867108345,0.0,0.0,0.0,-0.0141208730638027,60.0,-12.951502799987791,-0.0,-8.406823326367886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,0.000104217120679,291.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0001097456261049,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,8.105776942102239e-05,291.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0001097456552088,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,0.000520585977938,290.0840759277344,294.1499938964844,272.09619140625,271.12969970703125,272.2996826171875,272.0841979980469,289.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104186996817,1.87760083036892e-08,0.0011103999568149,-0.048196867108345,0.0,0.0,0.0,-0.0141208730638027,60.0,-12.951502799987791,-0.0,-8.406823326367886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0001039725539158,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,0.0001094880790333,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,8.086754678515717e-05,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548889160156,0.0,0.0,0.0001094881081371,291.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0005193643155507,290.079833984375,294.1499938964844,272.1025695800781,271.1357727050781,272.2977294921875,272.08953857421875,289.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078128591179,1.847126540610589e-08,0.0011077944654971,-0.047400988638401,0.0,0.0,0.0,-0.0139698004350066,60.0,-12.913349151611328,-0.0,-8.367412362986215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001037236361298,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0001092259553843,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,8.067394082900137e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,0.0001092259917641,291.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.000518120941706,290.0756225585937,294.1499938964844,272.1092529296875,271.14215087890625,272.2958679199219,272.09521484375,289.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051606852561,1.8161108172876084e-08,0.0011051425244659,-0.0465908795595169,0.0,0.0,0.0,-0.0138160437345504,60.0,-12.87441635131836,-0.0,-8.327396017193679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,0.0001032139916787,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,0.0001086892807506,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,8.027754665818065e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001086893098545,291.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.0005155751132406,290.0671691894531,294.1499938964844,272.1236267089844,271.1558532714844,272.2923889160156,272.1073608398437,289.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794681549072266,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,0.0001032139916787,291.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,0.0001086892807506,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,8.027754665818065e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001086893098545,291.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703552246094,0.0,0.0,0.0005155751132406,290.0671691894531,294.1499938964844,272.1236267089844,271.1558532714844,272.2923889160156,272.1073608398437,289.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794681549072266,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.000102689344203,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001081367954611,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,7.98694891273044e-05,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,0.0001081368318409,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0005129544297233,290.0587463378906,294.1499938964844,272.13922119140625,271.17071533203125,272.289306640625,272.12078857421875,289.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712010383605955,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.000102689344203,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001081367954611,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,7.98694891273044e-05,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,0.0001081368318409,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0005129544297233,290.0587463378906,294.1499938964844,272.13922119140625,271.17071533203125,272.289306640625,272.12078857421875,289.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712010383605955,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001021524876705,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,0.0001075714681064,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,7.945193647174165e-05,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001075714972103,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0005102727445773,290.0503845214844,294.1499938964844,272.1559143066406,271.1866149902344,272.2865905761719,272.1352844238281,289.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.627013206481934,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001021524876705,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,0.0001075714681064,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,7.945193647174165e-05,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001075714972103,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0005102727445773,290.0503845214844,294.1499938964844,272.1559143066406,271.1866149902344,272.2865905761719,272.1352844238281,289.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.627013206481934,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001016068854369,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854858398437,0.0,0.0,0.0001069969221134,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,7.902758079580963e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001069969512172,291.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,0.000507547345478,290.0419921875,294.1499938964844,272.17364501953125,271.2034912109375,272.2843017578125,272.1507568359375,289.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.552363393386713e-08,0.0010825918288901,-0.0396984741091728,0.0,0.0,0.0,-0.0125085450708866,60.0,-12.540184020996094,-0.0,-7.990981032435229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001016068854369,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854858398437,0.0,0.0,0.0001069969221134,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,7.902758079580963e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001069969512172,291.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,0.000507547345478,290.0419921875,294.1499938964844,272.17364501953125,271.2034912109375,272.2843017578125,272.1507568359375,289.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.552363393386713e-08,0.0010825918288901,-0.0396984741091728,0.0,0.0,0.0,-0.0125085450708866,60.0,-12.540184020996094,-0.0,-7.990981032435229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001013322544167,291.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0001067077173502,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,7.881398050813004e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,0.000106707746454,291.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,0.0005061755073256,290.037841796875,294.1499938964844,272.1828308105469,271.2122802734375,272.2833251953125,272.1588439941406,289.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181448986822943e-08,0.0010796660790219,-0.0388038270175457,0.0,0.0,0.0,-0.0123389102518558,60.0,-12.496251106262209,-0.0,-7.947842561861762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.331298828125,0.0,0.0,0.0001010572741506,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,0.000106418148789,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,7.860010373406112e-05,291.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,0.0001064181778929,291.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0005048019229434,290.0336608886719,294.1499938964844,272.1922607421875,271.22125244140625,272.2824401855469,272.1670837402344,289.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076751272194,1.4838827944174682e-08,0.0010767364874482,-0.03790795058012,0.0,0.0,0.0,-0.0121690584346652,60.0,-12.452105522155762,-0.0,-7.90476519796357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0001005089507088,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0001058407433447,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,7.817363075446337e-05,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,0.0001058407651726,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,0.0005020629032514,290.0253601074219,294.1499938964844,272.211669921875,271.23974609375,272.2809753417969,272.18408203125,289.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155632221957148e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303708732128,60.0,-12.36350917816162,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0001005089507088,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0001058407433447,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,7.817363075446337e-05,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,0.0001058407651726,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,0.0005020629032514,290.0253601074219,294.1499938964844,272.211669921875,271.23974609375,272.2809753417969,272.18408203125,289.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155632221957148e-08,0.0010708948830142,-0.0361212790012359,0.0,0.0,0.0,-0.0118303708732128,60.0,-12.36350917816162,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,9.996898006647824e-05,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,0.0001052721272571,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,7.775365520501509e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.000105272156361,291.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,0.00049936567666,290.01708984375,294.1499938964844,272.2318115234375,271.2589416503906,272.2799072265625,272.2017517089844,289.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.348285127988902e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.0114968456327915,60.0,-12.27517032623291,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,9.996898006647824e-05,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,0.0001052721272571,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,7.775365520501509e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.000105272156361,291.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,0.00049936567666,290.01708984375,294.1499938964844,272.2318115234375,271.2589416503906,272.2799072265625,272.2017517089844,289.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.348285127988902e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.0114968456327915,60.0,-12.27517032623291,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,9.944412886397912e-05,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0001047194382408,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,7.734543760307133e-05,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,0.0001047194673446,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.0004967439454048,290.0088195800781,294.1499938964844,272.2525634765625,271.2786865234375,272.2792358398437,272.219970703125,288.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828915707530086e-08,0.0010595506755635,-0.0326507352292537,0.0,0.0,0.0,-0.0111726634204387,60.0,-12.188050270080566,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,9.944412886397912e-05,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0001047194382408,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,7.734543760307133e-05,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,0.0001047194673446,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,0.0004967439454048,290.0088195800781,294.1499938964844,272.2525634765625,271.2786865234375,272.2792358398437,272.219970703125,288.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828915707530086e-08,0.0010595506755635,-0.0326507352292537,0.0,0.0,0.0,-0.0111726634204387,60.0,-12.188050270080566,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,9.893860260490328e-05,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.000104187092802,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,7.695224485360086e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.0001041871146298,291.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0004942187224514,290.0006103515625,294.1499938964844,272.2738037109375,271.2989501953125,272.2789611816406,272.2386169433594,288.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541771771386,1.2199051546701868e-08,0.0010541649535298,-0.031002664938569,0.0,0.0,0.0,-0.0108604133129119,60.0,-12.102664947509766,-0.0,-7.57679359253416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,9.893860260490328e-05,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.000104187092802,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,7.695224485360086e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.0001041871146298,291.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0004942187224514,290.0006103515625,294.1499938964844,272.2738037109375,271.2989501953125,272.2789611816406,272.2386169433594,288.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541771771386,1.2199051546701868e-08,0.0010541649535298,-0.031002664938569,0.0,0.0,0.0,-0.0108604133129119,60.0,-12.102664947509766,-0.0,-7.57679359253416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28765869140625,0.0,0.0,9.869481436908244e-05,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,0.0001039303751895,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,7.676264067413285e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,0.0001039304042933,291.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0004930009599775,289.9964904785156,294.1499938964844,272.2845764160156,271.3092041015625,272.27899169921875,272.24810791015625,288.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515796020627,1.1895313178911238e-08,0.0010515677276998,-0.0302078314125537,0.0,0.0,0.0,-0.0107098370790481,60.0,-12.061025619506836,-0.0,-7.539501467590527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,9.84575308393687e-05,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,0.0001036805042531,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,7.657807873329148e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.000103680526081,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,0.0004918156773783,289.9924011230469,294.1499938964844,272.2954406738281,271.319580078125,272.27911376953125,272.2576599121094,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490512941032,1.1599669669237755e-08,0.0010490397689864,-0.029434124007821,0.0,0.0,0.0,-0.0105632739141583,60.0,-12.020089149475098,-0.0,-7.503292209776191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,9.80056429398246e-05,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.0001032046420732,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,7.622661360073835e-05,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,0.000103204671177,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0004895583842881,289.9842224121094,294.1499938964844,272.3174133300781,271.3404846191406,272.2796630859375,272.2770080566406,288.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442365892231,1.1036648928097748e-08,0.0010442255297675,-0.027960542589426,0.0,0.0,0.0,-0.0102841611951589,60.0,-11.940552711486816,-0.0,-7.434574911258096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,9.80056429398246e-05,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,0.0001032046420732,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,7.622661360073835e-05,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464599609375,0.0,0.0,0.000103204671177,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0004895583842881,289.9842224121094,294.1499938964844,272.3174133300781,271.3404846191406,272.2796630859375,272.2770080566406,288.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442365892231,1.1036648928097748e-08,0.0010442255297675,-0.027960542589426,0.0,0.0,0.0,-0.0102841611951589,60.0,-11.940552711486816,-0.0,-7.434574911258096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,9.758535452419892e-05,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,0.0001027620601234,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,7.589972665300593e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373352050781,0.0,0.0,0.0001027620892273,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0004874589794781,289.97607421875,294.1499938964844,272.3395690917969,271.3616027832031,272.2806091308594,272.29656982421875,288.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397584410384,1.0513005577195145e-08,0.0010397478472441,-0.0265898611396551,0.0,0.0,0.0,-0.0100245689973235,60.0,-11.865031242370604,-0.0,-7.370947940898986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
