time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787200,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,9.758535452419892e-05,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,0.0001027620601234,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,7.589972665300593e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373352050781,0.0,0.0,0.0001027620892273,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0004874589794781,289.97607421875,294.1499938964844,272.3395690917969,271.3616027832031,272.2806091308594,272.29656982421875,288.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397584410384,1.0513005577195145e-08,0.0010397478472441,-0.0265898611396551,0.0,0.0,0.0,-0.0100245689973235,60.0,-11.865031242370604,-0.0,-7.370947940898986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,9.719984518596902e-05,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,0.0001023561053443,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,7.559988443972543e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001023561271722,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0004855332663282,289.9679260253906,294.1499938964844,272.36181640625,271.3827819824219,272.2819519042969,272.3162841796875,288.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356507264077,1.0032692898676032e-08,0.00103564071469,-0.0253324694931507,0.0,0.0,0.0,-0.0097864568233489,60.0,-11.79352855682373,-0.0,-7.31282554511381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,9.719984518596902e-05,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,0.0001023561053443,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,7.559988443972543e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001023561271722,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0004855332663282,289.9679260253906,294.1499938964844,272.36181640625,271.3827819824219,272.2819519042969,272.3162841796875,288.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356507264077,1.0032692898676032e-08,0.00103564071469,-0.0253324694931507,0.0,0.0,0.0,-0.0097864568233489,60.0,-11.79352855682373,-0.0,-7.31282554511381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,9.685081749921665e-05,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0001019885603454,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,7.532841846114025e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,0.0001019885821733,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0004837898013647,289.9598083496094,294.1499938964844,272.3840637207031,271.40399169921875,272.28369140625,272.33612060546875,288.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031931838952,9.597835415320333e-09,0.0010319222928956,-0.0241939723491668,0.0,0.0,0.0,-0.0095708789303898,60.0,-11.726481437683104,-0.0,-7.26040170206943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,9.685081749921665e-05,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0001019885603454,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,7.532841846114025e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,0.0001019885821733,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0004837898013647,289.9598083496094,294.1499938964844,272.3840637207031,271.40399169921875,272.28369140625,272.33612060546875,288.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031931838952,9.597835415320333e-09,0.0010319222928956,-0.0241939723491668,0.0,0.0,0.0,-0.0095708789303898,60.0,-11.726481437683104,-0.0,-7.26040170206943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,9.66909428825602e-05,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.0001018201946862,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239685058594,0.0,0.0,7.520406506955624e-05,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001018202237901,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.000482991192257,289.95574951171875,294.1499938964844,272.3951721191406,271.41455078125,272.2846984863281,272.3460693359375,288.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302283335477,9.398640088420508e-09,0.0010302189039066,-0.023672429844737,0.0,0.0,0.0,-0.0094721298664808,60.0,-11.694796562194824,-0.0,-7.236451438075164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,9.654026507632808e-05,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0001016615278786,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,7.508687122026458e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.0001016615497064,291.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,0.0004822385089937,289.9516906738281,294.1499938964844,272.4062194824219,271.42510986328125,272.2857971191406,272.3559875488281,288.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210911144919013e-09,0.0010286136530339,-0.0231808926910161,0.0,0.0,0.0,-0.0093790646642446,60.0,-11.664274215698242,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,9.626611426938324e-05,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,0.0001013728324323,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102966308594,0.0,0.0,7.487364928238094e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001013728615362,291.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0004808690864592,289.9435729980469,294.1499938964844,272.4281921386719,271.4460144042969,272.28826904296875,272.3758850097656,288.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869348810947031e-09,0.0010256929090246,-0.0222865231335163,0.0,0.0,0.0,-0.0092097362503409,60.0,-11.606659889221191,-0.0,-7.17300281394273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,9.626611426938324e-05,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,0.0001013728324323,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102966308594,0.0,0.0,7.487364928238094e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001013728615362,291.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0004808690864592,289.9435729980469,294.1499938964844,272.4281921386719,271.4460144042969,272.28826904296875,272.3758850097656,288.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869348810947031e-09,0.0010256929090246,-0.0222865231335163,0.0,0.0,0.0,-0.0092097362503409,60.0,-11.606659889221191,-0.0,-7.17300281394273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.602902719052508e-05,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.0001011231724987,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,7.468924741260707e-05,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,0.0001011231943266,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0004796847933903,289.9354858398437,294.1499938964844,272.4498291015625,271.4666442871094,272.2910461425781,272.3957214355469,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231755441054,8.573964649372101e-09,0.0010231669293716,-0.0215130280703306,0.0,0.0,0.0,-0.0090633016079664,60.0,-11.553762435913086,-0.0,-7.137715130056679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.602902719052508e-05,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.0001011231724987,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,7.468924741260707e-05,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,0.0001011231943266,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0004796847933903,289.9354858398437,294.1499938964844,272.4498291015625,271.4666442871094,272.2910461425781,272.3957214355469,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231755441054,8.573964649372101e-09,0.0010231669293716,-0.0215130280703306,0.0,0.0,0.0,-0.0090633016079664,60.0,-11.553762435913086,-0.0,-7.137715130056679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,9.5824922027532e-05,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,0.0001009082407108,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,7.45304932934232e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0001009082625387,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0004786652280017,289.9273986816406,294.1499938964844,272.4710693359375,271.48687744140625,272.2941589355469,272.4154663085937,288.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210007894784,8.319671174206178e-09,0.0010209924075752,-0.020847100764513,0.0,0.0,0.0,-0.0089372368529438,60.0,-11.505632400512695,-0.0,-7.107405508577358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,9.5824922027532e-05,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,0.0001009082407108,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,7.45304932934232e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0001009082625387,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0004786652280017,289.9273986816406,294.1499938964844,272.4710693359375,271.48687744140625,272.2941589355469,272.4154663085937,288.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210007894784,8.319671174206178e-09,0.0010209924075752,-0.020847100764513,0.0,0.0,0.0,-0.0089372368529438,60.0,-11.505632400512695,-0.0,-7.107405508577358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.565328946337104e-05,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.0001007275059237,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,7.43970085750334e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001007275277515,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,0.000477807916468,289.9193115234375,294.1499938964844,272.4918212890625,271.5066223144531,272.297607421875,272.43505859375,288.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191720211878,8.105841331484953e-09,0.0010191638721153,-0.0202871188521385,0.0,0.0,0.0,-0.008831231854856,60.0,-11.461929321289062,-0.0,-7.081969499722619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,9.565328946337104e-05,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.0001007275059237,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,7.43970085750334e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001007275277515,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,0.000477807916468,289.9193115234375,294.1499938964844,272.4918212890625,271.5066223144531,272.297607421875,272.43505859375,288.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191720211878,8.105841331484953e-09,0.0010191638721153,-0.0202871188521385,0.0,0.0,0.0,-0.008831231854856,60.0,-11.461929321289062,-0.0,-7.081969499722619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,9.557787416270004e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,0.0001006480888463,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786499023437,0.0,0.0,7.433834980474785e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0001006481106742,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,0.0004774311964865,289.9152526855469,294.1499938964844,272.501953125,271.51629638671875,272.2994384765625,272.4447937011719,288.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183684062212,8.011880936464877e-09,0.001018360373564,-0.0200410448014736,0.0,0.0,0.0,-0.0087846517562866,60.0,-11.441611289978027,-0.0,-7.070806162801091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,9.550918184686452e-05,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0001005757512757,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,7.42849224479869e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654663085937,0.0,0.0,0.0001005757731036,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0004770880623254,289.91119384765625,294.1499938964844,272.511962890625,271.5258178710937,272.3013610839844,272.4544372558594,288.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926299616656252e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422253564,60.0,-11.42226505279541,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,9.53893395490013e-05,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0001004495497909,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,7.41917101549916e-05,291.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001004495716188,291.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,0.0004764894256368,289.9031066894531,294.1499938964844,272.5313720703125,271.5443115234375,272.30535888671875,272.4735717773437,288.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776990607055723e-09,0.0010163517436012,-0.0194258783012628,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.38605499267578,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,9.53893395490013e-05,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0001004495497909,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,7.41917101549916e-05,291.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001004495716188,291.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,0.0004764894256368,289.9031066894531,294.1499938964844,272.5313720703125,271.5443115234375,272.30535888671875,272.4735717773437,288.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776990607055723e-09,0.0010163517436012,-0.0194258783012628,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.38605499267578,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,9.529144881526008e-05,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0001003464712994,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,7.411557453451678e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0001003464931272,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945129394531,0.0,0.0,0.0004760004521813,289.89501953125,294.1499938964844,272.54998779296875,271.5620422363281,272.3096618652344,272.4923400878906,288.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153165785595,7.655038380960377e-09,0.0010153088951483,-0.0191064830869436,0.0,0.0,0.0,-0.0086077488958835,60.0,-11.353607177734377,-0.0,-7.028492632343841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,9.529144881526008e-05,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0001003464712994,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,7.411557453451678e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0001003464931272,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945129394531,0.0,0.0,0.0004760004521813,289.89501953125,294.1499938964844,272.54998779296875,271.5620422363281,272.3096618652344,272.4923400878906,288.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153165785595,7.655038380960377e-09,0.0010153088951483,-0.0191064830869436,0.0,0.0,0.0,-0.0086077488958835,60.0,-11.353607177734377,-0.0,-7.028492632343841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,9.520836465526372e-05,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.0001002589779091,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,7.40509494789876e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001002589997369,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,0.000475585431559,289.88690185546875,294.1499938964844,272.5683288574219,271.5790100097656,272.3141784667969,272.5107421875,288.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551524738858006e-09,0.0010144236730411,-0.0188353732228279,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.323549270629885,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,9.520836465526372e-05,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.0001002589779091,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,7.40509494789876e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001002589997369,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,0.000475585431559,289.88690185546875,294.1499938964844,272.5683288574219,271.5790100097656,272.3141784667969,272.5107421875,288.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551524738858006e-09,0.0010144236730411,-0.0188353732228279,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.323549270629885,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,9.513864642940462e-05,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0001001855562208,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,7.39967217668891e-05,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,0.0001001855780486,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0004752371460199,289.8788146972656,294.1499938964844,272.58697509765625,271.5953063964844,272.3189392089844,272.5290222167969,288.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464665330303433e-09,0.0010136809432879,-0.0186078790575265,0.0,0.0,0.0,-0.0085133714601397,60.0,-11.295321464538574,-0.0,-7.00596984870572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,9.513864642940462e-05,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0001001855562208,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,7.39967217668891e-05,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,0.0001001855780486,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0004752371460199,289.8788146972656,294.1499938964844,272.58697509765625,271.5953063964844,272.3189392089844,272.5290222167969,288.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464665330303433e-09,0.0010136809432879,-0.0186078790575265,0.0,0.0,0.0,-0.0085133714601397,60.0,-11.295321464538574,-0.0,-7.00596984870572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,9.510813833912836e-05,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,0.0001001534328679,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,7.397299486910924e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,0.0001001534546958,291.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,0.0004750847583636,289.874755859375,294.1499938964844,272.5964050292969,271.60321044921875,272.3214416503906,272.5381164550781,288.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426657955278415e-09,0.0010133559117093,-0.018508331850171,0.0,0.0,0.0,-0.0084945298731327,60.0,-11.281771659851074,-0.0,-7.001477797530242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,9.508019866188988e-05,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,0.0001001240088953,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,7.395126885967329e-05,290.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0001001240307232,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699157714844,0.0,0.0,0.0004749452054966,289.87066650390625,294.1499938964844,272.6058959960937,271.6109619140625,272.323974609375,272.5472412109375,288.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391849354831947e-09,0.0010130582377314,-0.0184171628206968,0.0,0.0,0.0,-0.0084772733971476,60.0,-11.268515586853027,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.503160254098476e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0001000728370854,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,7.391347025986761e-05,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0001000728589133,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,0.0004747024504467,289.862548828125,294.1499938964844,272.62506103515625,271.62603759765625,272.3292541503906,272.5655517578125,288.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331309337388347e-09,0.0010125405387952,-0.018258599564433,0.0,0.0,0.0,-0.0084472615271806,60.0,-11.242815971374512,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.503160254098476e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0001000728370854,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,7.391347025986761e-05,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0001000728589133,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,0.0004747024504467,289.862548828125,294.1499938964844,272.62506103515625,271.62603759765625,272.3292541503906,272.5655517578125,288.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331309337388347e-09,0.0010125405387952,-0.018258599564433,0.0,0.0,0.0,-0.0084472615271806,60.0,-11.242815971374512,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,9.499147563474251e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001000305855995,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,7.388226367766038e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001000306001515,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,0.0004745020123664,289.8544311523437,294.1499938964844,272.6444702148437,271.6405639648437,272.33477783203125,272.583984375,288.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121202794834,7.281319991392365e-09,0.0010121130617335,-0.0181276686489582,0.0,0.0,0.0,-0.0084224790334701,60.0,-11.218047142028809,-0.0,-6.984313216662488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,9.499147563474251e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001000305855995,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,7.388226367766038e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001000306001515,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,0.0004745020123664,289.8544311523437,294.1499938964844,272.6444702148437,271.6405639648437,272.33477783203125,272.583984375,288.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121202794834,7.281319991392365e-09,0.0010121130617335,-0.0181276686489582,0.0,0.0,0.0,-0.0084224790334701,60.0,-11.218047142028809,-0.0,-6.984313216662488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,9.495849371887743e-05,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,9.999585745390505e-05,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,7.385660865111277e-05,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,9.999587200582027e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,0.000474337284686,289.8462829589844,294.1499938964844,272.6640930175781,271.65460205078125,272.34051513671875,272.60260009765625,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.240237298589136e-09,0.0010117617202922,-0.0180200636386871,0.0,0.0,0.0,-0.0084021128714084,60.0,-11.194103240966797,-0.0,-6.979465183576394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,9.495849371887743e-05,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,9.999585745390505e-05,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,7.385660865111277e-05,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,9.999587200582027e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,0.000474337284686,289.8462829589844,294.1499938964844,272.6640930175781,271.65460205078125,272.34051513671875,272.60260009765625,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.240237298589136e-09,0.0010117617202922,-0.0180200636386871,0.0,0.0,0.0,-0.0084021128714084,60.0,-11.194103240966797,-0.0,-6.979465183576394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,9.493235120316967e-05,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,9.996832523029298e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,7.383627962553874e-05,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.996834705816582e-05,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0004742066957987,289.838134765625,294.1499938964844,272.68389892578125,271.66815185546875,272.3465270996094,272.6214294433594,288.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207670904563201e-09,0.0010114832548424,-0.0179347656667232,0.0,0.0,0.0,-0.0083859683945775,60.0,-11.170981407165527,-0.0,-6.97562327900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,9.493235120316967e-05,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,9.996832523029298e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,7.383627962553874e-05,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.996834705816582e-05,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0004742066957987,289.838134765625,294.1499938964844,272.68389892578125,271.66815185546875,272.3465270996094,272.6214294433594,288.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207670904563201e-09,0.0010114832548424,-0.0179347656667232,0.0,0.0,0.0,-0.0083859683945775,60.0,-11.170981407165527,-0.0,-6.97562327900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,9.492156095802784e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,9.995696018449962e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,7.382788317045197e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.995698201237246e-05,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,0.0004741527955047,289.83404541015625,294.1499938964844,272.6938781738281,271.6748046875,272.3496398925781,272.63092041015625,288.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.194224771467361e-09,0.0010113682365044,-0.0178995467722415,0.0,0.0,0.0,-0.0083793019875884,60.0,-11.159661293029783,-0.0,-6.974037347617923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,9.491224045632408e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.994714491767807e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,7.382063631666824e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,9.994716674555092e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,0.000474106229376,289.8299560546875,294.1499938964844,272.70391845703125,271.68133544921875,272.3528137207031,272.6404724121094,288.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.18261672361109e-09,0.0010112689342349,-0.0178691428154706,0.0,0.0,0.0,-0.0083735473453998,60.0,-11.148492813110352,-0.0,-6.972668131766113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,9.489770309301092e-05,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,9.993183630285785e-05,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,7.380932220257819e-05,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,9.993185085477307e-05,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0004740335862152,289.82177734375,294.1499938964844,272.7240905761719,271.6941223144531,272.3593444824219,272.6597595214844,288.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164503212919726e-09,0.0010111141018569,-0.0178216993808746,0.0,0.0,0.0,-0.0083645675331354,60.0,-11.126590728759766,-0.0,-6.970532240302418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,9.489770309301092e-05,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,9.993183630285785e-05,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,7.380932220257819e-05,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,9.993185085477307e-05,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0004740335862152,289.82177734375,294.1499938964844,272.7240905761719,271.6941223144531,272.3593444824219,272.6597595214844,288.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164503212919726e-09,0.0010111141018569,-0.0178216993808746,0.0,0.0,0.0,-0.0083645675331354,60.0,-11.126590728759766,-0.0,-6.970532240302418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
