time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789540,291.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,9.488772775512189e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97119140625,0.0,0.0,9.992132982006297e-05,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,7.380156603176147e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,9.99213516479358e-05,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0004739837895613,289.8135986328125,294.1499938964844,272.744384765625,271.70660400390625,272.3661193847656,272.6792297363281,288.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.152082037720221e-09,0.0010110078146681,-0.0177891664206981,0.0,0.0,0.0,-0.008358409628272,60.0,-11.10517406463623,-0.0,-6.969067811724018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,9.488772775512189e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97119140625,0.0,0.0,9.992132982006297e-05,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,7.380156603176147e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,9.99213516479358e-05,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0004739837895613,289.8135986328125,294.1499938964844,272.744384765625,271.70660400390625,272.3661193847656,272.6792297363281,288.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.152082037720221e-09,0.0010110078146681,-0.0177891664206981,0.0,0.0,0.0,-0.008358409628272,60.0,-11.10517406463623,-0.0,-6.969067811724018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,9.48821470956318e-05,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634704589844,0.0,0.0,9.991545812226832e-05,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,7.379722956102341e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,9.991547267418356e-05,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0004739559080917,289.805419921875,294.1499938964844,272.7648010253906,271.71881103515625,272.37310791015625,272.69891357421875,288.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145135150210535e-09,0.0010109484428539,-0.0177709702402353,0.0,0.0,0.0,-0.0083549655973911,60.0,-11.084269523620604,-0.0,-6.968248555949685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,9.48821470956318e-05,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634704589844,0.0,0.0,9.991545812226832e-05,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,7.379722956102341e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,9.991547267418356e-05,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0004739559080917,289.805419921875,294.1499938964844,272.7648010253906,271.71881103515625,272.37310791015625,272.69891357421875,288.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109555441886,7.145135150210535e-09,0.0010109484428539,-0.0177709702402353,0.0,0.0,0.0,-0.0083549655973911,60.0,-11.084269523620604,-0.0,-6.968248555949685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,9.48803935898468e-05,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,9.991361002903432e-05,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,7.379586168099195e-05,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,9.991363185690716e-05,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0004739471478387,289.7972106933594,294.1499938964844,272.78533935546875,271.73077392578125,272.38037109375,272.71881103515625,288.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.142953339922542e-09,0.0010109296999871,-0.0177652556449174,0.0,0.0,0.0,-0.008353884331882,60.0,-11.06378173828125,-0.0,-6.96799133947934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,9.48803935898468e-05,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,9.991361002903432e-05,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,7.379586168099195e-05,290.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,9.991363185690716e-05,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0004739471478387,289.7972106933594,294.1499938964844,272.78533935546875,271.73077392578125,272.38037109375,272.71881103515625,288.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109369177371,7.142953339922542e-09,0.0010109296999871,-0.0177652556449174,0.0,0.0,0.0,-0.008353884331882,60.0,-11.06378173828125,-0.0,-6.96799133947934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,9.48807573877275e-05,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,9.991398837883024e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,7.37961454433389e-05,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,9.99140102067031e-05,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.0004739489522762,289.7931213378906,294.1499938964844,272.795654296875,271.7366943359375,272.38409423828125,272.72882080078125,288.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053681373596191,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05255126953125,0.0,0.0,9.488201612839477e-05,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479675292969,0.0,0.0,9.991531260311604e-05,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,7.37971204216592e-05,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,9.991533443098888e-05,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.0004739552387036,289.7890014648437,294.1499938964844,272.80596923828125,271.7425842285156,272.38787841796875,272.7388610839844,288.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.04367446899414,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,9.488694922765716e-05,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,9.992051491281018e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,7.380096212727949e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,9.992053674068302e-05,291.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,0.0004739799187518,289.7807922363281,294.1499938964844,272.8266296386719,271.7542419433594,272.3956298828125,272.75909423828125,288.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023945808410645,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,9.488694922765716e-05,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,9.992051491281018e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,7.380096212727949e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,9.992053674068302e-05,291.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,0.0004739799187518,289.7807922363281,294.1499938964844,272.8266296386719,271.7542419433594,272.3956298828125,272.75909423828125,288.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023945808410645,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,9.489406511420384e-05,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,9.99280091491528e-05,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,7.380649913102388e-05,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,9.9928023701068e-05,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,0.000474015425425,289.7725524902344,294.1499938964844,272.84735107421875,271.76580810546875,272.4035949707031,272.7794494628906,288.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004473686218262,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,9.489406511420384e-05,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,9.99280091491528e-05,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,7.380649913102388e-05,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,9.9928023701068e-05,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,0.000474015425425,289.7725524902344,294.1499938964844,272.84735107421875,271.76580810546875,272.4035949707031,272.7794494628906,288.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004473686218262,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,9.490372030995786e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,9.99381736619398e-05,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,7.381400791928172e-05,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,9.993818821385504e-05,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,0.0004740636795759,289.7643127441406,294.1499938964844,272.8681030273437,271.7773132324219,272.41180419921875,272.7999267578125,288.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172027860491425e-09,0.0010111783631145,-0.0178414080291986,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985322952270508,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,9.490372030995786e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,9.99381736619398e-05,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,7.381400791928172e-05,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,9.993818821385504e-05,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,0.0004740636795759,289.7643127441406,294.1499938964844,272.8681030273437,271.7773132324219,272.41180419921875,272.7999267578125,288.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172027860491425e-09,0.0010111783631145,-0.0178414080291986,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985322952270508,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,9.49148743529804e-05,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,9.99499243334867e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,7.382268086075783e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,9.994993888540192e-05,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,0.0004741193843074,289.75604248046875,294.1499938964844,272.8888244628906,271.7888488769531,272.4201965332031,272.82049560546875,288.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96637725830078,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,9.49148743529804e-05,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,9.99499243334867e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,7.382268086075783e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,9.994993888540192e-05,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,0.0004741193843074,289.75604248046875,294.1499938964844,272.8888244628906,271.7888488769531,272.4201965332031,272.82049560546875,288.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96637725830078,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,9.492101526120678e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,9.99563853838481e-05,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,7.382746116491035e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.995640721172094e-05,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503173828125,0.0,0.0,0.0004741500597447,289.7519226074219,294.1499938964844,272.8992004394531,271.79461669921875,272.42449951171875,272.830810546875,288.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.956989288330078,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,9.492742537986489e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,9.996313747251406e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952392578125,0.0,0.0,7.383244519587606e-05,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,9.99631593003869e-05,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,0.000474182103062,289.7477722167969,294.1499938964844,272.9095764160156,271.8004150390625,272.4288635253906,272.8411560058594,288.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.94764518737793,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99810791015625,0.0,0.0,9.494085679762064e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,9.997728193411604e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,7.384288619505242e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,9.997729648603126e-05,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,0.0004742491582874,289.739501953125,294.1499938964844,272.9302673339844,271.8121032714844,272.437744140625,272.86187744140625,288.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929068565368652,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99810791015625,0.0,0.0,9.494085679762064e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,9.997728193411604e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.986328125,0.0,0.0,7.384288619505242e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,9.997729648603126e-05,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,0.0004742491582874,289.739501953125,294.1499938964844,272.9302673339844,271.8121032714844,272.437744140625,272.86187744140625,288.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929068565368652,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,9.495480480836704e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,9.999196481658146e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,7.385373464785516e-05,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,9.999197936849669e-05,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,0.0004743188328575,289.7312316894531,294.1499938964844,272.9508972167969,271.82391357421875,272.44683837890625,272.8825988769531,288.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910621643066406,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,9.495480480836704e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,9.999196481658146e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,7.385373464785516e-05,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,9.999197936849669e-05,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,0.0004743188328575,289.7312316894531,294.1499938964844,272.9508972167969,271.82391357421875,272.44683837890625,272.8825988769531,288.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910621643066406,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,9.49689347180538e-05,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88543701171875,0.0,0.0,0.0001000068514258,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,7.38647286198102e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,0.0001000068659777,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0004743894387502,289.7229309082031,294.1499938964844,272.9714660644531,271.8359375,272.45611572265625,272.9033508300781,288.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.8922700881958,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,9.49689347180538e-05,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88543701171875,0.0,0.0,0.0001000068514258,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,7.38647286198102e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,0.0001000068659777,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0004743894387502,289.7229309082031,294.1499938964844,272.9714660644531,271.8359375,272.45611572265625,272.9033508300781,288.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.8922700881958,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,9.498293366050348e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001000215925159,291.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595947265625,0.0,0.0,7.387562072835863e-05,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,0.0001000216070679,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91290283203125,0.0,0.0,0.0004744593752548,289.7146301269531,294.1499938964844,272.991943359375,271.84820556640625,272.4656066894531,272.924072265625,288.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.873992919921877,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,9.498293366050348e-05,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001000215925159,291.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595947265625,0.0,0.0,7.387562072835863e-05,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,0.0001000216070679,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91290283203125,0.0,0.0,0.0004744593752548,289.7146301269531,294.1499938964844,272.991943359375,271.84820556640625,272.4656066894531,272.924072265625,288.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.873992919921877,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664001464844,0.0,0.0,9.498980944044888e-05,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001000288320938,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.0,0.0,7.388096128124744e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94879150390625,0.0,0.0,0.0001000288466457,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,0.0004744937177747,289.7104797363281,294.1499938964844,273.00213623046875,271.8544616699219,272.4704284667969,272.9344177246094,288.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279309155450164e-09,0.0010120957158505,-0.0181224010884761,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.864877700805664,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,9.49965324252844e-05,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001000359116005,291.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,7.388619269477203e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001000359334284,291.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90460205078125,0.0,0.0,0.000474527303595,289.7063293457031,294.1499938964844,273.0122985839844,271.8607788085937,272.4753112792969,272.9447631835937,288.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690451107664e-09,0.0010121674276888,-0.018144354224205,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.85577392578125,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,9.50094618019648e-05,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,0.0001000495249172,291.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,7.389624806819484e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,0.0001000495394691,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,0.0004745918849948,289.6980285644531,294.1499938964844,273.03253173828125,271.8736877441406,272.4851989746094,272.9653625488281,288.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837590217590332,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,9.50094618019648e-05,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,0.0001000495249172,291.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,7.389624806819484e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,0.0001000495394691,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,0.0004745918849948,289.6980285644531,294.1499938964844,273.03253173828125,271.8736877441406,272.4851989746094,272.9653625488281,288.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837590217590332,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.502156171947718e-05,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,0.000100062265119,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,7.390565588138998e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0001000622796709,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,0.0004746523045469,289.689697265625,294.1499938964844,273.0525817871094,271.8869934082031,272.4952392578125,272.98590087890625,288.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318875727690964e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819433212280272,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.502156171947718e-05,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,0.000100062265119,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,7.390565588138998e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0001000622796709,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,0.0004746523045469,289.689697265625,294.1499938964844,273.0525817871094,271.8869934082031,272.4952392578125,272.98590087890625,288.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318875727690964e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819433212280272,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347229003906,0.0,0.0,9.503262845100836e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.845947265625,0.0,0.0,0.0001000739212031,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,7.391427061520517e-05,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.000100073935755,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0004747076018247,289.6813659667969,294.1499938964844,273.072509765625,271.9007263183594,272.5054626464844,273.0063171386719,288.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801298141479492,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347229003906,0.0,0.0,9.503262845100836e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.845947265625,0.0,0.0,0.0001000739212031,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,7.391427061520517e-05,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.000100073935755,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0004747076018247,289.6813659667969,294.1499938964844,273.072509765625,271.9007263183594,272.5054626464844,273.0063171386719,288.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801298141479492,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,9.504257468506694e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001000843913061,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,7.392200495814905e-05,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.000100084413134,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.0004747572820633,289.67303466796875,294.1499938964844,273.0922241210937,271.9149780273437,272.515869140625,273.026611328125,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783180236816406,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,9.504257468506694e-05,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001000843913061,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,7.392200495814905e-05,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,0.000100084413134,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.0004747572820633,289.67303466796875,294.1499938964844,273.0922241210937,271.9149780273437,272.515869140625,273.026611328125,288.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783180236816406,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,9.504707850283012e-05,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340759277344,0.0,0.0,0.0001000891425064,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,7.392551196971908e-05,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046325683594,0.0,0.0,0.0001000891570583,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670654296875,0.0,0.0,0.0004747798084281,289.6688537597656,294.1499938964844,273.1019897460937,271.9223022460937,272.5211486816406,273.03668212890625,288.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350680952811217e-09,0.0010127059649676,-0.018309336155653,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774128913879396,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,9.505129128228872e-05,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0001000935735646,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,7.392878615064546e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,0.0001000935881165,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,0.0004748008213937,289.6646728515625,294.1499938964844,273.1116943359375,271.9297790527344,272.5264587402344,273.0467224121094,288.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926978647176e-09,0.0010127509012818,-0.0183230768889188,0.0,0.0,0.0,-0.0084594646468758,60.0,-10.76508331298828,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,9.505874913884328e-05,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0001001014315988,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,7.393458508886397e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,0.0001001014461508,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004748380742967,289.6563415527344,294.1499938964844,273.1309814453125,271.9451599121094,272.53717041015625,273.0666809082031,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365221321720128e-09,0.0010128304129466,-0.0183474216610193,0.0,0.0,0.0,-0.0084640718996524,60.0,-10.747014045715332,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
