time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791880,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,9.505874913884328e-05,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0001001014315988,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,7.393458508886397e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,0.0001001014461508,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004748380742967,289.6563415527344,294.1499938964844,273.1309814453125,271.9451599121094,272.53717041015625,273.0666809082031,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365221321720128e-09,0.0010128304129466,-0.0183474216610193,0.0,0.0,0.0,-0.0084640718996524,60.0,-10.747014045715332,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,9.506550850346684e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.0001001085474854,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,7.393983833026141e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,0.0001001085620373,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.00047487183474,289.6479797363281,294.1499938964844,273.1499938964844,271.9612121582031,272.54803466796875,273.08642578125,288.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373644805852564e-09,0.0010129023576155,-0.0183694828301668,0.0,0.0,0.0,-0.008468247950077,60.0,-10.729021072387695,-0.0,-6.995214363314517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,9.506550850346684e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.0001001085474854,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,7.393983833026141e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,0.0001001085620373,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.00047487183474,289.6479797363281,294.1499938964844,273.1499938964844,271.9612121582031,272.54803466796875,273.08642578125,288.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373644805852564e-09,0.0010129023576155,-0.0183694828301668,0.0,0.0,0.0,-0.008468247950077,60.0,-10.729021072387695,-0.0,-6.995214363314517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,9.507386857876554e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0001001173513941,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,7.394634303636849e-05,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.000100117365946,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0004749136278405,289.6396179199219,294.1499938964844,273.1685485839844,271.9773864746094,272.5590515136719,273.10595703125,288.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384068467786163e-09,0.001012991531752,-0.018396783620119,0.0,0.0,0.0,-0.0084734158590435,60.0,-10.71130657196045,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,9.507386857876554e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0001001173513941,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,7.394634303636849e-05,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.000100117365946,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0004749136278405,289.6396179199219,294.1499938964844,273.1685485839844,271.9773864746094,272.5590515136719,273.10595703125,288.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384068467786163e-09,0.001012991531752,-0.018396783620119,0.0,0.0,0.0,-0.0084734158590435,60.0,-10.71130657196045,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,9.508886432740836e-05,291.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,0.0001001331402221,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705749511719,0.0,0.0,7.395800639642403e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.000100133154774,291.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004749885119963,289.6312561035156,294.1499938964844,273.1864318847656,271.9931335449219,272.5701904296875,273.1251220703125,288.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131585877388,7.402745971774038e-09,0.0010131511371582,-0.0184457041323184,0.0,0.0,0.0,-0.0084826741367578,60.0,-10.694558143615724,-0.0,-6.99865267961286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,9.508886432740836e-05,291.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982482910156,0.0,0.0,0.0001001331402221,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705749511719,0.0,0.0,7.395800639642403e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.000100133154774,291.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004749885119963,289.6312561035156,294.1499938964844,273.1864318847656,271.9931335449219,272.5701904296875,273.1251220703125,288.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131585877388,7.402745971774038e-09,0.0010131511371582,-0.0184457041323184,0.0,0.0,0.0,-0.0084826741367578,60.0,-10.694558143615724,-0.0,-6.99865267961286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,9.509813389740884e-05,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0001001429045572,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,7.396521687041968e-05,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,0.0001001429191092,291.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,0.0004750348161906,289.6270751953125,294.1499938964844,273.1950988769531,272.0008239746094,272.5757751464844,273.1345520019531,288.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132574243471,7.414300728925127e-09,0.0010132499737665,-0.018475966528058,0.0,0.0,0.0,-0.0084884027019143,60.0,-10.686556816101074,-0.0,-7.000017632208255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,9.510903328191488e-05,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,0.0001001543787424,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,7.39736933610402e-05,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,0.0001001543932943,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.821044921875,0.0,0.0,0.0004750892403535,289.62286376953125,294.1499938964844,273.2035522460937,272.00836181640625,272.5814208984375,273.1438903808594,288.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133734904229,7.427878756516293e-09,0.0010133661562576,-0.0185115300118923,0.0,0.0,0.0,-0.0084951343014836,60.0,-10.678857803344728,-0.0,-7.001622037705604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.513485565548764e-05,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,0.000100181576272,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,7.399377500405535e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,0.0001001815908239,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,0.0004752182576339,289.614501953125,294.1499938964844,273.2198486328125,272.02301025390625,272.5927734375,273.1621398925781,288.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136486962437,7.460056572483609e-09,0.0010136412456631,-0.0185958072543144,0.0,0.0,0.0,-0.0085110859945416,60.0,-10.66429615020752,-0.0,-7.005425572970125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.513485565548764e-05,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78228759765625,0.0,0.0,0.000100181576272,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,7.399377500405535e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,0.0001001815908239,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,0.0004752182576339,289.614501953125,294.1499938964844,273.2198486328125,272.02301025390625,272.5927734375,273.1621398925781,288.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136486962437,7.460056572483609e-09,0.0010136412456631,-0.0185958072543144,0.0,0.0,0.0,-0.0085110859945416,60.0,-10.66429615020752,-0.0,-7.005425572970125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,9.51653200900182e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0001002136486931,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,7.401747279800475e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.000100213663245,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0004753704124595,289.6061096191406,294.1499938964844,273.2352600097656,272.0370178222656,272.60418701171875,273.1798095703125,288.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013973262161,7.498011100892654e-09,0.0010139658115804,-0.0186952147632837,0.0,0.0,0.0,-0.0085299015045166,60.0,-10.65089225769043,-0.0,-7.00991265034645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,9.51653200900182e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0001002136486931,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,7.401747279800475e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.000100213663245,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0004753704124595,289.6061096191406,294.1499938964844,273.2352600097656,272.0370178222656,272.60418701171875,273.1798095703125,288.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013973262161,7.498011100892654e-09,0.0010139658115804,-0.0186952147632837,0.0,0.0,0.0,-0.0085299015045166,60.0,-10.65089225769043,-0.0,-7.00991265034645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,9.520127059658988e-05,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,0.0001002515127765,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,7.404543430311605e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,0.0001002515200525,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,0.0004755500121973,289.59771728515625,294.1499938964844,273.2497253417969,272.0502624511719,272.6156616210937,273.19677734375,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143562685698,7.54280549131181e-09,0.0010143488179892,-0.0188125353306531,0.0,0.0,0.0,-0.0085521079599857,60.0,-10.638761520385742,-0.0,-7.015210456984279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,9.520127059658988e-05,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,0.0001002515127765,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,7.404543430311605e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,0.0001002515200525,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,0.0004755500121973,289.59771728515625,294.1499938964844,273.2497253417969,272.0502624511719,272.6156616210937,273.19677734375,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143562685698,7.54280549131181e-09,0.0010143488179892,-0.0188125353306531,0.0,0.0,0.0,-0.0085521079599857,60.0,-10.638761520385742,-0.0,-7.015210456984279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,9.524168126517908e-05,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,0.0001002940698526,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,7.407686644000933e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.0001002940844045,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.0004757518763653,289.5893249511719,294.1499938964844,273.26318359375,272.0627136230469,272.627197265625,273.2130432128906,288.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593162543173548e-09,0.0010147793218493,-0.0189444255083799,0.0,0.0,0.0,-0.0085770720615983,60.0,-10.627764701843262,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,9.524168126517908e-05,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,0.0001002940698526,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,7.407686644000933e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,0.0001002940844045,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,0.0004757518763653,289.5893249511719,294.1499938964844,273.26318359375,272.0627136230469,272.627197265625,273.2130432128906,288.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593162543173548e-09,0.0010147793218493,-0.0189444255083799,0.0,0.0,0.0,-0.0085770720615983,60.0,-10.627764701843262,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,9.526373469270766e-05,291.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0001003172874334,291.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,7.409401587210596e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,0.0001003173019853,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,0.0004758620052598,289.5851135253906,294.1499938964844,273.26953125,272.0686340332031,272.6329650878906,273.22088623046875,288.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620632125338034e-09,0.0010150142479687,-0.0190163701772689,0.0,0.0,0.0,-0.0085906898602843,60.0,-10.622740745544434,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265075683594,0.0,0.0,9.528703230898829e-05,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0001003418219625,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172302246094,0.0,0.0,7.411214028252289e-05,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81201171875,0.0,0.0,0.0001003418365144,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0004759784205816,289.5809020996094,294.1499938964844,273.2756042480469,272.0743103027344,272.63873291015625,273.2284851074219,288.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649664013342772e-09,0.0010152624454349,-0.0190924070775508,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.618048667907717,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,9.533709089737386e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,0.0001003945362754,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.415107393171638e-05,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,0.0001003945508273,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0004762284806929,289.5724792480469,294.1499938964844,273.286865234375,272.0849304199219,272.6502990722656,273.2430114746094,288.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.60965633392334,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,9.533709089737386e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,0.0001003945362754,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.415107393171638e-05,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031921386719,0.0,0.0,0.0001003945508273,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.0004762284806929,289.5724792480469,294.1499938964844,273.286865234375,272.0849304199219,272.6502990722656,273.2430114746094,288.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.60965633392334,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085021972656,0.0,0.0,9.539127495372668e-05,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.000100451594335,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,7.419321627821773e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001004516088869,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,0.0004764991172123,289.5640563964844,294.1499938964844,273.2969055175781,272.09454345703125,272.6618347167969,273.2566223144531,288.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.77954412001236e-09,0.0010163730476051,-0.0194325670599937,0.0,0.0,0.0,-0.0086694685742259,60.0,-10.60245418548584,-0.0,-7.04324207845275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085021972656,0.0,0.0,9.539127495372668e-05,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.000100451594335,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,7.419321627821773e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001004516088869,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,0.0004764991172123,289.5640563964844,294.1499938964844,273.2969055175781,272.09454345703125,272.6618347167969,273.2566223144531,288.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.77954412001236e-09,0.0010163730476051,-0.0194325670599937,0.0,0.0,0.0,-0.0086694685742259,60.0,-10.60245418548584,-0.0,-7.04324207845275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,9.544936619931832e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260437011719,0.0,0.0,0.0001005127633106,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,7.42383926990442e-05,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,0.0001005127778626,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538452148437,0.0,0.0,0.000476789282402,289.5556335449219,294.1499938964844,273.30572509765625,272.10308837890625,272.67333984375,273.2691345214844,288.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851918226720045e-09,0.0010169919114559,-0.0196221154183149,0.0,0.0,0.0,-0.0087053477764129,60.0,-10.596640586853027,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,9.544936619931832e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260437011719,0.0,0.0,0.0001005127633106,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7905578613281,0.0,0.0,7.42383926990442e-05,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,0.0001005127778626,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538452148437,0.0,0.0,0.000476789282402,289.5556335449219,294.1499938964844,273.30572509765625,272.10308837890625,272.67333984375,273.2691345214844,288.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851918226720045e-09,0.0010169919114559,-0.0196221154183149,0.0,0.0,0.0,-0.0087053477764129,60.0,-10.596640586853027,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,9.551128459861502e-05,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0001005779704428,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,7.428655226249248e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,0.0001005779849947,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,0.0004770985979121,289.5472106933594,294.1499938964844,273.3132019042969,272.1104431152344,272.6847839355469,273.2803649902344,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176595533266,7.929068068790457e-09,0.0010176516370847,-0.0198241658508777,0.0,0.0,0.0,-0.0087435944005846,60.0,-10.592228889465332,-0.0,-7.060975093509114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,9.551128459861502e-05,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,0.0001005779704428,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,7.428655226249248e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,0.0001005779849947,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,0.0004770985979121,289.5472106933594,294.1499938964844,273.3132019042969,272.1104431152344,272.6847839355469,273.2803649902344,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176595533266,7.929068068790457e-09,0.0010176516370847,-0.0198241658508777,0.0,0.0,0.0,-0.0087435944005846,60.0,-10.592228889465332,-0.0,-7.060975093509114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,9.554316784488036e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,0.0001006115489872,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,7.431135600199923e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,0.0001006115562631,291.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,0.0004772578540723,289.54296875,294.1499938964844,273.3164367675781,272.1136474609375,272.69049072265625,273.2855834960937,288.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968793624968384e-09,0.0010179913369938,-0.019928203895688,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.590420722961426,-0.0,-7.065690255103618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,9.557596786180512e-05,291.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.000100646087958,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727966308594,0.0,0.0,7.433686550939456e-05,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,0.0001006461025099,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73699951171875,0.0,0.0,0.0004774217086378,289.53875732421875,294.1499938964844,273.3193054199219,272.1165466308594,272.6961669921875,273.2904968261719,288.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009660490415627e-09,0.0010183406993746,-0.020035233348608,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.588979721069336,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,9.564330684952438e-05,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,0.0001007169994409,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,7.438923785230145e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.759033203125,0.0,0.0,0.0001007170139928,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,0.0004777580907102,289.5303039550781,294.1499938964844,273.3239440917969,272.1213684082031,272.7073974609375,273.2992553710937,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564041189438e-09,0.001019058167003,-0.0202549658715724,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587095260620115,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,9.564330684952438e-05,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,0.0001007169994409,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,7.438923785230145e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.759033203125,0.0,0.0,0.0001007170139928,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,0.0004777580907102,289.5303039550781,294.1499938964844,273.3239440917969,272.1213684082031,272.7073974609375,273.2992553710937,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564041189438e-09,0.001019058167003,-0.0202549658715724,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.587095260620115,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,9.571234841132537e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0001007897008094,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,7.444294169545174e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0001007897153613,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200927734375,0.0,0.0,0.0004781029711011,289.5218505859375,294.1499938964844,273.3270874023437,272.12481689453125,272.7185363769531,273.3066711425781,288.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179584121137395e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58641529083252,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,9.571234841132537e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0001007897008094,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,7.444294169545174e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0001007897153613,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200927734375,0.0,0.0,0.0004781029711011,289.5218505859375,294.1499938964844,273.3270874023437,272.12481689453125,272.7185363769531,273.3066711425781,288.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179584121137395e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58641529083252,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,9.578243043506518e-05,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.0,0.0,0.0001008635008474,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,7.449744589393958e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,0.0001008635153993,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,0.0004784530319739,289.51336669921875,294.1499938964844,273.3286437988281,272.1268005371094,272.7294921875,273.3125305175781,288.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266899165221275e-09,0.0010205403668805,-0.0207089036703109,0.0,0.0,0.0,-0.00891107134521,60.0,-10.587060928344728,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,9.578243043506518e-05,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.0,0.0,0.0001008635008474,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,7.449744589393958e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,0.0001008635153993,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,0.0004784530319739,289.51336669921875,294.1499938964844,273.3286437988281,272.1268005371094,272.7294921875,273.3125305175781,288.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266899165221275e-09,0.0010205403668805,-0.0207089036703109,0.0,0.0,0.0,-0.00891107134521,60.0,-10.587060928344728,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,9.585270890966058e-05,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,0.0001009375118883,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,7.455211016349494e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325439453125,0.0,0.0,0.0001009375191642,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.0004788040823768,289.5048828125,294.1499938964844,273.3285827636719,272.12725830078125,272.7402648925781,273.3169860839844,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462899262671e-09,0.0010212891502305,-0.0209382139146327,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.588764190673828,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,9.585270890966058e-05,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,0.0001009375118883,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,7.455211016349494e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325439453125,0.0,0.0,0.0001009375191642,291.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.0004788040823768,289.5048828125,294.1499938964844,273.3285827636719,272.12725830078125,272.7402648925781,273.3169860839844,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462899262671e-09,0.0010212891502305,-0.0209382139146327,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.588764190673828,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,9.588768443791196e-05,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,0.0001009743427857,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,7.457930769305676e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,0.0001009743500617,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0004789787926711,289.50067138671875,294.1499938964844,273.3279113769531,272.1268920898437,272.7455749511719,273.31866455078125,288.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.590038299560549,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,9.592229616828264e-05,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,0.0001010107880574,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,7.460622873622924e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,0.0001010108026093,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,0.0004791516985278,289.4964294433594,294.1499938964844,273.3268127441406,272.1260986328125,272.7508544921875,273.31988525390625,288.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441164212058538e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.591605186462402,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
