time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794220,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,9.598992619430646e-05,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,0.0001010820051305,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,7.465882663382217e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001010820124065,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,0.0004794895066879,289.4879150390625,294.1499938964844,273.3232727050781,272.123291015625,272.7611694335937,273.32098388671875,288.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542303420023e-09,0.0010227509774267,-0.0213859137147665,0.0,0.0,0.0,-0.009039232507348,60.0,-10.595619201660156,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,9.598992619430646e-05,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,0.0001010820051305,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,7.465882663382217e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,0.0001010820124065,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68621826171875,0.0,0.0,0.0004794895066879,289.4879150390625,294.1499938964844,273.3232727050781,272.123291015625,272.7611694335937,273.32098388671875,288.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542303420023e-09,0.0010227509774267,-0.0213859137147665,0.0,0.0,0.0,-0.009039232507348,60.0,-10.595619201660156,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,9.605541708879171e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529235839844,0.0,0.0,0.0001011509739328,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104797363281,0.0,0.0,7.470977288903669e-05,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,0.0001011509812087,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,0.0004798166628461,289.4794311523437,294.1499938964844,273.3179016113281,272.1187438964844,272.771240234375,273.3205871582031,288.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027091045438e-09,0.0010234487708657,-0.0215996075421571,0.0,0.0,0.0,-0.0090796872973442,60.0,-10.600518226623535,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,9.605541708879171e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529235839844,0.0,0.0,0.0001011509739328,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104797363281,0.0,0.0,7.470977288903669e-05,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,0.0001011509812087,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,0.0004798166628461,289.4794311523437,294.1499938964844,273.3179016113281,272.1187438964844,272.771240234375,273.3205871582031,288.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027091045438e-09,0.0010234487708657,-0.0215996075421571,0.0,0.0,0.0,-0.0090796872973442,60.0,-10.600518226623535,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094116210937,0.0,0.0,9.61170662776567e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,0.0001012158900266,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,7.475772144971415e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,0.0001012159045785,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,0.0004801246104761,289.4709167480469,294.1499938964844,273.3106384277344,272.11236572265625,272.781005859375,273.3180847167969,288.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683835872602685e-09,0.0010241055861115,-0.0218007434159517,0.0,0.0,0.0,-0.0091177653521299,60.0,-10.606557846069336,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094116210937,0.0,0.0,9.61170662776567e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,0.0001012158900266,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,7.475772144971415e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,0.0001012159045785,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,0.0004801246104761,289.4709167480469,294.1499938964844,273.3106384277344,272.11236572265625,272.781005859375,273.3180847167969,288.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683835872602685e-09,0.0010241055861115,-0.0218007434159517,0.0,0.0,0.0,-0.0091177653521299,60.0,-10.606557846069336,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,9.617541218176484e-05,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0001012773282127,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6926574707031,0.0,0.0,7.480310159735382e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68829345703125,0.0,0.0,0.0001012773427646,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,0.0004804160562343,289.4624328613281,294.1499938964844,273.30145263671875,272.1040954589844,272.7904357910156,273.3139038085937,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756530611719882e-09,0.0010247271275147,-0.0219911001622676,0.0,0.0,0.0,-0.0091538028791546,60.0,-10.613428115844728,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,9.617541218176484e-05,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0001012773282127,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6926574707031,0.0,0.0,7.480310159735382e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68829345703125,0.0,0.0,0.0001012773427646,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,0.0004804160562343,289.4624328613281,294.1499938964844,273.30145263671875,272.1040954589844,272.7904357910156,273.3139038085937,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756530611719882e-09,0.0010247271275147,-0.0219911001622676,0.0,0.0,0.0,-0.0091538028791546,60.0,-10.613428115844728,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958923339844,0.0,0.0,9.620275523047894e-05,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,0.0001013061264529,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,7.482436922146007e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838684082031,0.0,0.0,0.0001013061410048,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,0.0004805526696145,289.4581604003906,294.1499938964844,273.29608154296875,272.0992126464844,272.7950134277344,273.31103515625,288.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790603800434837e-09,0.0010250185150653,-0.0220803245902061,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.61724090576172,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69140625,0.0,0.0,9.622890502214432e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0001013336659525,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,7.484470552299172e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,0.0001013336732285,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,0.0004806832585018,289.45391845703125,294.1499938964844,273.29022216796875,272.0938720703125,272.79949951171875,273.30767822265625,288.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.621281623840332,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,9.627699182601646e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0001013843066175,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,7.488211122108623e-05,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67059326171875,0.0,0.0,0.0001013843138935,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0004809234815184,289.4454040527344,294.1499938964844,273.2769470214844,272.08160400390625,272.8081970214844,273.2995300292969,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883098701062409e-09,0.0010258094407618,-0.0223225280642509,0.0,0.0,0.0,-0.0092165479436516,60.0,-10.630030632019045,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,9.627699182601646e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0001013843066175,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,7.488211122108623e-05,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67059326171875,0.0,0.0,0.0001013843138935,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0004809234815184,289.4454040527344,294.1499938964844,273.2769470214844,272.08160400390625,272.8081970214844,273.2995300292969,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883098701062409e-09,0.0010258094407618,-0.0223225280642509,0.0,0.0,0.0,-0.0092165479436516,60.0,-10.630030632019045,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67340087890625,0.0,0.0,9.632000728743152e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001014295994536,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,7.491556607419625e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,0.0001014296140056,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0004811383550986,289.4368896484375,294.1499938964844,273.2615051269531,272.0672302246094,272.81646728515625,273.28936767578125,288.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.63963794708252,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67340087890625,0.0,0.0,9.632000728743152e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001014295994536,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,7.491556607419625e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,0.0001014296140056,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0004811383550986,289.4368896484375,294.1499938964844,273.2615051269531,272.0672302246094,272.81646728515625,273.28936767578125,288.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.63963794708252,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,9.635581955080852e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,0.000101467310742,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,7.494341843994334e-05,290.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001014673252939,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0004813172272406,289.4283447265625,294.1499938964844,273.2438659667969,272.0506591796875,272.8242492675781,273.2769470214844,288.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981312582534429e-09,0.0010266492608934,-0.0225797016173601,0.0,0.0,0.0,-0.0092652374878525,60.0,-10.650175094604492,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,9.635581955080852e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,0.000101467310742,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,7.494341843994334e-05,290.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001014673252939,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0004813172272406,289.4283447265625,294.1499938964844,273.2438659667969,272.0506591796875,272.8242492675781,273.2769470214844,288.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981312582534429e-09,0.0010266492608934,-0.0225797016173601,0.0,0.0,0.0,-0.0092652374878525,60.0,-10.650175094604492,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,9.638548363000154e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,0.000101498546428,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,7.496649050153792e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,0.0001014985609799,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0004814654239453,289.4198303222656,294.1499938964844,273.22393798828125,272.0318603515625,272.8315734863281,273.2625732421875,288.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.66146755218506,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,9.638548363000154e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,0.000101498546428,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,7.496649050153792e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,0.0001014985609799,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0004814654239453,289.4198303222656,294.1499938964844,273.22393798828125,272.0318603515625,272.8315734863281,273.2625732421875,288.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.66146755218506,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,9.639733616495504e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,0.0001015110319713,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,7.497570913983509e-05,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0001015110392472,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,0.0004815246211364,289.41558837890625,294.1499938964844,273.213134765625,272.0216064453125,272.8350524902344,273.2545166015625,288.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.667436599731444,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,9.640722419135273e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,0.0001015214438666,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,7.498339982703328e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0001015214511426,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60968017578125,0.0,0.0,0.0004815740103367,289.41131591796875,294.1499938964844,273.20172119140625,272.0107421875,272.83837890625,273.24591064453125,288.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.673602104187012,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,9.642025543143971e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0001015351663227,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,7.499353523598984e-05,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001015351735986,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0004816390865016,289.4028015136719,294.1499938964844,273.1770935058594,271.9872131347656,272.8446044921875,273.2269592285156,288.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595918069544e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.686548233032228,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,9.642025543143971e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0001015351663227,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,7.499353523598984e-05,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001015351735986,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0004816390865016,289.4028015136719,294.1499938964844,273.1770935058594,271.9872131347656,272.8446044921875,273.2269592285156,288.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595918069544e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.686548233032228,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.050000000745058,9.642515942687167e-05,291.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.050000000745058,0.0001015403322526,291.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.050000000745058,7.499734783777967e-05,290.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.050000000745058,0.0001015403395285,291.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.050000000745058,0.0004816635919269,289.3942565917969,291.1499938964844,273.1499938964844,271.9612121582031,272.8502502441406,273.205810546875,288.3796081542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700220108032228,-0.0,-7.196748441629097e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.050000000745058,9.642515942687167e-05,291.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.050000000745058,0.0001015403322526,291.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.050000000745058,7.499734783777967e-05,290.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.050000000745058,0.0001015403395285,291.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.050000000745058,0.0004816635919269,289.3942565917969,291.1499938964844,273.1499938964844,271.9612121582031,272.8502502441406,273.205810546875,288.3796081542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.700220108032228,-0.0,-7.196748441629097e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7724914550781,0.6405181884765625,0.050000000745058,0.0408206172287464,291.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76055908203125,0.6405181884765625,0.050000000745058,0.0429860763251781,291.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7710266113281,0.6405181884765625,0.050000000745058,0.0317493714392185,290.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7702331542969,0.6405181884765625,0.050000000745058,0.0429860763251781,291.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650756835937,0.6405181884765625,0.050000000745058,0.2039074450731277,288.61944580078125,291.1499938964844,273.13525390625,271.947021484375,286.3774719238281,288.5491943359375,288.29400634765625,1.0,0.1097170561552047,0.1649077236652374,0.1649077236652374,1.0,1.0,-0.4356405735015869,0.0128702521324157,0.4227703213691711,-0.0705420896410942,0.0,0.0,0.0,10.186439514160156,60.0,-84.87159729003906,-0.0,12.274591445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29400634765625,0.6366435289382935,0.050000000745058,0.0452165193855762,291.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933654785156,0.6366435289382935,0.050000000745058,0.0476151742041111,291.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2939147949219,0.6366435289382935,0.050000000745058,0.0351684056222438,290.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2938842773437,0.6366435289382935,0.050000000745058,0.0476151742041111,291.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936096191406,0.6366435289382935,0.050000000745058,0.2258658856153488,288.2649230957031,291.1499938964844,273.1194152832031,271.93170166015625,288.2334899902344,291.66015625,288.2299194335937,1.0,0.121083952486515,0.3298154473304748,0.3298154473304748,1.0,1.0,-0.4817926287651062,0.0553916990756988,0.4264009296894073,-0.0351742766797542,0.0,0.0,0.0,12.536158561706545,60.0,-24.313047409057617,-0.0,16.672412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.0456619150936603,291.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.048084195703268,291.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.0355148240923881,290.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.048084195703268,291.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.2280907183885574,288.1475830078125,291.1499938964844,273.08453369140625,271.8978576660156,285.2928466796875,291.7514953613281,288.0186767578125,1.0,0.1405607163906097,0.6596308946609497,0.6596308946609497,1.0,1.0,-0.4865393936634063,0.1768330484628677,0.3097063601016998,0.0848428979516029,0.0,0.0,0.0,20.07964134216309,60.0,-591.2781372070312,-0.0,23.16850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.0456619150936603,291.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.048084195703268,291.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.0355148240923881,290.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.048084195703268,291.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.574295163154602,0.050000000745058,0.2280907183885574,288.1475830078125,291.1499938964844,273.08453369140625,271.8978576660156,285.2928466796875,291.7514953613281,288.0186767578125,1.0,0.1405607163906097,0.6596308946609497,0.6596308946609497,1.0,1.0,-0.4865393936634063,0.1768330484628677,0.3097063601016998,0.0848428979516029,0.0,0.0,0.0,20.07964134216309,60.0,-591.2781372070312,-0.0,23.16850852966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84326171875,0.5519291758537292,0.050000000745058,0.045799009501934,291.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84326171875,0.5519291758537292,0.050000000745058,0.0482285618782043,291.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84326171875,0.5519291758537292,0.050000000745058,0.0356214493513107,290.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84326171875,0.5519291758537292,0.050000000745058,0.0482285618782043,291.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84326171875,0.5519291758537292,0.050000000745058,0.2287755310535431,287.8066101074219,291.1499938964844,273.0655212402344,271.8794250488281,284.4780578613281,291.7451171875,287.58935546875,1.0,0.148953378200531,0.8245385885238647,0.8245385885238647,1.0,1.0,-0.4880001842975616,0.1921806633472442,0.2958195209503174,0.0997346341609954,0.0,0.0,0.0,23.744434356689453,60.0,-928.877197265625,-0.0,26.31476783752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.2136535644531,297.1499938964844,293.1499938964844,0.0006468205247074,-56.175689697265625,288.12896728515625,0.534674882888794,0.050000000745058,0.0459299460053443,291.58349609375,297.1499938964844,293.1499938964844,0.0005035582580603,-42.96894454956055,287.9060974121094,0.534674882888794,0.050000000745058,0.0483664460480213,291.1175231933594,297.1499938964844,293.1499938964844,0.0004833476850762,-28.381332397460938,287.74810791015625,0.534674882888794,0.050000000745058,0.03572329133749,290.8048400878906,297.1499938964844,293.1499938964844,0.0006484214100055,-59.30211639404297,288.07666015625,0.534674882888794,0.050000000745058,0.0483664460480213,291.7369689941406,297.1499938964844,293.1499938964844,0.0006001965957693,-260.38238525390625,287.791259765625,0.534674882888794,0.050000000745058,0.2294295877218246,287.3851623535156,291.1499938964844,273.0455627441406,271.8599853515625,284.3307800292969,291.738525390625,287.1908264160156,1.0,0.1565113067626953,0.85902339220047,0.85902339220047,1.0,1.0,-0.489395409822464,0.1942825466394424,0.2951128780841827,0.1014053896069526,0.0,0.0,0.0,27.24553108215332,60.0,-990.3449096679688,-0.0,29.341642379760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.659962370495829e-21,-7.11737137534239e-21,2.45740880289817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.2132873535156,297.1499938964844,293.1499938964844,0.0016360107110813,-140.52809143066406,289.650390625,0.5111810564994812,0.050000000745058,0.0461687371134758,291.57666015625,297.1499938964844,293.1499938964844,0.0013299025595188,-120.29461669921876,289.1982421875,0.5111810564994812,0.050000000745058,0.0486179031431674,291.1234436035156,297.1499938964844,293.1499938964844,0.0014440540689975,-96.4754867553711,289.33917236328125,0.5111810564994812,0.050000000745058,0.0359090194106102,290.8100891113281,297.1499938964844,293.1499938964844,0.0018077476415783,-163.51585388183594,289.8797912597656,0.5111810564994812,0.050000000745058,0.0486179031431674,291.7338562011719,297.1499938964844,293.1499938964844,0.0011698446469381,-501.9493103027344,288.9639587402344,0.5111810564994812,0.050000000745058,0.2306224107742309,287.383544921875,291.1499938964844,273.0028381347656,271.8183288574219,284.2414855957031,291.7333068847656,288.0037841796875,1.0,0.1693389117717743,0.9279929399490356,0.9279929399490356,1.0,1.0,-0.4919399619102478,0.1969905346632003,0.2949494123458862,0.1032116785645484,0.0,0.0,1.0,33.629295349121094,60.0,2185.2099609375,-6489.77001953125,34.904747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3648681640625,309.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,5952.9580078125,18000.0,0.0,0.0,0.0180070232599973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731643319129944,0.7731692790985107,-4.976290711056208e-06,0.0,1.827483902161476e-05,0.0,0.0,51.732234954833984,0.0,0.0,0.0,0.4477861821651459,4.0,0.0,1.0
796080,291.2132873535156,297.1499938964844,293.1499938964844,0.0016360107110813,-140.52809143066406,289.650390625,0.5111810564994812,0.050000000745058,0.0461687371134758,291.57666015625,297.1499938964844,293.1499938964844,0.0013299025595188,-120.29461669921876,289.1982421875,0.5111810564994812,0.050000000745058,0.0486179031431674,291.1234436035156,297.1499938964844,293.1499938964844,0.0014440540689975,-96.4754867553711,289.33917236328125,0.5111810564994812,0.050000000745058,0.0359090194106102,290.8100891113281,297.1499938964844,293.1499938964844,0.0018077476415783,-163.51585388183594,289.8797912597656,0.5111810564994812,0.050000000745058,0.0486179031431674,291.7338562011719,297.1499938964844,293.1499938964844,0.0011698446469381,-501.9493103027344,288.9639587402344,0.5111810564994812,0.050000000745058,0.2306224107742309,287.383544921875,291.1499938964844,273.0028381347656,271.8183288574219,284.2414855957031,291.7333068847656,288.0037841796875,1.0,0.1693389117717743,0.9279929399490356,0.9279929399490356,1.0,1.0,-0.4919399619102478,0.1969905346632003,0.2949494123458862,0.1032116785645484,0.0,0.0,1.0,33.629295349121094,60.0,2185.2099609375,-6489.77001953125,34.904747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3648681640625,309.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,5952.9580078125,18000.0,0.0,0.0,0.0180070232599973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731643319129944,0.7731692790985107,-4.976290711056208e-06,0.0,1.827483902161476e-05,0.0,0.0,51.732234954833984,0.0,0.0,0.0,0.4477861821651459,4.0,0.0,1.0
796140,291.2381591796875,297.1499938964844,293.1499938964844,0.0020460560917854,-163.786376953125,292.2171630859375,0.4988116919994354,0.050000000745058,0.0463396087288856,291.5893859863281,297.1499938964844,293.1499938964844,0.0016878894530236,-142.28822326660156,291.7140808105469,0.4988116919994354,0.050000000745058,0.0487978383898735,291.1485290527344,297.1499938964844,293.1499938964844,0.0018958984874188,-118.04332733154295,291.9886779785156,0.4988116919994354,0.050000000745058,0.0360419154167175,290.8319091796875,297.1499938964844,293.1499938964844,0.0023303932975977,-196.4202423095703,292.59527587890625,0.4988116919994354,0.050000000745058,0.0487978383898735,291.75030517578125,297.1499938964844,293.1499938964844,0.0014861164381727,-594.27099609375,291.4347839355469,0.4988116919994354,0.050000000745058,0.2314759343862533,289.4764404296875,291.1499938964844,272.9649353027344,271.7812805175781,284.1975402832031,291.74664306640625,289.9625244140625,1.0,0.1778967827558517,0.9848916530609132,0.9848916530609132,1.0,1.0,-0.4937607049942016,0.1986531466245651,0.2951075732707977,0.104094348847866,0.0,0.0,1.0,38.19581604003906,60.0,2624.46630859375,-6426.93408203125,38.91895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5928039550781,308.2538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,12822.46875,18000.0,0.0,0.0,0.0446813255548477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516780853271484,1.151689052581787,-1.0954117897199469e-05,0.0,4.53458669653628e-05,0.0,0.0,169.84616088867188,0.0,0.0,0.0,0.6378534436225891,4.0,0.0,1.0
796200,291.2454528808594,297.1499938964844,293.1499938964844,0.0021226631943136,-168.08457946777344,292.6396789550781,0.4967038631439209,0.050000000745058,0.0463727340102195,291.5936584472656,297.1499938964844,293.1499938964844,0.0017538896063342,-146.2586212158203,292.12774658203125,0.4967038631439209,0.050000000745058,0.0488327220082283,291.1557006835937,297.1499938964844,293.1499938964844,0.0019805764313787,-121.98553466796876,292.4260559082031,0.4967038631439209,0.050000000745058,0.0360676832497119,290.838134765625,297.1499938964844,293.1499938964844,0.0024311267770826,-202.6871032714844,293.0472717285156,0.4967038631439209,0.050000000745058,0.0488327220082283,291.7555236816406,297.1499938964844,293.1499938964844,0.0015426982427015,-610.2501220703125,291.8388366699219,0.4967038631439209,0.050000000745058,0.231641411781311,289.8121032714844,291.1499938964844,272.95660400390625,271.77313232421875,284.19073486328125,291.75146484375,290.2391967773437,1.0,0.1795042753219604,0.9969624876976012,0.9969624876976012,1.0,1.0,-0.4941137135028839,0.1989576816558838,0.2951560318470001,0.1042292863130569,0.0,0.0,1.0,39.08095550537109,60.0,2537.2314453125,-6379.10986328125,39.70038986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2817077636719,308.00030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,13769.2802734375,19080.0,0.0,0.0,0.0503930412232875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193476319313049,1.1934881210327148,-1.176348450826481e-05,0.0,5.114253144711256e-05,0.0,0.0,189.01589965820312,0.0,0.0,0.0,0.6738971471786499,4.0,0.0,1.0
796260,291.29217529296875,297.1499938964844,293.1499938964844,0.0025457274168729,-192.031005859375,294.4978942871094,0.4868731200695038,0.050000000745058,0.0465417094528675,291.6223449707031,297.1499938964844,293.1499938964844,0.0021220180206,-168.6107940673828,293.93804931640625,0.4868731200695038,0.050000000745058,0.0490106604993343,291.20172119140625,297.1499938964844,293.1499938964844,0.0024449261836707,-143.45904541015625,294.35369873046875,0.4868731200695038,0.050000000745058,0.0361991077661514,290.8790283203125,297.1499938964844,293.1499938964844,0.0029851340223103,-236.89881896972656,295.0601806640625,0.4868731200695038,0.050000000745058,0.0490106604993343,291.7906494140625,297.1499938964844,293.1499938964844,0.0018566211219877,-699.8189697265625,293.5917358398437,0.4868731200695038,0.050000000745058,0.2324854731559753,291.21026611328125,291.1499938964844,272.9071350097656,271.7247619628906,284.17889404296875,291.7854309082031,291.49267578125,1.0,0.1874697506427765,0.9973454475402832,0.9973454475402832,1.0,1.0,-0.4959142804145813,0.1999337375164032,0.2959805428981781,0.1042085140943527,0.0,0.0,0.9560652375221252,43.5943489074707,48.0,1937.0318603515625,-6131.44873046875,43.70211410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92205810546875,306.8321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.416015625,19080.0,0.0,0.0,0.0824184715747833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3454668521881104,1.3454818725585938,-1.5024802451080175e-05,0.0,8.3644270489458e-05,0.0,0.0,271.7240295410156,0.0,0.0,0.0,0.7363641262054443,4.0,0.0,1.0
796320,291.29217529296875,297.1499938964844,293.1499938964844,0.0025457274168729,-192.031005859375,294.4978942871094,0.4868731200695038,0.050000000745058,0.0465417094528675,291.6223449707031,297.1499938964844,293.1499938964844,0.0021220180206,-168.6107940673828,293.93804931640625,0.4868731200695038,0.050000000745058,0.0490106604993343,291.20172119140625,297.1499938964844,293.1499938964844,0.0024449261836707,-143.45904541015625,294.35369873046875,0.4868731200695038,0.050000000745058,0.0361991077661514,290.8790283203125,297.1499938964844,293.1499938964844,0.0029851340223103,-236.89881896972656,295.0601806640625,0.4868731200695038,0.050000000745058,0.0490106604993343,291.7906494140625,297.1499938964844,293.1499938964844,0.0018566211219877,-699.8189697265625,293.5917358398437,0.4868731200695038,0.050000000745058,0.2324854731559753,291.21026611328125,291.1499938964844,272.9071350097656,271.7247619628906,284.17889404296875,291.7854309082031,291.49267578125,1.0,0.1874697506427765,0.9973454475402832,0.9973454475402832,1.0,1.0,-0.4959142804145813,0.1999337375164032,0.2959805428981781,0.1042085140943527,0.0,0.0,0.9560652375221252,43.5943489074707,48.0,1937.0318603515625,-6131.44873046875,43.70211410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92205810546875,306.8321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.416015625,19080.0,0.0,0.0,0.0824184715747833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3454668521881104,1.3454818725585938,-1.5024802451080175e-05,0.0,8.3644270489458e-05,0.0,0.0,271.7240295410156,0.0,0.0,0.0,0.7363641262054443,4.0,0.0,1.0
