time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796380,291.341552734375,297.1499938964844,293.1499938964844,0.002903317566961,-210.8031311035156,295.8719787597656,0.4845572113990783,0.050000000745058,0.0465841405093669,291.65386962890625,297.1499938964844,293.1499938964844,0.0024351065512746,-186.3378295898437,295.2766418457031,0.4845572113990783,0.050000000745058,0.049055341631174,291.25067138671875,297.1499938964844,293.1499938964844,0.0028373261447995,-160.2587890625,295.7802734375,0.4845572113990783,0.050000000745058,0.0362321101129055,290.9247131347656,297.1499938964844,293.1499938964844,0.0034587429836392,-263.7852478027344,296.55828857421875,0.4845572113990783,0.050000000745058,0.049055341631174,291.829833984375,297.1499938964844,293.1499938964844,0.0021172165870666,-768.6551513671875,294.8759460449219,0.4845572113990783,0.050000000745058,0.2326974272727966,292.2272033691406,291.1499938964844,272.8547058105469,271.67340087890625,284.1717834472656,291.82427978515625,292.4428405761719,1.0,0.1889171004295349,0.9977284073829652,0.9977284073829652,1.0,1.0,-0.4963667094707489,0.2003635019063949,0.2960031926631927,0.1037974283099174,0.0,0.0,0.7416001558303833,44.72161865234375,36.0,1403.3599853515625,-5882.8017578125,44.70631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2356262207031,306.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,21763.5,19080.0,0.0,0.0,0.1117815151810646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849864721298218,1.184999942779541,-1.3448753634293098e-05,0.0,0.00011344403174,0.0,0.0,204.9039001464844,0.0,0.0,0.0,0.6589275598526001,4.0,0.0,1.0
796440,291.341552734375,297.1499938964844,293.1499938964844,0.002903317566961,-210.8031311035156,295.8719787597656,0.4845572113990783,0.050000000745058,0.0465841405093669,291.65386962890625,297.1499938964844,293.1499938964844,0.0024351065512746,-186.3378295898437,295.2766418457031,0.4845572113990783,0.050000000745058,0.049055341631174,291.25067138671875,297.1499938964844,293.1499938964844,0.0028373261447995,-160.2587890625,295.7802734375,0.4845572113990783,0.050000000745058,0.0362321101129055,290.9247131347656,297.1499938964844,293.1499938964844,0.0034587429836392,-263.7852478027344,296.55828857421875,0.4845572113990783,0.050000000745058,0.049055341631174,291.829833984375,297.1499938964844,293.1499938964844,0.0021172165870666,-768.6551513671875,294.8759460449219,0.4845572113990783,0.050000000745058,0.2326974272727966,292.2272033691406,291.1499938964844,272.8547058105469,271.67340087890625,284.1717834472656,291.82427978515625,292.4428405761719,1.0,0.1889171004295349,0.9977284073829652,0.9977284073829652,1.0,1.0,-0.4963667094707489,0.2003635019063949,0.2960031926631927,0.1037974283099174,0.0,0.0,0.7416001558303833,44.72161865234375,36.0,1403.3599853515625,-5882.8017578125,44.70631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2356262207031,306.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,21763.5,19080.0,0.0,0.0,0.1117815151810646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849864721298218,1.184999942779541,-1.3448753634293098e-05,0.0,0.00011344403174,0.0,0.0,204.9039001464844,0.0,0.0,0.0,0.6589275598526001,4.0,0.0,1.0
796500,291.3656005859375,297.1499938964844,293.1499938964844,0.0030629229731857,-218.8846893310547,296.43572998046875,0.4857652485370636,0.050000000745058,0.0465619303286075,291.6695861816406,297.1499938964844,293.1499938964844,0.0025741986464709,-193.9452972412109,295.8248596191406,0.4857652485370636,0.050000000745058,0.0490319542586803,291.2748413085937,297.1499938964844,293.1499938964844,0.0030117649585008,-167.4305877685547,296.365234375,0.4857652485370636,0.050000000745058,0.0362148359417915,290.9483337402344,297.1499938964844,293.1499938964844,0.0036712018772959,-275.2749938964844,297.1741638183594,0.4857652485370636,0.050000000745058,0.0490319542586803,291.8496398925781,297.1499938964844,293.1499938964844,0.0022304560989141,-797.3746948242188,295.3977966308594,0.4857652485370636,0.050000000745058,0.2325864881277084,292.6365966796875,291.1499938964844,272.82745361328125,271.6466979980469,284.1676940917969,291.8441162109375,292.81793212890625,1.0,0.1877269595861435,0.9979199171066284,0.9979199171066284,1.0,1.0,-0.496130108833313,0.2003992795944214,0.295730859041214,0.1034634932875633,0.0,0.0,0.6011793613433838,44.12322235107422,36.0,1151.7764892578125,-5676.27392578125,44.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1285400390625,305.6679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,24210.740234375,18000.0,0.0,0.0,0.1248137205839157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193363189697266,0.9193469285964966,-1.0607591320876963e-05,0.0,0.0001266700564883,0.0,0.0,116.62246704101562,0.0,0.0,0.0,0.527543306350708,4.0,0.0,1.0
796560,291.3885498046875,297.1499938964844,293.1499938964844,0.0032175180967897,-226.9615631103516,296.92156982421875,0.488274484872818,0.050000000745058,0.0465163961052894,291.68487548828125,297.1499938964844,293.1499938964844,0.0027077561244368,-201.4614105224609,296.294189453125,0.488274484872818,0.050000000745058,0.0489840060472488,291.29833984375,297.1499938964844,293.1499938964844,0.0031794011592864,-174.46514892578125,296.8691711425781,0.488274484872818,0.050000000745058,0.036179419606924,290.9716491699219,297.1499938964844,293.1499938964844,0.0038778057787567,-286.6369323730469,297.7091979980469,0.488274484872818,0.050000000745058,0.0489840060472488,291.8690490722656,297.1499938964844,293.1499938964844,0.0023377374745905,-825.4203491210938,295.8401184082031,0.488274484872818,0.050000000745058,0.2323590219020843,292.96905517578125,291.1499938964844,272.799560546875,271.6193542480469,284.1629638671875,291.8636474609375,293.1032409667969,1.0,0.1854495257139206,0.9981364011764526,0.9981364011764526,1.0,1.0,-0.4956449568271637,0.2003401964902877,0.2953047752380371,0.1030584722757339,0.0,0.0,0.4461615979671478,42.90058135986328,25.0,851.81982421875,-5262.05908203125,43.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1843566894531,305.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,23827.705078125,18000.0,0.0,0.0,0.1362706273794174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688902735710144,0.5688976049423218,-7.353907221840927e-06,0.0,0.0001382973714498,0.0,0.0,44.60987854003906,0.0,0.0,0.0,0.4085575938224792,4.0,0.0,1.0
796620,291.4296569824219,297.1499938964844,293.1499938964844,0.0035650741774588,-248.9441833496093,297.59722900390625,0.496496319770813,0.050000000745058,0.0463760755956172,291.71270751953125,297.1499938964844,293.1499938964844,0.0030016091186553,-221.3809814453125,296.9190673828125,0.496496319770813,0.050000000745058,0.04883623868227,291.342041015625,297.1499938964844,293.1499938964844,0.0035477960482239,-192.7097930908203,297.5726013183594,0.496496319770813,0.050000000745058,0.03607027977705,291.0153503417969,297.1499938964844,293.1499938964844,0.0043423031456768,-316.5265808105469,298.4958801269531,0.496496319770813,0.050000000745058,0.04883623868227,291.90509033203125,297.1499938964844,293.1499938964844,0.0025716144591569,-900.571533203125,296.39874267578125,0.496496319770813,0.050000000745058,0.2316580861806869,293.2427673339844,291.1499938964844,272.74200439453125,271.5628967285156,284.1504211425781,291.9002685546875,293.2083740234375,1.0,0.1784887611865997,0.9985694885253906,0.9985694885253906,1.0,1.0,-0.4941498041152954,0.2000279724597931,0.2941218316555023,0.1020840108394622,0.0,0.0,0.1415642648935318,39.13712310791016,25.0,-56.13864517211914,-3727.486083984375,39.751590728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7935791015625,302.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20150.55078125,18000.0,0.0,0.0,0.1530324518680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632068008184433,0.1632116138935089,-4.805949174624402e-06,0.0,0.0001553084875922,0.0,0.0,7.268076419830322,0.0,0.0,0.0,0.291050910949707,4.0,0.0,1.0
796680,291.4296569824219,297.1499938964844,293.1499938964844,0.0035650741774588,-248.9441833496093,297.59722900390625,0.496496319770813,0.050000000745058,0.0463760755956172,291.71270751953125,297.1499938964844,293.1499938964844,0.0030016091186553,-221.3809814453125,296.9190673828125,0.496496319770813,0.050000000745058,0.04883623868227,291.342041015625,297.1499938964844,293.1499938964844,0.0035477960482239,-192.7097930908203,297.5726013183594,0.496496319770813,0.050000000745058,0.03607027977705,291.0153503417969,297.1499938964844,293.1499938964844,0.0043423031456768,-316.5265808105469,298.4958801269531,0.496496319770813,0.050000000745058,0.04883623868227,291.90509033203125,297.1499938964844,293.1499938964844,0.0025716144591569,-900.571533203125,296.39874267578125,0.496496319770813,0.050000000745058,0.2316580861806869,293.2427673339844,291.1499938964844,272.74200439453125,271.5628967285156,284.1504211425781,291.9002685546875,293.2083740234375,1.0,0.1784887611865997,0.9985694885253906,0.9985694885253906,1.0,1.0,-0.4941498041152954,0.2000279724597931,0.2941218316555023,0.1020840108394622,0.0,0.0,0.1415642648935318,39.13712310791016,25.0,-56.13864517211914,-3727.486083984375,39.751590728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7935791015625,302.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20150.55078125,18000.0,0.0,0.0,0.1530324518680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632068008184433,0.1632116138935089,-4.805949174624402e-06,0.0,0.0001553084875922,0.0,0.0,7.268076419830322,0.0,0.0,0.0,0.291050910949707,4.0,0.0,1.0
796740,291.4616394042969,297.1499938964844,293.1499938964844,0.0040566460229456,-287.5876159667969,297.8435363769531,0.5039328932762146,0.050000000745058,0.0462641306221485,291.7344665527344,297.1499938964844,293.1499938964844,0.0034094422589987,-256.04107666015625,297.0684509277344,0.5039328932762146,0.050000000745058,0.0487183555960655,291.3783264160156,297.1499938964844,293.1499938964844,0.0040553361177444,-223.6106109619141,297.83905029296875,0.5039328932762146,0.050000000745058,0.0359832122921943,291.0526428222656,297.1499938964844,293.1499938964844,0.0049955961294472,-367.0276794433594,298.90283203125,0.5039328932762146,0.050000000745058,0.0487183555960655,291.934326171875,297.1499938964844,293.1499938964844,0.0029003452509641,-1035.5208740234375,296.4471130371094,0.5039328932762146,0.050000000745058,0.2310989052057266,292.8046875,291.1499938964844,272.6822814941406,271.5043334960937,284.131591796875,291.9305725097656,292.63739013671875,1.0,0.1731058061122894,0.9990025162696838,0.9990025162696838,1.0,1.0,-0.4929567873477936,0.199876919388771,0.2930798530578613,0.1010985821485519,0.0,0.0,0.0,36.131629943847656,25.0,-840.241943359375,-2527.936767578125,37.102840423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9554443359375,299.5255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18519.81640625,18000.0,0.0,0.0,0.1607129871845245,0.0,0.0,0.0,0.0,1.0,0.0042937048710882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490726120769977,0.0785361006855964,-0.0294634886085987,0.0,0.00016310326464,0.0,0.0,3.04927921295166,0.0,0.0,0.0,0.2674546539783478,4.0,0.0,1.0
796800,291.4616394042969,297.1499938964844,293.1499938964844,0.0040566460229456,-287.5876159667969,297.8435363769531,0.5039328932762146,0.050000000745058,0.0462641306221485,291.7344665527344,297.1499938964844,293.1499938964844,0.0034094422589987,-256.04107666015625,297.0684509277344,0.5039328932762146,0.050000000745058,0.0487183555960655,291.3783264160156,297.1499938964844,293.1499938964844,0.0040553361177444,-223.6106109619141,297.83905029296875,0.5039328932762146,0.050000000745058,0.0359832122921943,291.0526428222656,297.1499938964844,293.1499938964844,0.0049955961294472,-367.0276794433594,298.90283203125,0.5039328932762146,0.050000000745058,0.0487183555960655,291.934326171875,297.1499938964844,293.1499938964844,0.0029003452509641,-1035.5208740234375,296.4471130371094,0.5039328932762146,0.050000000745058,0.2310989052057266,292.8046875,291.1499938964844,272.6822814941406,271.5043334960937,284.131591796875,291.9305725097656,292.63739013671875,1.0,0.1731058061122894,0.9990025162696838,0.9990025162696838,1.0,1.0,-0.4929567873477936,0.199876919388771,0.2930798530578613,0.1010985821485519,0.0,0.0,0.0,36.131629943847656,25.0,-840.241943359375,-2527.936767578125,37.102840423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9554443359375,299.5255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18519.81640625,18000.0,0.0,0.0,0.1607129871845245,0.0,0.0,0.0,0.0,1.0,0.0042937048710882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490726120769977,0.0785361006855964,-0.0294634886085987,0.0,0.00016310326464,0.0,0.0,3.04927921295166,0.0,0.0,0.0,0.2674546539783478,4.0,0.0,1.0
796860,291.4833984375,297.1499938964844,293.1499938964844,0.0047555146738886,-351.0763244628906,297.73590087890625,0.5102939605712891,0.050000000745058,0.0461797639727592,291.7488098144531,297.1499938964844,293.1499938964844,0.0039715087041258,-312.50341796875,296.80084228515625,0.5102939605712891,0.050000000745058,0.0486295148730278,291.4057312011719,297.1499938964844,293.1499938964844,0.004767533391714,-273.6854248046875,297.74786376953125,0.5102939605712891,0.050000000745058,0.0359175950288772,291.0827331542969,297.1499938964844,293.1499938964844,0.0059509393759071,-448.9912109375,299.0312805175781,0.5102939605712891,0.050000000745058,0.0486295148730278,291.9549560546875,297.1499938964844,293.1499938964844,0.0033499193377792,-1257.0126953125,296.02716064453125,0.5102939605712891,0.050000000745058,0.2306774854660034,291.6062927246094,291.1499938964844,272.62066650390625,271.4438781738281,284.1053771972656,291.9526062011719,291.1123962402344,1.0,0.1688058972358703,0.9994015097618104,0.9994015097618104,0.999944508075714,1.0,-0.4920576810836792,0.1998817473649978,0.2921759486198425,0.1001055836677551,0.0,0.0,0.0,33.86275100708008,25.0,-2314.259521484375,-0.0,35.111671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8700561523437,296.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.408203125,18000.0,0.0,0.0,0.155136302113533,0.0,0.0,0.0,0.0,1.0,0.0124996956437826,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040929873852292e-05,0.0682559385895729,-0.068245530128479,0.0,0.000157443631906,0.0,0.0,2.542410373687744,0.0,0.0,0.0,0.2625632286071777,4.0,0.0,1.0
796920,291.4833984375,297.1499938964844,293.1499938964844,0.0047555146738886,-351.0763244628906,297.73590087890625,0.5102939605712891,0.050000000745058,0.0461797639727592,291.7488098144531,297.1499938964844,293.1499938964844,0.0039715087041258,-312.50341796875,296.80084228515625,0.5102939605712891,0.050000000745058,0.0486295148730278,291.4057312011719,297.1499938964844,293.1499938964844,0.004767533391714,-273.6854248046875,297.74786376953125,0.5102939605712891,0.050000000745058,0.0359175950288772,291.0827331542969,297.1499938964844,293.1499938964844,0.0059509393759071,-448.9912109375,299.0312805175781,0.5102939605712891,0.050000000745058,0.0486295148730278,291.9549560546875,297.1499938964844,293.1499938964844,0.0033499193377792,-1257.0126953125,296.02716064453125,0.5102939605712891,0.050000000745058,0.2306774854660034,291.6062927246094,291.1499938964844,272.62066650390625,271.4438781738281,284.1053771972656,291.9526062011719,291.1123962402344,1.0,0.1688058972358703,0.9994015097618104,0.9994015097618104,0.999944508075714,1.0,-0.4920576810836792,0.1998817473649978,0.2921759486198425,0.1001055836677551,0.0,0.0,0.0,33.86275100708008,25.0,-2314.259521484375,-0.0,35.111671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8700561523437,296.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.408203125,18000.0,0.0,0.0,0.155136302113533,0.0,0.0,0.0,0.0,1.0,0.0124996956437826,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040929873852292e-05,0.0682559385895729,-0.068245530128479,0.0,0.000157443631906,0.0,0.0,2.542410373687744,0.0,0.0,0.0,0.2625632286071777,4.0,0.0,1.0
796980,291.49517822265625,297.1499938964844,293.1499938964844,0.0055228471755981,-415.5271606445313,297.7040710449219,0.5158184766769409,0.050000000745058,0.0461140312254428,291.7551574707031,297.1499938964844,293.1499938964844,0.0045918715186417,-371.4651794433594,296.5886535644531,0.5158184766769409,0.050000000745058,0.048560295253992,291.42401123046875,297.1499938964844,293.1499938964844,0.0055463821627199,-324.3602294921875,297.7292785644531,0.5158184766769409,0.050000000745058,0.0358664691448211,291.10546875,297.1499938964844,293.1499938964844,0.007009366992861,-529.3165283203125,299.25128173828125,0.5158184766769409,0.050000000745058,0.048560295253992,291.9662170410156,297.1499938964844,293.1499938964844,0.0038577788509428,-1495.6983642578125,295.64471435546875,0.5158184766769409,0.050000000745058,0.2303491383790969,290.3441467285156,291.1499938964844,272.55743408203125,271.3818359375,284.07110595703125,291.96466064453125,290.4713134765625,1.0,0.1653642505407333,0.9998005032539368,0.9998005032539368,0.9998889565467834,1.0,-0.4913571774959564,0.2000007182359695,0.291356474161148,0.099087469279766,0.0,0.0,0.1616778075695037,32.09137725830078,25.0,-270.56353759765625,-3942.536865234375,33.562191009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734375,303.8958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17804.171875,18000.0,0.0,0.0,0.1293271034955978,0.0,0.0,0.0,0.0,1.0,0.0043140426278114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070222035050392,0.1363003253936767,-0.029278116300702,0.0,0.0001312505773967,0.0,0.0,5.253973484039307,0.0,0.0,0.0,0.2729924619197845,4.0,0.0,1.0
797040,291.49517822265625,297.1499938964844,293.1499938964844,0.0055228471755981,-415.5271606445313,297.7040710449219,0.5158184766769409,0.050000000745058,0.0461140312254428,291.7551574707031,297.1499938964844,293.1499938964844,0.0045918715186417,-371.4651794433594,296.5886535644531,0.5158184766769409,0.050000000745058,0.048560295253992,291.42401123046875,297.1499938964844,293.1499938964844,0.0055463821627199,-324.3602294921875,297.7292785644531,0.5158184766769409,0.050000000745058,0.0358664691448211,291.10546875,297.1499938964844,293.1499938964844,0.007009366992861,-529.3165283203125,299.25128173828125,0.5158184766769409,0.050000000745058,0.048560295253992,291.9662170410156,297.1499938964844,293.1499938964844,0.0038577788509428,-1495.6983642578125,295.64471435546875,0.5158184766769409,0.050000000745058,0.2303491383790969,290.3441467285156,291.1499938964844,272.55743408203125,271.3818359375,284.07110595703125,291.96466064453125,290.4713134765625,1.0,0.1653642505407333,0.9998005032539368,0.9998005032539368,0.9998889565467834,1.0,-0.4913571774959564,0.2000007182359695,0.291356474161148,0.099087469279766,0.0,0.0,0.1616778075695037,32.09137725830078,25.0,-270.56353759765625,-3942.536865234375,33.562191009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734375,303.8958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17804.171875,18000.0,0.0,0.0,0.1293271034955978,0.0,0.0,0.0,0.0,1.0,0.0043140426278114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070222035050392,0.1363003253936767,-0.029278116300702,0.0,0.0001312505773967,0.0,0.0,5.253973484039307,0.0,0.0,0.0,0.2729924619197845,4.0,0.0,1.0
797100,291.50250244140625,297.1499938964844,293.1499938964844,0.0056802537292242,-419.3822937011719,298.1513977050781,0.5182845592498779,0.050000000745058,0.0460866913199424,291.7593688964844,297.1499938964844,293.1499938964844,0.0047189467586576,-375.3548583984375,297.0248413085937,0.5182845592498779,0.050000000745058,0.0485315024852752,291.4339599609375,297.1499938964844,293.1499938964844,0.0057094385847449,-327.5924377441406,298.1820373535156,0.5182845592498779,0.050000000745058,0.0358452051877975,291.1171264648437,297.1499938964844,293.1499938964844,0.0072366599924862,-533.9948120117188,299.7191772460937,0.5182845592498779,0.050000000745058,0.0485315024852752,291.97283935546875,297.1499938964844,293.1499938964844,0.0039558531716465,-1509.995361328125,296.0594787597656,0.5182845592498779,0.050000000745058,0.2302125543355941,290.6911315917969,291.1499938964844,272.5252990722656,271.3503112792969,284.05340576171875,291.9708251953125,290.8812561035156,1.0,0.1639065444469452,1.0,1.0,0.9998612403869628,1.0,-0.4910658001899719,0.2000956088304519,0.2909701764583587,0.0985674783587455,0.0,0.0,0.1587395668029785,31.353086471557617,25.0,337.6644287109375,-4247.31201171875,32.9177131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1588134765625,305.9678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.408203125,18000.0,0.0,0.0,0.1234397664666175,0.0,0.0,0.0,0.0,1.0,0.0015370431356132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254392862319946,0.1299895942211151,-0.0045503047294914,0.0,0.0001252756774192,0.0,0.0,5.074936866760254,0.0,0.0,0.0,0.2737731337547302,4.0,0.0,1.0
797160,291.51129150390625,297.1499938964844,293.1499938964844,0.00584138603881,-424.7283325195313,298.5669860839844,0.5205633044242859,0.050000000745058,0.0460624210536479,291.7648010253906,297.1499938964844,293.1499938964844,0.0048437369987368,-380.2591247558594,297.4305725097656,0.5205633044242859,0.050000000745058,0.0485059469938278,291.445068359375,297.1499938964844,293.1499938964844,0.0058765644207596,-331.9884338378906,298.6031188964844,0.5205633044242859,0.050000000745058,0.0358263291418552,291.1295166015625,297.1499938964844,293.1499938964844,0.0074827694334089,-541.1099243164062,300.1561584472656,0.5205633044242859,0.050000000745058,0.0485059469938278,291.9808349609375,297.1499938964844,293.1499938964844,0.0040464336052536,-1526.5810546875,296.4436950683594,0.5205633044242859,0.050000000745058,0.2300913333892822,291.013671875,291.1499938964844,272.49285888671875,271.3184814453125,284.0361328125,291.9784851074219,291.12799072265625,1.0,0.1625987440347671,1.0,1.0,0.9996377229690552,1.0,-0.4908071458339691,0.2002116739749908,0.2905954718589782,0.0980409383773803,0.0,0.0,0.1347472667694091,30.6967716217041,25.0,471.64105224609375,-4197.70654296875,32.345462799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4211120605469,306.08154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.74609375,18000.0,0.0,0.0,0.118524745106697,0.0,0.0,0.0,0.0,1.0,0.0002449231687933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184337958693504,0.1185902431607246,-0.0001564482372486,0.0,0.0001202875500894,0.0,0.0,4.6281023025512695,0.0,0.0,0.0,0.2726610898971557,4.0,0.0,1.0
797220,291.5303649902344,297.1499938964844,293.1499938964844,0.0062577440403401,-445.3067932128906,299.2038879394531,0.524594247341156,0.050000000745058,0.046021644026041,291.7771911621094,297.1499938964844,293.1499938964844,0.0051622968167066,-398.9989013671875,298.0209350585937,0.524594247341156,0.050000000745058,0.0484630092978477,291.4686584472656,297.1499938964844,293.1499938964844,0.0063051371835172,-348.4325561523437,299.2504272460937,0.524594247341156,0.050000000745058,0.0357946120202541,291.1554260253906,297.1499938964844,293.1499938964844,0.0081300474703311,-567.8119506835938,300.874267578125,0.524594247341156,0.050000000745058,0.0484630092978477,291.9983215332031,297.1499938964844,293.1499938964844,0.0042790011502802,-1595.538330078125,296.9657287597656,0.524594247341156,0.050000000745058,0.2298876494169235,291.28594970703125,291.1499938964844,272.4271850585937,271.2540588378906,284.0014343261719,291.9957580566406,291.31658935546875,1.0,0.1603695005178451,1.0,1.0,0.9991907477378844,1.0,-0.4903725683689117,0.2004962563514709,0.2898763120174408,0.0969669744372367,0.0,0.0,0.0944917276501655,29.591259002685547,25.0,325.7126770019531,-3983.968994140625,31.38299369812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8376770019531,305.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.283203125,18000.0,0.0,0.0,0.1084118410944938,0.0,0.0,0.0,0.0,1.0,0.0003232683811802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002949997782707,0.1005448400974273,-0.0002498387184459,0.0,0.0001100242370739,0.0,0.0,3.8894076347351074,0.0,0.0,0.0,0.2700395286083221,4.0,0.0,1.0
797280,291.5303649902344,297.1499938964844,293.1499938964844,0.0062577440403401,-445.3067932128906,299.2038879394531,0.524594247341156,0.050000000745058,0.046021644026041,291.7771911621094,297.1499938964844,293.1499938964844,0.0051622968167066,-398.9989013671875,298.0209350585937,0.524594247341156,0.050000000745058,0.0484630092978477,291.4686584472656,297.1499938964844,293.1499938964844,0.0063051371835172,-348.4325561523437,299.2504272460937,0.524594247341156,0.050000000745058,0.0357946120202541,291.1554260253906,297.1499938964844,293.1499938964844,0.0081300474703311,-567.8119506835938,300.874267578125,0.524594247341156,0.050000000745058,0.0484630092978477,291.9983215332031,297.1499938964844,293.1499938964844,0.0042790011502802,-1595.538330078125,296.9657287597656,0.524594247341156,0.050000000745058,0.2298876494169235,291.28594970703125,291.1499938964844,272.4271850585937,271.2540588378906,284.0014343261719,291.9957580566406,291.31658935546875,1.0,0.1603695005178451,1.0,1.0,0.9991907477378844,1.0,-0.4903725683689117,0.2004962563514709,0.2898763120174408,0.0969669744372367,0.0,0.0,0.0944917276501655,29.591259002685547,25.0,325.7126770019531,-3983.968994140625,31.38299369812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8376770019531,305.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.283203125,18000.0,0.0,0.0,0.1084118410944938,0.0,0.0,0.0,0.0,1.0,0.0003232683811802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002949997782707,0.1005448400974273,-0.0002498387184459,0.0,0.0001100242370739,0.0,0.0,3.8894076347351074,0.0,0.0,0.0,0.2700395286083221,4.0,0.0,1.0
797340,291.5495300292969,297.1499938964844,293.1499938964844,0.0067404829896986,-470.41357421875,299.7449035644531,0.527986466884613,0.050000000745058,0.0459892749786376,291.7900695800781,297.1499938964844,293.1499938964844,0.0055255373008549,-421.9306335449219,298.5020446777344,0.527986466884613,0.050000000745058,0.0484289228916168,291.4925231933594,297.1499938964844,293.1499938964844,0.0067997835576534,-368.3141174316406,299.7999572753906,0.527986466884613,0.050000000745058,0.0357694365084171,291.1817932128906,297.1499938964844,293.1499938964844,0.0089036803692579,-599.9629516601562,301.5133361816406,0.527986466884613,0.050000000745058,0.0484289228916168,292.0162353515625,297.1499938964844,293.1499938964844,0.0045412355102598,-1681.270751953125,297.3644714355469,0.527986466884613,0.050000000745058,0.229725956916809,291.3731994628906,291.1499938964844,272.3607177734375,271.1889038085937,283.9656677246094,292.0136413574219,291.3864440917969,1.0,0.1585679203271865,1.0,1.0,0.9987437129020692,1.0,-0.4900275766849518,0.2008379250764846,0.2891896367073059,0.0958693325519561,0.0,0.0,0.0581361539661884,28.70999526977539,25.0,168.39895629882812,-3823.207275390625,30.61709785461425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1600952148437,304.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.87109375,18000.0,0.0,0.0,0.0977569818496704,0.0,0.0,0.0,0.0,1.0,0.0018349105957895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870076417922973,0.0933500826358795,-0.006342442240566,0.0,9.92109053186141e-05,0.0,0.0,3.584604263305664,0.0,0.0,0.0,0.2685521245002746,4.0,0.0,1.0
797400,291.5495300292969,297.1499938964844,293.1499938964844,0.0067404829896986,-470.41357421875,299.7449035644531,0.527986466884613,0.050000000745058,0.0459892749786376,291.7900695800781,297.1499938964844,293.1499938964844,0.0055255373008549,-421.9306335449219,298.5020446777344,0.527986466884613,0.050000000745058,0.0484289228916168,291.4925231933594,297.1499938964844,293.1499938964844,0.0067997835576534,-368.3141174316406,299.7999572753906,0.527986466884613,0.050000000745058,0.0357694365084171,291.1817932128906,297.1499938964844,293.1499938964844,0.0089036803692579,-599.9629516601562,301.5133361816406,0.527986466884613,0.050000000745058,0.0484289228916168,292.0162353515625,297.1499938964844,293.1499938964844,0.0045412355102598,-1681.270751953125,297.3644714355469,0.527986466884613,0.050000000745058,0.229725956916809,291.3731994628906,291.1499938964844,272.3607177734375,271.1889038085937,283.9656677246094,292.0136413574219,291.3864440917969,1.0,0.1585679203271865,1.0,1.0,0.9987437129020692,1.0,-0.4900275766849518,0.2008379250764846,0.2891896367073059,0.0958693325519561,0.0,0.0,0.0581361539661884,28.70999526977539,25.0,168.39895629882812,-3823.207275390625,30.61709785461425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1600952148437,304.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.87109375,18000.0,0.0,0.0,0.0977569818496704,0.0,0.0,0.0,0.0,1.0,0.0018349105957895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870076417922973,0.0933500826358795,-0.006342442240566,0.0,9.92109053186141e-05,0.0,0.0,3.584604263305664,0.0,0.0,0.0,0.2685521245002746,4.0,0.0,1.0
797460,291.56085205078125,297.1499938964844,293.1499938964844,0.0070492001250386,-486.0978698730469,300.05279541015625,0.5297482013702393,0.050000000745058,0.0459731072187423,291.7977905273437,297.1499938964844,293.1499938964844,0.0057533606886863,-436.2398986816406,298.7721862792969,0.5297482013702393,0.050000000745058,0.0484118983149528,291.5067138671875,297.1499938964844,293.1499938964844,0.0071154753677546,-380.6853637695313,300.1120300292969,0.5297482013702393,0.050000000745058,0.0357568636536598,291.1976623535156,297.1499938964844,293.1499938964844,0.0094159394502639,-620.006591796875,301.8815612792969,0.5297482013702393,0.050000000745058,0.0484118983149528,292.02691650390625,297.1499938964844,293.1499938964844,0.004702462349087,-1734.6422119140625,297.5824279785156,0.5297482013702393,0.050000000745058,0.2296451926231384,291.3961181640625,291.1499938964844,272.320556640625,271.1495361328125,283.9436950683594,292.0243225097656,291.39996337890625,1.0,0.1576559394598007,1.0,1.0,0.9984798431396484,1.0,-0.4898552298545837,0.2010645270347595,0.2887907028198242,0.0952024087309837,0.0,0.0,0.0361694172024726,28.26802444458008,25.0,85.56438446044922,-3724.990234375,30.23345375061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2999267578125,304.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.181640625,18000.0,0.0,0.0,0.0913584530353546,0.0,0.0,0.0,0.0,1.0,0.0027035269886255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797716602683067,0.0930113419890403,-0.0132396779954433,0.0,9.2717215011362e-05,0.0,0.0,3.559945583343506,0.0,0.0,0.0,0.2681255042552948,4.0,0.0,1.0
797520,291.5682678222656,297.1499938964844,293.1499938964844,0.0072667095810174,-496.9928588867188,300.25213623046875,0.5308189988136292,0.050000000745058,0.0459634847939014,291.8028869628906,297.1499938964844,293.1499938964844,0.0059118908829987,-446.1780090332031,298.9454040527344,0.5308189988136292,0.050000000745058,0.0484017618000507,291.5160827636719,297.1499938964844,293.1499938964844,0.0073376577347517,-389.260498046875,300.3138122558594,0.5308189988136292,0.050000000745058,0.0357493758201599,291.20819091796875,297.1499938964844,293.1499938964844,0.0097848633304238,-633.8905639648438,302.1220703125,0.5308189988136292,0.050000000745058,0.0484017618000507,292.03399658203125,297.1499938964844,293.1499938964844,0.004813221283257,-1771.6790771484375,297.7195129394531,0.5308189988136292,0.050000000745058,0.229597121477127,291.39862060546875,291.1499938964844,272.293701171875,271.12322998046875,283.9288330078125,292.03143310546875,291.3959045410156,1.0,0.1571087539196014,1.0,1.0,0.9983038902282716,1.0,-0.4897526502609253,0.2012229561805725,0.2885296642780304,0.0947555601596832,0.0,0.0,0.0225949268788099,28.00417900085449,25.0,34.795433044433594,-3662.327392578125,30.004581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3688049316406,303.9897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5390625,18000.0,0.0,0.0,0.0871718227863311,0.0,0.0,0.0,0.0,1.0,0.0032011622097343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754588022828102,0.0934661403298378,-0.0180073324590921,0.0,8.846831769915298e-05,0.0,0.0,3.571197986602783,0.0,0.0,0.0,0.2679507732391357,4.0,0.0,1.0
797580,291.5864562988281,297.1499938964844,293.1499938964844,0.0078615881502628,-526.1895751953125,300.73321533203125,0.5331684350967407,0.050000000745058,0.0459428764879703,291.81549072265625,297.1499938964844,293.1499938964844,0.0063371788710355,-472.8015747070313,299.357177734375,0.5331684350967407,0.050000000745058,0.0483800619840621,291.5390625,297.1499938964844,293.1499938964844,0.0079445717856287,-412.18157958984375,300.800048828125,0.5331684350967407,0.050000000745058,0.0357333496212959,291.2344055175781,297.1499938964844,293.1499938964844,0.0108301183208823,-670.9816284179688,302.7103881835937,0.5331684350967407,0.050000000745058,0.0483800619840621,292.0513916015625,297.1499938964844,293.1499938964844,0.0051048081368207,-1870.880615234375,298.0353088378906,0.5331684350967407,0.050000000745058,0.2294941842555999,291.3582458496094,291.1499938964844,272.2264099121094,271.05731201171875,283.8910827636719,292.0488586425781,291.3204345703125,1.0,0.1559251695871353,1.0,1.0,0.997864067554474,1.0,-0.4895329773426056,0.2016392946243286,0.287893682718277,0.0936354771256446,0.0,0.0,0.0,27.43686866760254,25.0,-288.44976806640625,-1914.619873046875,29.512880325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4613342285156,300.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.994140625,18000.0,0.0,0.0,0.0771589055657386,0.0,0.0,0.0,0.0,1.0,0.0077655352652072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169620607048273,0.06887798756361,-0.0519159249961376,0.0,7.830648246454075e-05,0.0,0.0,2.596214532852173,0.0,0.0,0.0,0.2635135054588318,4.0,0.0,1.0
797640,291.5864562988281,297.1499938964844,293.1499938964844,0.0078615881502628,-526.1895751953125,300.73321533203125,0.5331684350967407,0.050000000745058,0.0459428764879703,291.81549072265625,297.1499938964844,293.1499938964844,0.0063371788710355,-472.8015747070313,299.357177734375,0.5331684350967407,0.050000000745058,0.0483800619840621,291.5390625,297.1499938964844,293.1499938964844,0.0079445717856287,-412.18157958984375,300.800048828125,0.5331684350967407,0.050000000745058,0.0357333496212959,291.2344055175781,297.1499938964844,293.1499938964844,0.0108301183208823,-670.9816284179688,302.7103881835937,0.5331684350967407,0.050000000745058,0.0483800619840621,292.0513916015625,297.1499938964844,293.1499938964844,0.0051048081368207,-1870.880615234375,298.0353088378906,0.5331684350967407,0.050000000745058,0.2294941842555999,291.3582458496094,291.1499938964844,272.2264099121094,271.05731201171875,283.8910827636719,292.0488586425781,291.3204345703125,1.0,0.1559251695871353,1.0,1.0,0.997864067554474,1.0,-0.4895329773426056,0.2016392946243286,0.287893682718277,0.0936354771256446,0.0,0.0,0.0,27.43686866760254,25.0,-288.44976806640625,-1914.619873046875,29.512880325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4613342285156,300.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.994140625,18000.0,0.0,0.0,0.0771589055657386,0.0,0.0,0.0,0.0,1.0,0.0077655352652072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0169620607048273,0.06887798756361,-0.0519159249961376,0.0,7.830648246454075e-05,0.0,0.0,2.596214532852173,0.0,0.0,0.0,0.2635135054588318,4.0,0.0,1.0
797700,291.59503173828125,297.1499938964844,293.1499938964844,0.0083420174196362,-555.2443237304688,300.9132080078125,0.5341848134994507,0.050000000745058,0.0459341704845428,291.8214111328125,297.1499938964844,293.1499938964844,0.0066629662178456,-498.69146728515625,299.4762268066406,0.5341848134994507,0.050000000745058,0.0483708940446376,291.55010986328125,297.1499938964844,293.1499938964844,0.0084344912320375,-434.9452209472656,300.983154296875,0.5341848134994507,0.050000000745058,0.0357265770435333,291.247314453125,297.1499938964844,293.1499938964844,0.011736805550754,-708.4511108398438,302.9804077148437,0.5341848134994507,0.050000000745058,0.0483708940446376,292.0595703125,297.1499938964844,293.1499938964844,0.0053203175775706,-1967.7835693359373,298.0800476074219,0.5341848134994507,0.050000000745058,0.2294507026672363,291.0957946777344,291.1499938964844,272.1927795410156,271.0243530273437,283.871826171875,292.0572509765625,290.7440795898437,1.0,0.1554194986820221,1.0,1.0,0.9976441860198976,1.0,-0.4894401729106903,0.2018556892871856,0.2875844836235046,0.0930765122175216,0.0,0.0,0.0234219655394554,27.195913314819336,25.0,-1468.6951904296875,-2598.47509765625,29.304218292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6595764160156,297.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.25,18000.0,0.0,0.0,0.0704213976860046,0.0,0.0,0.0,0.0,1.0,0.0092660663649439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0287431366741657,0.0871536508202552,-0.0584105141460895,0.0,7.146877032937482e-05,0.0,0.0,3.2453291416168213,0.0,0.0,0.0,0.2660488188266754,4.0,0.0,1.0
797760,291.6025695800781,297.1499938964844,293.1499938964844,0.0089741926640272,-592.6974487304688,301.0244445800781,0.535106897354126,0.050000000745058,0.0459263771772384,291.8263244628906,297.1499938964844,293.1499938964844,0.0070957224816083,-532.9461669921875,299.4862060546875,0.535106897354126,0.050000000745058,0.0483626872301101,291.5600280761719,297.1499938964844,293.1499938964844,0.0090795857831835,-464.271240234375,301.0991516113281,0.535106897354126,0.050000000745058,0.0357205159962177,291.2597961425781,297.1499938964844,293.1499938964844,0.0129445241764187,-755.3486938476562,303.2376403808594,0.535106897354126,0.050000000745058,0.0483626872301101,292.0664978027344,297.1499938964844,293.1499938964844,0.0056181512773036,-2101.789306640625,297.9755859375,0.535106897354126,0.050000000745058,0.2294117659330368,290.48388671875,291.1499938964844,272.1591491699219,270.991455078125,283.85186767578125,292.0644836425781,290.4335632324219,1.0,0.1549635976552963,1.0,1.0,0.9974270462989808,1.0,-0.4893570840358734,0.2020758092403412,0.2872812747955322,0.0925201624631881,0.0,0.0,0.1313048154115677,26.97939682006836,25.0,-263.4669189453125,-3986.186767578125,29.116817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9808044433594,303.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17824.869140625,18000.0,0.0,0.0,0.061755932867527,0.0,0.0,0.0,0.0,1.0,0.0044765761122107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905473828315734,0.1212491691112518,-0.0307017881423234,0.0,6.267442222451791e-05,0.0,0.0,4.634795665740967,0.0,0.0,0.0,0.2707337141036987,4.0,0.0,1.0
797820,291.6187438964844,297.1499938964844,293.1499938964844,0.0093608144670724,-594.646728515625,301.6351623535156,0.5366989374160767,0.050000000745058,0.0459131523966789,291.83740234375,297.1499938964844,293.1499938964844,0.0073652318678796,-535.6079711914062,300.0865173339844,0.5366989374160767,0.050000000745058,0.0483487620949745,291.5780944824219,297.1499938964844,293.1499938964844,0.0094855409115552,-466.1033630371094,301.7169189453125,0.5366989374160767,0.050000000745058,0.0357102304697036,291.2846374511719,297.1499938964844,293.1499938964844,0.0136937825009226,-756.7825927734375,303.8669128417969,0.5366989374160767,0.050000000745058,0.0483487620949745,292.0818786621094,297.1499938964844,293.1499938964844,0.0057878815568983,-2107.998291015625,298.5325012207031,0.5366989374160767,0.050000000745058,0.2293457090854644,290.9656677246094,291.1499938964844,272.0921325683594,270.9258728027344,283.8124389648437,292.0794372558594,291.1029968261719,1.0,0.1541816145181656,1.0,1.0,0.9969927072525024,1.0,-0.4892160892486572,0.2025223970413208,0.286693662405014,0.091421440243721,0.0,0.0,0.1329242587089538,26.609607696533203,25.0,507.65911865234375,-4321.87060546875,28.79698371887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4517822265625,306.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.05658395960927,0.0,0.0,0.0,0.0,1.0,0.0003332706110086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171546727418899,0.117418996989727,-0.0002643266052473,0.0,5.742552821175195e-05,0.0,0.0,4.571204662322998,0.0,0.0,0.0,0.272293359041214,4.0,0.0,1.0
797880,291.6187438964844,297.1499938964844,293.1499938964844,0.0093608144670724,-594.646728515625,301.6351623535156,0.5366989374160767,0.050000000745058,0.0459131523966789,291.83740234375,297.1499938964844,293.1499938964844,0.0073652318678796,-535.6079711914062,300.0865173339844,0.5366989374160767,0.050000000745058,0.0483487620949745,291.5780944824219,297.1499938964844,293.1499938964844,0.0094855409115552,-466.1033630371094,301.7169189453125,0.5366989374160767,0.050000000745058,0.0357102304697036,291.2846374511719,297.1499938964844,293.1499938964844,0.0136937825009226,-756.7825927734375,303.8669128417969,0.5366989374160767,0.050000000745058,0.0483487620949745,292.0818786621094,297.1499938964844,293.1499938964844,0.0057878815568983,-2107.998291015625,298.5325012207031,0.5366989374160767,0.050000000745058,0.2293457090854644,290.9656677246094,291.1499938964844,272.0921325683594,270.9258728027344,283.8124389648437,292.0794372558594,291.1029968261719,1.0,0.1541816145181656,1.0,1.0,0.9969927072525024,1.0,-0.4892160892486572,0.2025223970413208,0.286693662405014,0.091421440243721,0.0,0.0,0.1329242587089538,26.609607696533203,25.0,507.65911865234375,-4321.87060546875,28.79698371887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4517822265625,306.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.05658395960927,0.0,0.0,0.0,0.0,1.0,0.0003332706110086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171546727418899,0.117418996989727,-0.0002643266052473,0.0,5.742552821175195e-05,0.0,0.0,4.571204662322998,0.0,0.0,0.0,0.272293359041214,4.0,0.0,1.0
797940,291.63641357421875,297.1499938964844,293.1499938964844,0.0099063627421855,-608.0747680664062,302.1748962402344,0.5407332181930542,0.050000000745058,0.0458808168768882,291.8502502441406,297.1499938964844,293.1499938964844,0.0077193393371999,-547.9554443359375,300.6026306152344,0.5407332181930542,0.050000000745058,0.0483147092163562,291.595703125,297.1499938964844,293.1499938964844,0.0100631406530737,-477.096923828125,302.2687072753906,0.5407332181930542,0.050000000745058,0.0356850773096084,291.3143920898437,297.1499938964844,293.1499938964844,0.020434046164155,-926.326416015625,304.1311950683594,0.5892508029937744,0.0715510621666908,0.0596549697220325,292.09918212890625,297.1499938964844,293.1499938964844,0.0059963651001453,-2148.451416015625,298.9907531738281,0.5407332181930542,0.050000000745058,0.2291841804981231,291.29083251953125,291.1499938964844,272.0256652832031,270.86090087890625,283.76739501953125,292.0966186523437,291.3157958984375,1.0,0.153706207871437,1.0,1.0,0.996558427810669,1.0,-0.5024732947349548,0.2087717652320861,0.2937014997005462,0.0926667228341102,0.0,0.0,0.0872589275240898,25.830421447753903,28.0,265.375,-3984.642578125,29.28683853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7915344238281,305.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.25390625,18000.0,0.0,0.0,0.0553340539336204,0.0,0.0,0.0,0.0,1.0,0.0007222057320177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977443605661392,0.0988173559308052,-0.0010729990899562,0.0,5.61570304853376e-05,0.0,0.0,3.8175103664398193,0.0,0.0,0.0,0.2697271704673767,4.0,0.0,1.0
798000,291.63641357421875,297.1499938964844,293.1499938964844,0.0099063627421855,-608.0747680664062,302.1748962402344,0.5407332181930542,0.050000000745058,0.0458808168768882,291.8502502441406,297.1499938964844,293.1499938964844,0.0077193393371999,-547.9554443359375,300.6026306152344,0.5407332181930542,0.050000000745058,0.0483147092163562,291.595703125,297.1499938964844,293.1499938964844,0.0100631406530737,-477.096923828125,302.2687072753906,0.5407332181930542,0.050000000745058,0.0356850773096084,291.3143920898437,297.1499938964844,293.1499938964844,0.020434046164155,-926.326416015625,304.1311950683594,0.5892508029937744,0.0715510621666908,0.0596549697220325,292.09918212890625,297.1499938964844,293.1499938964844,0.0059963651001453,-2148.451416015625,298.9907531738281,0.5407332181930542,0.050000000745058,0.2291841804981231,291.29083251953125,291.1499938964844,272.0256652832031,270.86090087890625,283.76739501953125,292.0966186523437,291.3157958984375,1.0,0.153706207871437,1.0,1.0,0.996558427810669,1.0,-0.5024732947349548,0.2087717652320861,0.2937014997005462,0.0926667228341102,0.0,0.0,0.0872589275240898,25.830421447753903,28.0,265.375,-3984.642578125,29.28683853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7915344238281,305.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.25390625,18000.0,0.0,0.0,0.0553340539336204,0.0,0.0,0.0,0.0,1.0,0.0007222057320177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977443605661392,0.0988173559308052,-0.0010729990899562,0.0,5.61570304853376e-05,0.0,0.0,3.8175103664398193,0.0,0.0,0.0,0.2697271704673767,4.0,0.0,1.0
798060,291.6542663574219,297.1499938964844,293.1499938964844,0.0107174394652247,-635.3106079101562,302.64373779296875,0.54645836353302,0.050000000745058,0.0458375513553619,291.8633728027344,297.1499938964844,293.1499938964844,0.0082298051565885,-572.8402709960938,301.00958251953125,0.54645836353302,0.050000000745058,0.048269148916006,291.6132202148437,297.1499938964844,293.1499938964844,0.0109201641753315,-498.9400329589844,302.7525939941406,0.54645836353302,0.050000000745058,0.0356514304876327,291.39373779296875,297.1499938964844,293.1499938964844,0.0470164828002452,-1414.42822265625,304.09344482421875,0.6864277720451355,0.1020635664463043,0.090844839811325,292.1185607910156,297.1499938964844,293.1499938964844,0.006291480269283,-2236.205810546875,299.2936706542969,0.54645836353302,0.050000000745058,0.2289680540561676,291.27783203125,291.1499938964844,271.9599914550781,270.7967834472656,283.70562744140625,292.1157531738281,291.24822998046875,1.0,0.1552483588457107,1.0,1.0,0.9961878657341005,1.0,-0.5394988656044006,0.2253522723913192,0.3141466081142425,0.0981136411428451,0.0,0.0,0.0683348402380943,24.943225860595703,25.0,-62.76122283935547,-3857.079345703125,31.81185913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20220947265625,303.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.578125,18000.0,0.0,0.0,0.0558528006076812,0.0,0.0,0.0,0.0,1.0,0.0019480806076899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878990739583969,0.095013216137886,-0.0071141398511826,0.0,5.6683489674469456e-05,0.0,0.0,3.6478137969970703,0.0,0.0,0.0,0.2687174379825592,4.0,0.0,1.0
