time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798120,291.6542663574219,297.1499938964844,293.1499938964844,0.0107174394652247,-635.3106079101562,302.64373779296875,0.54645836353302,0.050000000745058,0.0458375513553619,291.8633728027344,297.1499938964844,293.1499938964844,0.0082298051565885,-572.8402709960938,301.00958251953125,0.54645836353302,0.050000000745058,0.048269148916006,291.6132202148437,297.1499938964844,293.1499938964844,0.0109201641753315,-498.9400329589844,302.7525939941406,0.54645836353302,0.050000000745058,0.0356514304876327,291.39373779296875,297.1499938964844,293.1499938964844,0.0470164828002452,-1414.42822265625,304.09344482421875,0.6864277720451355,0.1020635664463043,0.090844839811325,292.1185607910156,297.1499938964844,293.1499938964844,0.006291480269283,-2236.205810546875,299.2936706542969,0.54645836353302,0.050000000745058,0.2289680540561676,291.27783203125,291.1499938964844,271.9599914550781,270.7967834472656,283.70562744140625,292.1157531738281,291.24822998046875,1.0,0.1552483588457107,1.0,1.0,0.9961878657341005,1.0,-0.5394988656044006,0.2253522723913192,0.3141466081142425,0.0981136411428451,0.0,0.0,0.0683348402380943,24.943225860595703,25.0,-62.76122283935547,-3857.079345703125,31.81185913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20220947265625,303.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.578125,18000.0,0.0,0.0,0.0558528006076812,0.0,0.0,0.0,0.0,1.0,0.0019480806076899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878990739583969,0.095013216137886,-0.0071141398511826,0.0,5.6683489674469456e-05,0.0,0.0,3.6478137969970703,0.0,0.0,0.0,0.2687174379825592,4.0,0.0,1.0
798180,291.6729431152344,297.1499938964844,293.1499938964844,0.0117400903254747,-668.9807739257812,303.0924987792969,0.5525229573249817,0.050000000745058,0.0457948073744773,291.8768615722656,297.1499938964844,293.1499938964844,0.0088516250252723,-603.735595703125,301.3794250488281,0.5525229573249817,0.050000000745058,0.0482241362333297,291.63153076171875,297.1499938964844,293.1499938964844,0.0120051829144358,-525.8511352539062,303.2180480957031,0.5525229573249817,0.050000000745058,0.0356181822717189,291.4945983886719,297.1499938964844,293.1499938964844,0.0681019723415374,-1801.3839111328125,304.07745361328125,0.7479366660118103,0.1261257529258728,0.1146639585494995,292.1412353515625,297.1499938964844,293.1499938964844,0.0066321799531579,-2344.671875,299.52752685546875,0.5525229573249817,0.050000000745058,0.2287545502185821,291.1132202148437,291.1499938964844,271.8954162597656,270.7337951660156,283.6532897949219,292.1381530761719,291.0741577148437,1.0,0.1557161509990692,1.0,1.0,0.995817244052887,1.0,-0.5676835179328918,0.2381772547960281,0.3295062482357025,0.1019433066248893,0.0,0.0,0.0835850685834884,24.005277633666992,25.0,-217.256103515625,-3896.545166015625,33.57331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482238769531,303.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.162109375,18000.0,0.0,0.0,0.0583026893436908,0.0,0.0,0.0,0.0,1.0,0.0021806508302688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902638882398605,0.0990916788578033,-0.0088277924805879,0.0,5.91698189964518e-05,0.0,0.0,3.8042054176330566,0.0,0.0,0.0,0.269117146730423,4.0,0.0,1.0
798240,291.6729431152344,297.1499938964844,293.1499938964844,0.0117400903254747,-668.9807739257812,303.0924987792969,0.5525229573249817,0.050000000745058,0.0457948073744773,291.8768615722656,297.1499938964844,293.1499938964844,0.0088516250252723,-603.735595703125,301.3794250488281,0.5525229573249817,0.050000000745058,0.0482241362333297,291.63153076171875,297.1499938964844,293.1499938964844,0.0120051829144358,-525.8511352539062,303.2180480957031,0.5525229573249817,0.050000000745058,0.0356181822717189,291.4945983886719,297.1499938964844,293.1499938964844,0.0681019723415374,-1801.3839111328125,304.07745361328125,0.7479366660118103,0.1261257529258728,0.1146639585494995,292.1412353515625,297.1499938964844,293.1499938964844,0.0066321799531579,-2344.671875,299.52752685546875,0.5525229573249817,0.050000000745058,0.2287545502185821,291.1132202148437,291.1499938964844,271.8954162597656,270.7337951660156,283.6532897949219,292.1381530761719,291.0741577148437,1.0,0.1557161509990692,1.0,1.0,0.995817244052887,1.0,-0.5676835179328918,0.2381772547960281,0.3295062482357025,0.1019433066248893,0.0,0.0,0.0835850685834884,24.005277633666992,25.0,-217.256103515625,-3896.545166015625,33.57331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482238769531,303.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.162109375,18000.0,0.0,0.0,0.0583026893436908,0.0,0.0,0.0,0.0,1.0,0.0021806508302688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902638882398605,0.0990916788578033,-0.0088277924805879,0.0,5.91698189964518e-05,0.0,0.0,3.8042054176330566,0.0,0.0,0.0,0.269117146730423,4.0,0.0,1.0
798300,291.68280029296875,297.1499938964844,293.1499938964844,0.012303807772696,-685.9627685546875,303.3170471191406,0.5552532076835632,0.050000000745058,0.0457764789462089,291.8838806152344,297.1499938964844,293.1499938964844,0.0091841015964746,-619.3612670898438,301.5643615722656,0.5552532076835632,0.050000000745058,0.0482048355042934,291.6411437988281,297.1499938964844,293.1499938964844,0.0126066403463482,-539.430908203125,303.45123291015625,0.5552532076835632,0.050000000745058,0.035603929311037,291.54571533203125,297.1499938964844,293.1499938964844,0.0774132013320922,-1980.9935302734373,304.0737609863281,0.773167073726654,0.1370613873004913,0.1252911537885666,292.1534729003906,297.1499938964844,293.1499938964844,0.0068054143339395,-2398.706298828125,299.6396484375,0.5552532076835632,0.050000000745058,0.2286629825830459,291.0248413085937,291.1499938964844,271.8636169433594,270.70281982421875,283.62969970703125,292.1502990722656,290.9894714355469,1.0,0.156107485294342,1.0,1.0,0.995631992816925,1.0,-0.5802650451660156,0.2439422607421875,0.3363227844238281,0.1035997942090034,0.0,0.0,0.1008051112294197,23.60681915283203,25.0,-231.02687072753903,-3977.382568359375,34.39968490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,303.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.861328125,18000.0,0.0,0.0,0.0602530948817729,0.0,0.0,0.0,0.0,1.0,0.0018549193628132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095411017537117,0.1018885150551796,-0.0064775035716593,0.0,6.114922871347517e-05,0.0,0.0,3.918757438659668,0.0,0.0,0.0,0.2696133553981781,4.0,0.0,1.0
798360,291.69293212890625,297.1499938964844,293.1499938964844,0.0128950169309973,-702.42724609375,303.54254150390625,0.5576194524765015,0.050000000745058,0.0457610115408897,291.89117431640625,297.1499938964844,293.1499938964844,0.0095258578658103,-634.5592041015625,301.7518920898437,0.5576194524765015,0.050000000745058,0.0481885485351085,291.6510925292969,297.1499938964844,293.1499938964844,0.013240210711956,-552.6090087890625,303.6854248046875,0.5576194524765015,0.050000000745058,0.035591896623373,291.5961303710937,297.1499938964844,293.1499938964844,0.0861148759722709,-2152.5009765625,304.0718078613281,0.7967578768730164,0.1474781483411789,0.1353716105222702,292.1661071777344,297.1499938964844,293.1499938964844,0.0069774379953742,-2450.652587890625,299.753662109375,0.5576194524765015,0.050000000745058,0.2285857200622558,290.9461975097656,291.1499938964844,271.8321838378906,270.67218017578125,283.6075744628906,292.1629333496094,290.9173278808594,1.0,0.1565677523612976,1.0,1.0,0.995638906955719,1.0,-0.5922174453735352,0.2494305074214935,0.3427869379520416,0.1051577031612396,0.0,0.0,0.1223323047161102,23.280527114868164,25.0,-214.2751007080078,-4093.209716796875,35.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,303.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.94140625,18000.0,0.0,0.0,0.0627217590808868,0.0,0.0,0.0,0.0,1.0,0.0011433289619162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028794422745704,0.1054368093609809,-0.0025573666207492,0.0,6.365461740642786e-05,0.0,0.0,4.066712379455566,0.0,0.0,0.0,0.2703110873699188,4.0,0.0,1.0
798420,291.71405029296875,297.1499938964844,293.1499938964844,0.0141302486881613,-732.3494262695312,303.99468994140625,0.5616517663002014,0.050000000745058,0.0457354858517646,291.90655517578125,297.1499938964844,293.1499938964844,0.0102175353094935,-662.28857421875,302.1361389160156,0.5616517663002014,0.050000000745058,0.0481616705656051,291.6717224121094,297.1499938964844,293.1499938964844,0.0131380772218108,-552.6808471679688,304.1469421386719,0.5617298483848572,0.0507644787430763,0.0355840250849723,291.69403076171875,297.1499938964844,293.1499938964844,0.1021763160824775,-2469.797119140625,304.0711975097656,0.8358404040336609,0.1669969260692596,0.1542096734046936,292.19219970703125,297.1499938964844,293.1499938964844,0.0073063801974058,-2543.177978515625,299.9944152832031,0.5616517663002014,0.050000000745058,0.2284582257270813,290.8424987792969,291.1499938964844,271.77056884765625,270.6122436523437,283.5671691894531,292.1889953613281,290.83154296875,1.0,0.1576656252145767,1.0,1.0,0.995652675628662,1.0,-0.6145997047424316,0.259731650352478,0.3548680543899536,0.1080705821514129,0.0,0.0,0.1711744368076324,22.76283264160156,25.0,-119.70417022705078,-4404.22216796875,36.983497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56793212890625,303.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.380859375,18000.0,0.0,0.0,0.069411464035511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235690712928772,0.1235733032226562,-4.231229468132369e-06,0.0,7.04438061802648e-05,0.0,0.0,4.809981822967529,0.0,0.0,0.0,0.2731320261955261,4.0,0.0,1.0
798480,291.71405029296875,297.1499938964844,293.1499938964844,0.0141302486881613,-732.3494262695312,303.99468994140625,0.5616517663002014,0.050000000745058,0.0457354858517646,291.90655517578125,297.1499938964844,293.1499938964844,0.0102175353094935,-662.28857421875,302.1361389160156,0.5616517663002014,0.050000000745058,0.0481616705656051,291.6717224121094,297.1499938964844,293.1499938964844,0.0131380772218108,-552.6808471679688,304.1469421386719,0.5617298483848572,0.0507644787430763,0.0355840250849723,291.69403076171875,297.1499938964844,293.1499938964844,0.1021763160824775,-2469.797119140625,304.0711975097656,0.8358404040336609,0.1669969260692596,0.1542096734046936,292.19219970703125,297.1499938964844,293.1499938964844,0.0073063801974058,-2543.177978515625,299.9944152832031,0.5616517663002014,0.050000000745058,0.2284582257270813,290.8424987792969,291.1499938964844,271.77056884765625,270.6122436523437,283.5671691894531,292.1889953613281,290.83154296875,1.0,0.1576656252145767,1.0,1.0,0.995652675628662,1.0,-0.6145997047424316,0.259731650352478,0.3548680543899536,0.1080705821514129,0.0,0.0,0.1711744368076324,22.76283264160156,25.0,-119.70417022705078,-4404.22216796875,36.983497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56793212890625,303.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17924.380859375,18000.0,0.0,0.0,0.069411464035511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235690712928772,0.1235733032226562,-4.231229468132369e-06,0.0,7.04438061802648e-05,0.0,0.0,4.809981822967529,0.0,0.0,0.0,0.2731320261955261,4.0,0.0,1.0
798540,291.74365234375,297.1499938964844,293.1499938964844,0.0230750646442174,-934.077392578125,304.1299133300781,0.6244778037071228,0.0697483420372009,0.0571239255368709,291.923095703125,297.1499938964844,293.1499938964844,0.0108855860307812,-685.1087646484375,302.5274353027344,0.5754787921905518,0.050000000745058,0.0480770021677017,291.71148681640625,297.1499938964844,293.1499938964844,0.0300741344690322,-833.8265380859375,304.1192626953125,0.6566726565361023,0.0802598297595977,0.0519344732165336,291.78497314453125,297.1499938964844,293.1499938964844,0.1169804707169532,-2753.66015625,304.0727844238281,0.8832883834838867,0.1854161024093628,0.1716389507055282,292.2194519042969,297.1499938964844,293.1499938964844,0.0075934557244181,-2614.96240234375,300.2498474121094,0.5754787921905518,0.050000000745058,0.2280565947294235,290.8173828125,291.1499938964844,271.7108459472656,270.55426025390625,283.5116577148437,292.2162475585937,290.8138732910156,1.0,0.1595064550638198,1.0,1.0,0.99566650390625,1.0,-0.6682112812995911,0.2839566767215729,0.3842545747756958,0.116347961127758,0.0,0.0,0.2177263796329498,21.03850555419922,25.0,-48.104251861572266,-4851.78369140625,40.85758972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0106201171875,304.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17901.400390625,18000.0,0.0,0.0,0.0784265398979187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484662145376205,0.1484704911708831,-4.2695874071796425e-06,0.0,7.959296635817736e-05,0.0,0.0,5.865571975708008,0.0,0.0,0.0,0.2771396338939667,4.0,0.0,1.0
798600,291.74365234375,297.1499938964844,293.1499938964844,0.0230750646442174,-934.077392578125,304.1299133300781,0.6244778037071228,0.0697483420372009,0.0571239255368709,291.923095703125,297.1499938964844,293.1499938964844,0.0108855860307812,-685.1087646484375,302.5274353027344,0.5754787921905518,0.050000000745058,0.0480770021677017,291.71148681640625,297.1499938964844,293.1499938964844,0.0300741344690322,-833.8265380859375,304.1192626953125,0.6566726565361023,0.0802598297595977,0.0519344732165336,291.78497314453125,297.1499938964844,293.1499938964844,0.1169804707169532,-2753.66015625,304.0727844238281,0.8832883834838867,0.1854161024093628,0.1716389507055282,292.2194519042969,297.1499938964844,293.1499938964844,0.0075934557244181,-2614.96240234375,300.2498474121094,0.5754787921905518,0.050000000745058,0.2280565947294235,290.8173828125,291.1499938964844,271.7108459472656,270.55426025390625,283.5116577148437,292.2162475585937,290.8138732910156,1.0,0.1595064550638198,1.0,1.0,0.99566650390625,1.0,-0.6682112812995911,0.2839566767215729,0.3842545747756958,0.116347961127758,0.0,0.0,0.2177263796329498,21.03850555419922,25.0,-48.104251861572266,-4851.78369140625,40.85758972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0106201171875,304.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17901.400390625,18000.0,0.0,0.0,0.0784265398979187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484662145376205,0.1484704911708831,-4.2695874071796425e-06,0.0,7.959296635817736e-05,0.0,0.0,5.865571975708008,0.0,0.0,0.0,0.2771396338939667,4.0,0.0,1.0
798660,291.8154296875,297.1499938964844,293.1499938964844,0.0411909334361553,-1255.6427001953125,304.1064758300781,0.7129563689231873,0.0908833444118499,0.0778592824935913,291.9408264160156,297.1499938964844,293.1499938964844,0.0116066606715321,-707.9515380859375,302.909912109375,0.593517541885376,0.050000000745058,0.0479802601039409,291.7813720703125,297.1499938964844,293.1499938964844,0.0509279556572437,-1101.8099365234375,304.0953369140625,0.7406177520751953,0.1025606393814086,0.0683798193931579,291.8645324707031,297.1499938964844,293.1499938964844,0.1323706656694412,-3041.112548828125,304.0728759765625,0.9425168037414552,0.2038564532995224,0.1890361458063125,292.2503356933594,297.1499938964844,293.1499938964844,0.0078693805262446,-2682.8291015625,300.4831848144531,0.593517541885376,0.050000000745058,0.2275976985692978,290.7813415527344,291.1499938964844,271.6532897949219,270.4984436035156,283.4555358886719,292.2469787597656,290.7780456542969,1.0,0.1624036580324173,1.0,1.0,0.9958146810531616,1.0,-0.7330459952354431,0.3131996691226959,0.4198463261127472,0.1270658075809478,0.0,0.0,0.2691642642021179,19.129169464111328,25.0,-30.790225982666016,-5406.52978515625,46.21889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.436767578125,304.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.400390625,18000.0,0.0,0.0,0.0898635238409042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796353310346603,0.1796396523714065,-4.321040250943042e-06,0.0,9.120004688156767e-05,0.0,0.0,7.246531963348389,0.0,0.0,0.0,0.282512366771698,4.0,0.0,1.0
798720,291.8154296875,297.1499938964844,293.1499938964844,0.0411909334361553,-1255.6427001953125,304.1064758300781,0.7129563689231873,0.0908833444118499,0.0778592824935913,291.9408264160156,297.1499938964844,293.1499938964844,0.0116066606715321,-707.9515380859375,302.909912109375,0.593517541885376,0.050000000745058,0.0479802601039409,291.7813720703125,297.1499938964844,293.1499938964844,0.0509279556572437,-1101.8099365234375,304.0953369140625,0.7406177520751953,0.1025606393814086,0.0683798193931579,291.8645324707031,297.1499938964844,293.1499938964844,0.1323706656694412,-3041.112548828125,304.0728759765625,0.9425168037414552,0.2038564532995224,0.1890361458063125,292.2503356933594,297.1499938964844,293.1499938964844,0.0078693805262446,-2682.8291015625,300.4831848144531,0.593517541885376,0.050000000745058,0.2275976985692978,290.7813415527344,291.1499938964844,271.6532897949219,270.4984436035156,283.4555358886719,292.2469787597656,290.7780456542969,1.0,0.1624036580324173,1.0,1.0,0.9958146810531616,1.0,-0.7330459952354431,0.3131996691226959,0.4198463261127472,0.1270658075809478,0.0,0.0,0.2691642642021179,19.129169464111328,25.0,-30.790225982666016,-5406.52978515625,46.21889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.436767578125,304.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.400390625,18000.0,0.0,0.0,0.0898635238409042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796353310346603,0.1796396523714065,-4.321040250943042e-06,0.0,9.120004688156767e-05,0.0,0.0,7.246531963348389,0.0,0.0,0.0,0.282512366771698,4.0,0.0,1.0
798780,291.89715576171875,297.1499938964844,293.1499938964844,0.0565340928733348,-1510.798828125,304.0957336425781,0.773929238319397,0.1081317588686943,0.0938984975218772,291.960205078125,297.1499938964844,293.1499938964844,0.012332341633737,-727.5614013671875,303.2866516113281,0.6085380911827087,0.050000000745058,0.0479087755084037,291.85601806640625,297.1499938964844,293.1499938964844,0.0674948841333389,-1324.4119873046875,304.0862121582031,0.8064443469047546,0.1221054792404174,0.0823721587657928,291.9388122558594,297.1499938964844,293.1499938964844,0.1469381600618362,-3305.32373046875,304.0743713378906,0.9910504817962646,0.2213599979877472,0.2057527750730514,292.28521728515625,297.1499938964844,293.1499938964844,0.0081123299896717,-2735.43017578125,300.7085876464844,0.6085380911827087,0.050000000745058,0.2272586077451706,290.7966003417969,291.1499938964844,271.59814453125,270.44512939453125,283.4159240722656,292.2817687988281,290.8042907714844,1.0,0.1659272760152816,1.0,1.0,0.9959627985954284,1.0,-0.7886586785316467,0.3382890820503235,0.4503695666790008,0.1367912739515304,0.0,0.0,0.3160570561885834,17.81103515625,25.0,37.6817512512207,-5966.41943359375,51.742671966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.856689453125,304.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17828.375,18000.0,0.0,0.0,0.1036846414208412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169954478740692,0.2169998437166214,-4.396454642119352e-06,0.0,0.0001052267252816,0.0,0.0,9.018725395202637,0.0,0.0,0.0,0.2895739078521728,4.0,0.0,1.0
798840,291.89715576171875,297.1499938964844,293.1499938964844,0.0565340928733348,-1510.798828125,304.0957336425781,0.773929238319397,0.1081317588686943,0.0938984975218772,291.960205078125,297.1499938964844,293.1499938964844,0.012332341633737,-727.5614013671875,303.2866516113281,0.6085380911827087,0.050000000745058,0.0479087755084037,291.85601806640625,297.1499938964844,293.1499938964844,0.0674948841333389,-1324.4119873046875,304.0862121582031,0.8064443469047546,0.1221054792404174,0.0823721587657928,291.9388122558594,297.1499938964844,293.1499938964844,0.1469381600618362,-3305.32373046875,304.0743713378906,0.9910504817962646,0.2213599979877472,0.2057527750730514,292.28521728515625,297.1499938964844,293.1499938964844,0.0081123299896717,-2735.43017578125,300.7085876464844,0.6085380911827087,0.050000000745058,0.2272586077451706,290.7966003417969,291.1499938964844,271.59814453125,270.44512939453125,283.4159240722656,292.2817687988281,290.8042907714844,1.0,0.1659272760152816,1.0,1.0,0.9959627985954284,1.0,-0.7886586785316467,0.3382890820503235,0.4503695666790008,0.1367912739515304,0.0,0.0,0.3160570561885834,17.81103515625,25.0,37.6817512512207,-5966.41943359375,51.742671966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.856689453125,304.2433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17828.375,18000.0,0.0,0.0,0.1036846414208412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169954478740692,0.2169998437166214,-4.396454642119352e-06,0.0,0.0001052267252816,0.0,0.0,9.018725395202637,0.0,0.0,0.0,0.2895739078521728,4.0,0.0,1.0
798900,291.9374694824219,297.1499938964844,293.1499938964844,0.0631531402468681,-1624.9945068359375,304.09356689453125,0.7932462096214294,0.1160851195454597,0.1012269407510757,291.9705505371094,297.1499938964844,293.1499938964844,0.0127034215256571,-736.552490234375,303.4713439941406,0.6079065799713135,0.050000000745058,0.0479115545749664,291.8929138183594,297.1499938964844,293.1499938964844,0.0747474431991577,-1426.119873046875,304.08465576171875,0.8255805969238281,0.1312509328126907,0.0888975262641906,291.9701538085937,297.1499938964844,293.1499938964844,0.1436883211135864,-3239.181640625,304.0945739746094,0.9846409559249878,0.2305352985858917,0.201522946357727,292.30352783203125,297.1499938964844,293.1499938964844,0.0082257967442274,-2757.692138671875,300.81890869140625,0.6079065799713135,0.050000000745058,0.2272717803716659,290.8238525390625,291.1499938964844,271.5715637207031,270.4194641113281,283.4066467285156,292.3000793457031,290.8341979980469,1.0,0.1676436513662338,1.0,1.0,0.9960368871688844,1.0,-0.8005914092063904,0.3436650335788727,0.4569263458251953,0.1389610767364502,0.0,0.0,0.3351136445999145,17.991558074951172,25.0,71.40847778320312,-6161.58984375,53.60826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5848999023437,304.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17825.408203125,18000.0,0.0,0.0,0.111266054213047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347004562616348,0.2347048968076706,-4.4395451368473005e-06,0.0,0.0001129209049395,0.0,0.0,9.914424896240234,0.0,0.0,0.0,0.2932318150997162,4.0,0.0,1.0
798960,291.9770812988281,297.1499938964844,293.1499938964844,0.069152183830738,-1730.7899169921875,304.09295654296875,0.8121936917304993,0.1236618086695671,0.1082031205296516,291.9813537597656,297.1499938964844,293.1499938964844,0.0130613055080175,-744.255615234375,303.6527709960937,0.6085395812988281,0.050000000745058,0.0479086451232433,291.9292907714844,297.1499938964844,293.1499938964844,0.0814116671681404,-1521.1551513671875,304.0844421386719,0.8441343903541565,0.1400294154882431,0.0951584577560424,291.9888000488281,297.1499938964844,293.1499938964844,0.1415790915489196,-3195.09130859375,304.1082458496094,0.9820333123207092,0.241810530424118,0.1990802884101867,292.3219909667969,297.1499938964844,293.1499938964844,0.0083279199898242,-2775.14111328125,300.9292297363281,0.6085395812988281,0.050000000745058,0.2272579818964004,290.86785888671875,291.1499938964844,271.54571533203125,270.39453125,283.39862060546875,292.3185729980469,290.8842163085937,1.0,0.1693273335695266,1.0,1.0,0.9963081479072572,1.0,-0.8140650987625122,0.3497590124607086,0.464306116104126,0.1413696557283401,0.0,0.0,0.3496400415897369,18.04171562194824,28.0,111.544921875,-6333.8115234375,55.547611236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3467102050781,304.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.771484375,18000.0,0.0,0.0,0.1190234497189521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505184412002563,0.2505229115486145,-4.483422799239634e-06,0.0,0.000120793672977,0.0,0.0,10.75210189819336,0.0,0.0,0.0,0.2966780662536621,4.0,0.0,1.0
799020,292.0535583496094,297.1499938964844,293.1499938964844,0.0799757912755012,-1926.90185546875,304.0939636230469,0.8401760458946228,0.1378666162490844,0.1212485954165458,292.0040283203125,297.1499938964844,293.1499938964844,0.0138089628890156,-759.45654296875,304.0033569335937,0.6072940230369568,0.050000000745058,0.0479141511023044,291.9998779296875,297.1499938964844,293.1499938964844,0.0937356948852539,-1699.105224609375,304.0857849121094,0.8755849003791809,0.1566410511732101,0.1069815754890441,292.0170288085937,297.1499938964844,293.1499938964844,0.1416966021060943,-3198.78515625,304.1214599609375,0.9829038381576538,0.2654955983161926,0.2008584439754486,292.3584899902344,297.1499938964844,293.1499938964844,0.0085255429148674,-2808.304443359375,301.1396789550781,0.6072940230369568,0.050000000745058,0.2272841036319732,290.957763671875,291.1499938964844,271.4962463378906,270.3469543457031,283.3832702636719,292.3552551269531,290.9667358398437,1.0,0.1739847660064697,1.0,1.0,0.9968506693840028,1.0,-0.8451859951019287,0.3637298941612243,0.4814561307430267,0.1473119407892227,0.0,0.0,0.3687333762645721,18.479297637939453,31.0,103.5324478149414,-6593.7080078125,60.839385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9958190917969,304.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17882.22265625,18000.0,0.0,0.0,0.1345076262950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723025977611542,0.2723071575164795,-4.556028670776868e-06,0.0,0.0001365081407129,0.0,0.0,11.97892951965332,0.0,0.0,0.0,0.3018408417701721,4.0,0.0,1.0
799080,292.0535583496094,297.1499938964844,293.1499938964844,0.0799757912755012,-1926.90185546875,304.0939636230469,0.8401760458946228,0.1378666162490844,0.1212485954165458,292.0040283203125,297.1499938964844,293.1499938964844,0.0138089628890156,-759.45654296875,304.0033569335937,0.6072940230369568,0.050000000745058,0.0479141511023044,291.9998779296875,297.1499938964844,293.1499938964844,0.0937356948852539,-1699.105224609375,304.0857849121094,0.8755849003791809,0.1566410511732101,0.1069815754890441,292.0170288085937,297.1499938964844,293.1499938964844,0.1416966021060943,-3198.78515625,304.1214599609375,0.9829038381576538,0.2654955983161926,0.2008584439754486,292.3584899902344,297.1499938964844,293.1499938964844,0.0085255429148674,-2808.304443359375,301.1396789550781,0.6072940230369568,0.050000000745058,0.2272841036319732,290.957763671875,291.1499938964844,271.4962463378906,270.3469543457031,283.3832702636719,292.3552551269531,290.9667358398437,1.0,0.1739847660064697,1.0,1.0,0.9968506693840028,1.0,-0.8451859951019287,0.3637298941612243,0.4814561307430267,0.1473119407892227,0.0,0.0,0.3687333762645721,18.479297637939453,31.0,103.5324478149414,-6593.7080078125,60.839385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9958190917969,304.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17882.22265625,18000.0,0.0,0.0,0.1345076262950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723025977611542,0.2723071575164795,-4.556028670776868e-06,0.0,0.0001365081407129,0.0,0.0,11.97892951965332,0.0,0.0,0.0,0.3018408417701721,4.0,0.0,1.0
799140,292.1260986328125,297.1499938964844,293.1499938964844,0.0899043008685112,-2110.98779296875,304.0961303710937,0.8643301725387573,0.150936096906662,0.1332440972328186,292.0304260253906,297.1499938964844,293.1499938964844,0.0182606037706136,-879.7059326171875,304.1394348144531,0.635184109210968,0.0634102672338485,0.0553644783794879,292.06719970703125,297.1499938964844,293.1499938964844,0.1055042147636413,-1868.0947265625,304.08758544921875,0.9033374190330504,0.172122061252594,0.1179903149604797,292.0442199707031,297.1499938964844,293.1499938964844,0.1431640982627868,-3223.035400390625,304.1288452148437,0.9838826656341552,0.2886834442615509,0.2029234021902084,292.3944091796875,297.1499938964844,293.1499938964844,0.0087370742112398,-2847.505859375,301.3267517089844,0.605845034122467,0.050000000745058,0.2273146957159042,291.0027770996094,291.1499938964844,271.45001220703125,270.3026428222656,283.3692321777344,292.391357421875,291.00689697265625,1.0,0.1798011362552642,1.0,1.0,0.9973931908607484,1.0,-0.8842467069625854,0.3811585605144501,0.503088116645813,0.1552949696779251,0.0,0.0,0.3850193321704864,19.036266326904297,34.0,61.40013122558594,-6872.58447265625,67.87737274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82159423828125,304.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.4921875,18000.0,0.0,0.0,0.1492696404457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902135550975799,0.29021817445755,-4.613895271177171e-06,0.0,0.0001514897012384,0.0,0.0,13.025293350219728,0.0,0.0,0.0,0.3062149584293365,4.0,0.0,1.0
799200,292.1260986328125,297.1499938964844,293.1499938964844,0.0899043008685112,-2110.98779296875,304.0961303710937,0.8643301725387573,0.150936096906662,0.1332440972328186,292.0304260253906,297.1499938964844,293.1499938964844,0.0182606037706136,-879.7059326171875,304.1394348144531,0.635184109210968,0.0634102672338485,0.0553644783794879,292.06719970703125,297.1499938964844,293.1499938964844,0.1055042147636413,-1868.0947265625,304.08758544921875,0.9033374190330504,0.172122061252594,0.1179903149604797,292.0442199707031,297.1499938964844,293.1499938964844,0.1431640982627868,-3223.035400390625,304.1288452148437,0.9838826656341552,0.2886834442615509,0.2029234021902084,292.3944091796875,297.1499938964844,293.1499938964844,0.0087370742112398,-2847.505859375,301.3267517089844,0.605845034122467,0.050000000745058,0.2273146957159042,291.0027770996094,291.1499938964844,271.45001220703125,270.3026428222656,283.3692321777344,292.391357421875,291.00689697265625,1.0,0.1798011362552642,1.0,1.0,0.9973931908607484,1.0,-0.8842467069625854,0.3811585605144501,0.503088116645813,0.1552949696779251,0.0,0.0,0.3850193321704864,19.036266326904297,34.0,61.40013122558594,-6872.58447265625,67.87737274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82159423828125,304.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.4921875,18000.0,0.0,0.0,0.1492696404457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902135550975799,0.29021817445755,-4.613895271177171e-06,0.0,0.0001514897012384,0.0,0.0,13.025293350219728,0.0,0.0,0.0,0.3062149584293365,4.0,0.0,1.0
799260,292.19482421875,297.1499938964844,293.1499938964844,0.0992206037044525,-2284.347412109375,304.0985412597656,0.8868640065193176,0.1629341095685959,0.1442598849534988,292.08404541015625,297.1499938964844,293.1499938964844,0.032567661255598,-1167.0867919921875,304.11920166015625,0.6988542675971985,0.0809583142399787,0.0734091326594352,292.1314697265625,297.1499938964844,293.1499938964844,0.1169561222195625,-2029.1529541015625,304.0892944335937,0.9310476183891296,0.1865264177322387,0.1282351911067962,292.0661926269531,297.1499938964844,293.1499938964844,0.1440539509057998,-3237.97412109375,304.134033203125,0.984349012374878,0.3122428953647613,0.2039326578378677,292.43096923828125,297.1499938964844,293.1499938964844,0.0089516136795282,-2889.458251953125,301.4913635253906,0.6051353812217712,0.050000000745058,0.2273290604352951,291.013671875,291.1499938964844,271.4056701660156,270.2616271972656,283.35675048828125,292.427978515625,291.0140380859375,1.0,0.1868337541818618,1.0,1.0,0.9977933764457704,1.0,-0.9326486587524414,0.4026391208171844,0.5300095081329346,0.1659111678600311,0.0,0.0,0.402141124010086,19.63152885437012,52.0,18.92901992797852,-7219.4921875,77.18942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7853088378906,304.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17883.962890625,18000.0,0.0,0.0,0.1630566567182541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087466359138489,0.3087513148784637,-4.672040631703567e-06,0.0,0.000165481789736,0.0,0.0,14.144312858581545,0.0,0.0,0.0,0.3108589649200439,4.0,0.0,1.0
799320,292.19482421875,297.1499938964844,293.1499938964844,0.0992206037044525,-2284.347412109375,304.0985412597656,0.8868640065193176,0.1629341095685959,0.1442598849534988,292.08404541015625,297.1499938964844,293.1499938964844,0.032567661255598,-1167.0867919921875,304.11920166015625,0.6988542675971985,0.0809583142399787,0.0734091326594352,292.1314697265625,297.1499938964844,293.1499938964844,0.1169561222195625,-2029.1529541015625,304.0892944335937,0.9310476183891296,0.1865264177322387,0.1282351911067962,292.0661926269531,297.1499938964844,293.1499938964844,0.1440539509057998,-3237.97412109375,304.134033203125,0.984349012374878,0.3122428953647613,0.2039326578378677,292.43096923828125,297.1499938964844,293.1499938964844,0.0089516136795282,-2889.458251953125,301.4913635253906,0.6051353812217712,0.050000000745058,0.2273290604352951,291.013671875,291.1499938964844,271.4056701660156,270.2616271972656,283.35675048828125,292.427978515625,291.0140380859375,1.0,0.1868337541818618,1.0,1.0,0.9977933764457704,1.0,-0.9326486587524414,0.4026391208171844,0.5300095081329346,0.1659111678600311,0.0,0.0,0.402141124010086,19.63152885437012,52.0,18.92901992797852,-7219.4921875,77.18942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7853088378906,304.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17883.962890625,18000.0,0.0,0.0,0.1630566567182541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087466359138489,0.3087513148784637,-4.672040631703567e-06,0.0,0.000165481789736,0.0,0.0,14.144312858581545,0.0,0.0,0.0,0.3108589649200439,4.0,0.0,1.0
799380,292.26043701171875,297.1499938964844,293.1499938964844,0.108069434762001,-2446.794189453125,304.1009521484375,0.8830236792564392,0.1738297045230865,0.1543743014335632,292.15252685546875,297.1499938964844,293.1499938964844,0.0444804839789867,-1375.62158203125,304.1097717285156,0.7197023630142212,0.0940949246287345,0.0867374166846275,292.1932373046875,297.1499938964844,293.1499938964844,0.128032386302948,-2181.883056640625,304.091064453125,0.9278695583343506,0.199803277850151,0.1377647519111633,292.1070556640625,297.1499938964844,293.1499938964844,0.1654597818851471,-3624.3486328125,304.102783203125,0.993424654006958,0.3315072953701019,0.228665143251419,292.46923828125,297.1499938964844,293.1499938964844,0.009179706685245,-2935.623046875,301.6344909667969,0.5874761939048767,0.050000000745058,0.2277380228042602,291.00555419921875,291.1499938964844,271.3617858886719,270.2235412597656,283.343017578125,292.46630859375,291.00213623046875,1.0,0.2012851387262344,1.0,1.0,0.9981935024261476,1.0,-1.002385497093201,0.4335390329360962,0.5688464641571045,0.1821888089179992,0.0,0.0,0.4215722978115082,22.616485595703125,55.0,-18.24208068847656,-7692.95703125,95.72493743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8336486816406,304.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.552734375,18000.0,0.0,0.0,0.175951212644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305893540382385,0.3305941224098205,-4.742863893625327e-06,0.0,0.0001785681088222,0.0,0.0,15.524906158447266,0.0,0.0,0.0,0.3165562450885772,4.0,0.0,1.0
799440,292.26043701171875,297.1499938964844,293.1499938964844,0.108069434762001,-2446.794189453125,304.1009521484375,0.8830236792564392,0.1738297045230865,0.1543743014335632,292.15252685546875,297.1499938964844,293.1499938964844,0.0444804839789867,-1375.62158203125,304.1097717285156,0.7197023630142212,0.0940949246287345,0.0867374166846275,292.1932373046875,297.1499938964844,293.1499938964844,0.128032386302948,-2181.883056640625,304.091064453125,0.9278695583343506,0.199803277850151,0.1377647519111633,292.1070556640625,297.1499938964844,293.1499938964844,0.1654597818851471,-3624.3486328125,304.102783203125,0.993424654006958,0.3315072953701019,0.228665143251419,292.46923828125,297.1499938964844,293.1499938964844,0.009179706685245,-2935.623046875,301.6344909667969,0.5874761939048767,0.050000000745058,0.2277380228042602,291.00555419921875,291.1499938964844,271.3617858886719,270.2235412597656,283.343017578125,292.46630859375,291.00213623046875,1.0,0.2012851387262344,1.0,1.0,0.9981935024261476,1.0,-1.002385497093201,0.4335390329360962,0.5688464641571045,0.1821888089179992,0.0,0.0,0.4215722978115082,22.616485595703125,55.0,-18.24208068847656,-7692.95703125,95.72493743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8336486816406,304.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.552734375,18000.0,0.0,0.0,0.175951212644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305893540382385,0.3305941224098205,-4.742863893625327e-06,0.0,0.0001785681088222,0.0,0.0,15.524906158447266,0.0,0.0,0.0,0.3165562450885772,4.0,0.0,1.0
799500,292.29205322265625,297.1499938964844,293.1499938964844,0.1123661398887634,-2524.805419921875,304.10205078125,0.8785613179206848,0.178887277841568,0.1590783447027206,292.1874694824219,297.1499938964844,293.1499938964844,0.0497943609952926,-1468.180419921875,304.107421875,0.7240185737609863,0.0998697876930236,0.0924693122506141,292.2232360839844,297.1499938964844,293.1499938964844,0.1334647685289383,-2255.867431640625,304.0918884277344,0.9232202172279358,0.2060336321592331,0.1422440260648727,292.14190673828125,297.1499938964844,293.1499938964844,0.1778060793876648,-3841.780029296875,304.0890197753906,0.9966745972633362,0.3378765285015106,0.2423127293586731,292.4892578125,297.1499938964844,293.1499938964844,0.0092968987300992,-2960.2431640625,301.69635009765625,0.5773992538452148,0.050000000745058,0.2279965579509735,290.98876953125,291.1499938964844,271.3399963378906,270.2055358886719,283.3377685546875,292.486328125,290.9855651855469,1.0,0.2083363682031631,1.0,1.0,0.9983935952186584,1.0,-1.036982178688049,0.4488438069820404,0.5881383419036865,0.1907081604003906,0.0,0.0,0.4339911937713623,24.42124557495117,55.0,-29.35637283325196,-7960.42529296875,106.36263275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8682556152344,304.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.091796875,18000.0,0.0,0.0,0.1822035908699035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446484804153442,0.3446532487869262,-4.788081696460722e-06,0.0,0.0001849134860094,0.0,0.0,16.445255279541016,0.0,0.0,0.0,0.3203381896018982,4.0,0.0,1.0
799560,292.3229064941406,297.1499938964844,293.1499938964844,0.1164201498031616,-2597.634033203125,304.1033935546875,0.8740821480751038,0.1836964637041092,0.1635601967573166,292.2219543457031,297.1499938964844,293.1499938964844,0.0546477772295475,-1553.9337158203125,304.1063537597656,0.7270313501358032,0.1052908152341842,0.0978231653571128,292.25262451171875,297.1499938964844,293.1499938964844,0.1386338472366333,-2325.489501953125,304.09307861328125,0.91854327917099,0.2119999527931213,0.1465402543544769,292.1808166503906,297.1499938964844,293.1499938964844,0.1894063353538513,-4042.64404296875,304.0790710449219,0.998664915561676,0.3430115282535553,0.2550310492515564,292.5097045898437,297.1499938964844,293.1499938964844,0.0094047551974654,-2981.801513671875,301.755126953125,0.5677213072776794,0.050000000745058,0.228266179561615,290.9801940917969,291.1499938964844,271.3183288574219,270.188232421875,283.332763671875,292.5068359375,290.9800720214844,1.0,0.215301975607872,0.9998849630355836,0.9998849630355836,0.9987148642539978,1.0,-1.069533109664917,0.4632973670959472,0.6062357425689697,0.1987930089235305,0.0,0.0,0.4462388157844543,26.27259826660156,58.0,-19.24608421325684,-8237.99609375,117.2303237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90362548828125,304.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17793.8671875,18000.0,0.0,0.0,0.1883777678012848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605996072292328,0.360604465007782,-4.8444903768540826e-06,0.0,0.000191179497051,0.0,0.0,17.53812026977539,0.0,0.0,0.0,0.3247664272785187,4.0,0.0,1.0
799620,292.3822021484375,297.1499938964844,293.1499938964844,0.1238258853554725,-2728.7900390625,304.1065979003906,0.8641967177391052,0.1926218569278717,0.171892836689949,292.2886657714844,297.1499938964844,293.1499938964844,0.0632247105240821,-1709.08203125,304.106689453125,0.729766309261322,0.1152690798044204,0.107658714056015,292.3095397949219,297.1499938964844,293.1499938964844,0.1481991410255432,-2452.4150390625,304.0961303710937,0.9082143306732178,0.22318896651268,0.1546071171760559,292.26397705078125,297.1499938964844,293.1499938964844,0.2112847715616226,-4412.9375,304.0664978027344,0.9990000128746032,0.3507117629051208,0.2788422107696533,292.5509948730469,297.1499938964844,293.1499938964844,0.0095953326672315,-3017.159912109375,301.8653869628906,0.5490078330039978,0.050000000745058,0.2288637906312942,290.9881896972656,291.1499938964844,271.2752990722656,270.15545654296875,283.3222045898437,292.5482788085937,290.989990234375,1.0,0.2288438826799392,0.9996549487113952,0.9996549487113952,0.9993574619293212,1.0,-1.1303205490112305,0.4904441833496094,0.6398763656616211,0.214056521654129,0.0,0.0,0.4674680829048157,30.26586532592773,61.0,6.371356964111328,-8761.419921875,140.14752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97369384765625,304.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17784.54296875,18000.0,0.0,0.0,0.2005230337381363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911005854606628,0.3911055624485016,-4.972389888280304e-06,0.0,0.000203505391255,0.0,0.0,19.800724029541016,0.0,0.0,0.0,0.3338208198547363,4.0,0.0,1.0
799680,292.3822021484375,297.1499938964844,293.1499938964844,0.1238258853554725,-2728.7900390625,304.1065979003906,0.8641967177391052,0.1926218569278717,0.171892836689949,292.2886657714844,297.1499938964844,293.1499938964844,0.0632247105240821,-1709.08203125,304.106689453125,0.729766309261322,0.1152690798044204,0.107658714056015,292.3095397949219,297.1499938964844,293.1499938964844,0.1481991410255432,-2452.4150390625,304.0961303710937,0.9082143306732178,0.22318896651268,0.1546071171760559,292.26397705078125,297.1499938964844,293.1499938964844,0.2112847715616226,-4412.9375,304.0664978027344,0.9990000128746032,0.3507117629051208,0.2788422107696533,292.5509948730469,297.1499938964844,293.1499938964844,0.0095953326672315,-3017.159912109375,301.8653869628906,0.5490078330039978,0.050000000745058,0.2288637906312942,290.9881896972656,291.1499938964844,271.2752990722656,270.15545654296875,283.3222045898437,292.5482788085937,290.989990234375,1.0,0.2288438826799392,0.9996549487113952,0.9996549487113952,0.9993574619293212,1.0,-1.1303205490112305,0.4904441833496094,0.6398763656616211,0.214056521654129,0.0,0.0,0.4674680829048157,30.26586532592773,61.0,6.371356964111328,-8761.419921875,140.14752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97369384765625,304.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17784.54296875,18000.0,0.0,0.0,0.2005230337381363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911005854606628,0.3911055624485016,-4.972389888280304e-06,0.0,0.000203505391255,0.0,0.0,19.800724029541016,0.0,0.0,0.0,0.3338208198547363,4.0,0.0,1.0
799740,292.4381103515625,297.1499938964844,293.1499938964844,0.1305482983589172,-2846.11328125,304.10986328125,0.8546487092971802,0.2007331252098083,0.1794734746217727,292.35211181640625,297.1499938964844,293.1499938964844,0.0706471130251884,-1847.423828125,304.1087951660156,0.7302275896072388,0.1242230907082557,0.1165060922503471,292.3636779785156,297.1499938964844,293.1499938964844,0.1570190489292144,-2567.62255859375,304.099365234375,0.898744523525238,0.2334974706172943,0.1620418727397918,292.3484191894531,297.1499938964844,293.1499938964844,0.2321651875972747,-4757.34521484375,304.05963134765625,0.9990000128746032,0.3560399413108825,0.3011548221111297,292.59149169921875,297.1499938964844,293.1499938964844,0.0097696995362639,-3048.030517578125,301.9647216796875,0.5324646830558777,0.050000000745058,0.2295093387365341,291.0052185058594,291.1499938964844,271.2327575683594,270.12506103515625,283.3105773925781,292.5890197753906,291.00738525390625,1.0,0.2417774498462677,0.999424934387207,0.999424934387207,1.0,1.0,-1.186520218849182,0.5157261490821838,0.6707940697669983,0.2283271700143814,0.0,0.0,0.4856848120689392,34.49415588378906,64.0,20.07572555541992,-9245.2685546875,164.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0530090332031,304.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.5859375,18000.0,0.0,0.0,0.2122800946235656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190160036087036,0.4190210998058319,-5.104865522298496e-06,0.0,0.000215437306906,0.0,0.0,22.061426162719727,0.0,0.0,0.0,0.3424731492996216,4.0,0.0,1.0
799800,292.4381103515625,297.1499938964844,293.1499938964844,0.1305482983589172,-2846.11328125,304.10986328125,0.8546487092971802,0.2007331252098083,0.1794734746217727,292.35211181640625,297.1499938964844,293.1499938964844,0.0706471130251884,-1847.423828125,304.1087951660156,0.7302275896072388,0.1242230907082557,0.1165060922503471,292.3636779785156,297.1499938964844,293.1499938964844,0.1570190489292144,-2567.62255859375,304.099365234375,0.898744523525238,0.2334974706172943,0.1620418727397918,292.3484191894531,297.1499938964844,293.1499938964844,0.2321651875972747,-4757.34521484375,304.05963134765625,0.9990000128746032,0.3560399413108825,0.3011548221111297,292.59149169921875,297.1499938964844,293.1499938964844,0.0097696995362639,-3048.030517578125,301.9647216796875,0.5324646830558777,0.050000000745058,0.2295093387365341,291.0052185058594,291.1499938964844,271.2327575683594,270.12506103515625,283.3105773925781,292.5890197753906,291.00738525390625,1.0,0.2417774498462677,0.999424934387207,0.999424934387207,1.0,1.0,-1.186520218849182,0.5157261490821838,0.6707940697669983,0.2283271700143814,0.0,0.0,0.4856848120689392,34.49415588378906,64.0,20.07572555541992,-9245.2685546875,164.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0530090332031,304.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.5859375,18000.0,0.0,0.0,0.2122800946235656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190160036087036,0.4190210998058319,-5.104865522298496e-06,0.0,0.000215437306906,0.0,0.0,22.061426162719727,0.0,0.0,0.0,0.3424731492996216,4.0,0.0,1.0
