time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799860,292.490478515625,297.1499938964844,293.1499938964844,0.1367172449827194,-2952.496337890625,304.1129455566406,0.8462338447570801,0.2081473916769027,0.1864070296287536,292.4113464355469,297.1499938964844,293.1499938964844,0.0772089287638664,-1972.5137939453125,304.1116027832031,0.7298121452331543,0.1324201226234436,0.1245478242635726,292.4148254394531,297.1499938964844,293.1499938964844,0.1652357578277588,-2673.554931640625,304.1025390625,0.8904606103897095,0.2430497854948043,0.168930321931839,292.4317626953125,297.1499938964844,293.1499938964844,0.2525536715984344,-5086.294921875,304.05584716796875,0.9990000128746032,0.3594489097595215,0.3225370347499847,292.6301574707031,297.1499938964844,293.1499938964844,0.0099343219771981,-3076.40185546875,302.0550842285156,0.5186647176742554,0.050000000745058,0.2301750928163528,291.02423095703125,291.1499938964844,271.1906433105469,270.0968322753906,283.29754638671875,292.6279296875,291.0262451171875,1.0,0.2540634572505951,0.9983612895011902,0.9983612895011902,1.0,1.0,-1.2392295598983765,0.5395969152450562,0.6996326446533203,0.2418316155672073,0.0,0.0,0.5011774301528931,38.81745910644531,52.0,24.44728279113769,-9696.5712890625,189.8279724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1478271484375,304.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17810.08984375,18000.0,0.0,0.0,0.2235354930162429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441746771335602,0.4441799223423004,-5.235067874309607e-06,0.0,0.000226860094699,0.0,0.0,24.26067924499512,0.0,0.0,0.0,0.3504990339279175,4.0,0.0,1.0
799920,292.490478515625,297.1499938964844,293.1499938964844,0.1367172449827194,-2952.496337890625,304.1129455566406,0.8462338447570801,0.2081473916769027,0.1864070296287536,292.4113464355469,297.1499938964844,293.1499938964844,0.0772089287638664,-1972.5137939453125,304.1116027832031,0.7298121452331543,0.1324201226234436,0.1245478242635726,292.4148254394531,297.1499938964844,293.1499938964844,0.1652357578277588,-2673.554931640625,304.1025390625,0.8904606103897095,0.2430497854948043,0.168930321931839,292.4317626953125,297.1499938964844,293.1499938964844,0.2525536715984344,-5086.294921875,304.05584716796875,0.9990000128746032,0.3594489097595215,0.3225370347499847,292.6301574707031,297.1499938964844,293.1499938964844,0.0099343219771981,-3076.40185546875,302.0550842285156,0.5186647176742554,0.050000000745058,0.2301750928163528,291.02423095703125,291.1499938964844,271.1906433105469,270.0968322753906,283.29754638671875,292.6279296875,291.0262451171875,1.0,0.2540634572505951,0.9983612895011902,0.9983612895011902,1.0,1.0,-1.2392295598983765,0.5395969152450562,0.6996326446533203,0.2418316155672073,0.0,0.0,0.5011774301528931,38.81745910644531,52.0,24.44728279113769,-9696.5712890625,189.8279724121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1478271484375,304.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17810.08984375,18000.0,0.0,0.0,0.2235354930162429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441746771335602,0.4441799223423004,-5.235067874309607e-06,0.0,0.000226860094699,0.0,0.0,24.26067924499512,0.0,0.0,0.0,0.3504990339279175,4.0,0.0,1.0
799980,292.5390319824219,297.1499938964844,293.1499938964844,0.142207995057106,-3045.9384765625,304.1161499023437,0.849726140499115,0.215004101395607,0.1927140951156616,292.4652709960937,297.1499938964844,293.1499938964844,0.0831134244799614,-2086.561279296875,304.11456298828125,0.7384135127067566,0.140191376209259,0.1320307999849319,292.4625549316406,297.1499938964844,293.1499938964844,0.1726979911327362,-2768.4345703125,304.10595703125,0.8955340385437012,0.2519925832748413,0.1752938479185104,292.5025939941406,297.1499938964844,293.1499938964844,0.2594063878059387,-5187.48974609375,304.07647705078125,0.9990000128746032,0.3632337152957916,0.3291940093040466,292.6659240722656,297.1499938964844,293.1499938964844,0.0100584803149104,-3094.78271484375,302.1414489746094,0.5147669315338135,0.050000000745058,0.2303910255432129,291.0539855957031,291.1499938964844,271.1490173339844,270.07061767578125,283.2891540527344,292.6639404296875,291.0585632324219,1.0,0.259559690952301,0.9972976446151732,0.9972976446151732,1.0,1.0,-1.2716832160949707,0.5543254017829895,0.7173577547073364,0.2502875328063965,0.0,0.0,0.5123589634895325,40.464881896972656,40.0,45.72870635986328,-10046.044921875,204.24285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2696838378906,305.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17845.2890625,18000.0,0.0,0.0,0.2340961545705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652549624443054,0.4652602970600128,-5.356057499739109e-06,0.0,0.0002375778276473,0.0,0.0,26.24633979797364,0.0,0.0,0.0,0.3574123680591583,4.0,0.0,1.0
800040,292.5390319824219,297.1499938964844,293.1499938964844,0.142207995057106,-3045.9384765625,304.1161499023437,0.849726140499115,0.215004101395607,0.1927140951156616,292.4652709960937,297.1499938964844,293.1499938964844,0.0831134244799614,-2086.561279296875,304.11456298828125,0.7384135127067566,0.140191376209259,0.1320307999849319,292.4625549316406,297.1499938964844,293.1499938964844,0.1726979911327362,-2768.4345703125,304.10595703125,0.8955340385437012,0.2519925832748413,0.1752938479185104,292.5025939941406,297.1499938964844,293.1499938964844,0.2594063878059387,-5187.48974609375,304.07647705078125,0.9990000128746032,0.3632337152957916,0.3291940093040466,292.6659240722656,297.1499938964844,293.1499938964844,0.0100584803149104,-3094.78271484375,302.1414489746094,0.5147669315338135,0.050000000745058,0.2303910255432129,291.0539855957031,291.1499938964844,271.1490173339844,270.07061767578125,283.2891540527344,292.6639404296875,291.0585632324219,1.0,0.259559690952301,0.9972976446151732,0.9972976446151732,1.0,1.0,-1.2716832160949707,0.5543254017829895,0.7173577547073364,0.2502875328063965,0.0,0.0,0.5123589634895325,40.464881896972656,40.0,45.72870635986328,-10046.044921875,204.24285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2696838378906,305.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17845.2890625,18000.0,0.0,0.0,0.2340961545705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652549624443054,0.4652602970600128,-5.356057499739109e-06,0.0,0.0002375778276473,0.0,0.0,26.24633979797364,0.0,0.0,0.0,0.3574123680591583,4.0,0.0,1.0
800100,292.5619201660156,297.1499938964844,293.1499938964844,0.1446575671434402,-3087.12646484375,304.11785888671875,0.8555037975311279,0.2182517349720001,0.1956660747528076,292.49029541015625,297.1499938964844,293.1499938964844,0.0858328491449356,-2139.2802734375,304.1160583496094,0.7459671497344971,0.1439466178417205,0.1356086879968643,292.485107421875,297.1499938964844,293.1499938964844,0.1760906726121902,-2811.063720703125,304.1077880859375,0.9025626182556152,0.2562674283981323,0.1783067286014557,292.5266418457031,297.1499938964844,293.1499938964844,0.2577136754989624,-5154.7177734375,304.09295654296875,0.9990000128746032,0.3667033314704895,0.3273200392723083,292.682373046875,297.1499938964844,293.1499938964844,0.0101024387404322,-3099.255615234375,302.1852111816406,0.5158452987670898,0.050000000745058,0.2303290963172912,291.0785522460937,291.1499938964844,271.1283874511719,270.0581970214844,283.2865295410156,292.6805419921875,291.0835266113281,1.0,0.2602322995662689,0.9967657923698424,0.9967657923698424,1.0,1.0,-1.280817627906799,0.5584748983383179,0.7223427295684814,0.2526704967021942,0.0,0.0,0.5146713256835938,40.27619934082031,40.0,57.41335678100586,-10165.0908203125,206.992904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3519287109375,305.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.53515625,18000.0,0.0,0.0,0.2389547228813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714634418487549,0.471468836069107,-5.400546342571033e-06,0.0,0.0002425086713628,0.0,0.0,26.886308670043945,0.0,0.0,0.0,0.359572559595108,4.0,0.0,1.0
800160,292.5838623046875,297.1499938964844,293.1499938964844,0.1469769328832626,-3125.92578125,304.1194763183594,0.8637475967407227,0.2213901281356811,0.1984974145889282,292.5141296386719,297.1499938964844,293.1499938964844,0.0884459316730499,-2190.025634765625,304.1174621582031,0.7556323409080505,0.1476218104362487,0.1390885114669799,292.5068359375,297.1499938964844,293.1499938964844,0.1793385148048401,-2851.658447265625,304.10955810546875,0.9127203226089478,0.2604256570339203,0.1812197118997573,292.5422058105469,297.1499938964844,293.1499938964844,0.2531834244728088,-5076.27490234375,304.111572265625,0.9990000128746032,0.3715341687202453,0.3225210011005401,292.6977233886719,297.1499938964844,293.1499938964844,0.0101397428661584,-3102.1572265625,302.2291564941406,0.5186729431152344,0.050000000745058,0.2301728129386901,291.10455322265625,291.1499938964844,271.10791015625,270.04620361328125,283.28472900390625,292.6960144042969,291.1096496582031,1.0,0.2596950531005859,0.9962816834449768,0.9962816834449768,1.0,1.0,-1.285945177078247,0.5607978105545044,0.7251473665237427,0.2540161311626434,0.0,0.0,0.5150994658470154,39.52242660522461,28.0,65.0267105102539,-10249.30859375,207.1321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4546203613281,305.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0625,18000.0,0.0,0.0,0.2434238791465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744188785552978,0.4744243025779724,-5.428126314654946e-06,0.0,0.0002470442850608,0.0,0.0,27.221630096435547,0.0,0.0,0.0,0.3606922030448913,4.0,0.0,1.0
800220,292.6250915527344,297.1499938964844,293.1499938964844,0.1512748748064041,-3197.343017578125,304.1224975585937,0.8881120681762695,0.2273669838905334,0.2038345038890838,292.55841064453125,297.1499938964844,293.1499938964844,0.093402586877346,-2286.292236328125,304.1200561523437,0.7820559740066528,0.1547494083642959,0.1457810550928115,292.5476989746094,297.1499938964844,293.1499938964844,0.1854617297649383,-2927.662841796875,304.1128234863281,0.9434829950332642,0.2684305906295776,0.186781421303749,292.5474853515625,297.1499938964844,293.1499938964844,0.2365130931138992,-4796.130859375,304.1522216796875,0.9990000128746032,0.385794073343277,0.3050360679626465,292.7248229980469,297.1499938964844,293.1499938964844,0.0102009391412138,-3104.72119140625,302.3186950683594,0.5298076868057251,0.050000000745058,0.2296236008405685,291.1586608886719,291.1499938964844,271.0672607421875,270.0234069824219,283.28302001953125,292.723388671875,291.1638488769531,1.0,0.2554363012313843,0.9953134059906006,0.9953134059906006,1.0,1.0,-1.2854199409484863,0.5605172514915466,0.7249026894569397,0.2539084851741791,0.0,0.0,0.5103565454483032,36.58439636230469,31.0,73.15701293945312,-10324.61328125,200.52175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73211669921875,305.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.455078125,18000.0,0.0,0.0,0.2509070932865143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710153043270111,0.471020758152008,-5.431265435618116e-06,0.0,0.0002546388132032,0.0,0.0,26.98468017578125,0.0,0.0,0.0,0.3598560690879822,4.0,0.0,1.0
800280,292.6250915527344,297.1499938964844,293.1499938964844,0.1512748748064041,-3197.343017578125,304.1224975585937,0.8881120681762695,0.2273669838905334,0.2038345038890838,292.55841064453125,297.1499938964844,293.1499938964844,0.093402586877346,-2286.292236328125,304.1200561523437,0.7820559740066528,0.1547494083642959,0.1457810550928115,292.5476989746094,297.1499938964844,293.1499938964844,0.1854617297649383,-2927.662841796875,304.1128234863281,0.9434829950332642,0.2684305906295776,0.186781421303749,292.5474853515625,297.1499938964844,293.1499938964844,0.2365130931138992,-4796.130859375,304.1522216796875,0.9990000128746032,0.385794073343277,0.3050360679626465,292.7248229980469,297.1499938964844,293.1499938964844,0.0102009391412138,-3104.72119140625,302.3186950683594,0.5298076868057251,0.050000000745058,0.2296236008405685,291.1586608886719,291.1499938964844,271.0672607421875,270.0234069824219,283.28302001953125,292.723388671875,291.1638488769531,1.0,0.2554363012313843,0.9953134059906006,0.9953134059906006,1.0,1.0,-1.2854199409484863,0.5605172514915466,0.7249026894569397,0.2539084851741791,0.0,0.0,0.5103565454483032,36.58439636230469,31.0,73.15701293945312,-10324.61328125,200.52175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73211669921875,305.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.455078125,18000.0,0.0,0.0,0.2509070932865143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710153043270111,0.471020758152008,-5.431265435618116e-06,0.0,0.0002546388132032,0.0,0.0,26.98468017578125,0.0,0.0,0.0,0.3598560690879822,4.0,0.0,1.0
800340,292.66326904296875,297.1499938964844,293.1499938964844,0.1554443538188934,-3266.533447265625,304.1246643066406,0.9087418913841248,0.2329189628362655,0.2088348865509033,292.5987854003906,297.1499938964844,293.1499938964844,0.0982452630996704,-2380.32861328125,304.1219177246094,0.8052123188972473,0.1615476757287979,0.152210384607315,292.58551025390625,297.1499938964844,293.1499938964844,0.1914877593517303,-3002.2373046875,304.1151123046875,0.9673462510108948,0.2760155797004699,0.1920799762010574,292.5304260253906,297.1499938964844,293.1499938964844,0.224242478609085,-4591.712890625,304.1712951660156,0.9990000128746032,0.4045009315013885,0.2924959659576416,292.74725341796875,297.1499938964844,293.1499938964844,0.0102898823097348,-3113.934814453125,302.4091491699219,0.538624107837677,0.050000000745058,0.2292485237121582,291.1988830566406,291.1499938964844,271.02716064453125,270.0020446777344,283.27691650390625,292.7460632324219,291.2007141113281,1.0,0.2537164986133575,0.9943451285362244,0.9943451285362244,1.0,1.0,-1.2899904251098633,0.5626053810119629,0.7273850440979004,0.255009114742279,0.0,0.0,0.5007117390632629,34.65141677856445,49.0,49.6080207824707,-10361.9052734375,197.85446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.104736328125,305.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7734375,18000.0,0.0,0.0,0.2561336159706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571308195590973,0.4571362137794494,-5.371115548769012e-06,0.0,0.0002599430445116,0.0,0.0,25.72599029541016,0.0,0.0,0.0,0.3555778264999389,4.0,0.0,1.0
800400,292.66326904296875,297.1499938964844,293.1499938964844,0.1554443538188934,-3266.533447265625,304.1246643066406,0.9087418913841248,0.2329189628362655,0.2088348865509033,292.5987854003906,297.1499938964844,293.1499938964844,0.0982452630996704,-2380.32861328125,304.1219177246094,0.8052123188972473,0.1615476757287979,0.152210384607315,292.58551025390625,297.1499938964844,293.1499938964844,0.1914877593517303,-3002.2373046875,304.1151123046875,0.9673462510108948,0.2760155797004699,0.1920799762010574,292.5304260253906,297.1499938964844,293.1499938964844,0.224242478609085,-4591.712890625,304.1712951660156,0.9990000128746032,0.4045009315013885,0.2924959659576416,292.74725341796875,297.1499938964844,293.1499938964844,0.0102898823097348,-3113.934814453125,302.4091491699219,0.538624107837677,0.050000000745058,0.2292485237121582,291.1988830566406,291.1499938964844,271.02716064453125,270.0020446777344,283.27691650390625,292.7460632324219,291.2007141113281,1.0,0.2537164986133575,0.9943451285362244,0.9943451285362244,1.0,1.0,-1.2899904251098633,0.5626053810119629,0.7273850440979004,0.255009114742279,0.0,0.0,0.5007117390632629,34.65141677856445,49.0,49.6080207824707,-10361.9052734375,197.85446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.104736328125,305.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7734375,18000.0,0.0,0.0,0.2561336159706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571308195590973,0.4571362137794494,-5.371115548769012e-06,0.0,0.0002599430445116,0.0,0.0,25.72599029541016,0.0,0.0,0.0,0.3555778264999389,4.0,0.0,1.0
800460,292.6990661621094,297.1499938964844,293.1499938964844,0.1599557697772979,-3341.998779296875,304.12554931640625,0.907741129398346,0.2379948645830154,0.2135404199361801,292.6360168457031,297.1499938964844,293.1499938964844,0.1033108979463577,-2478.736083984375,304.122802734375,0.8091935515403748,0.1679597795009613,0.1584148108959198,292.620849609375,297.1499938964844,293.1499938964844,0.1980157643556594,-3083.368408203125,304.1158142089844,0.9676084518432616,0.2831491529941559,0.1971635371446609,292.5245666503906,297.1499938964844,293.1499938964844,0.2308188527822494,-4704.39892578125,304.1523132324219,0.9990000128746032,0.4214522242546081,0.2999918758869171,292.76617431640625,297.1499938964844,293.1499938964844,0.0104564428329467,-3142.286376953125,302.4952697753906,0.5332688689231873,0.050000000745058,0.2294699996709823,291.1947021484375,291.1499938964844,270.9875793457031,269.98193359375,283.2599792480469,292.7651672363281,291.19189453125,1.0,0.2600778937339782,0.993752896785736,0.993752896785736,1.0,1.0,-1.3184376955032349,0.5756704807281494,0.7427672743797302,0.2622496783733368,0.0,0.0,0.4944081604480743,36.278079986572266,67.0,-5.454489231109619,-10509.337890625,211.4213104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5233764648437,305.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9296875,18000.0,0.0,0.0,0.2592915594577789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443681538105011,0.4443734586238861,-5.298684300214518e-06,0.0,0.0002631479583214,0.0,0.0,24.53026390075684,0.0,0.0,0.0,0.3514711856842041,4.0,0.0,1.0
800520,292.6990661621094,297.1499938964844,293.1499938964844,0.1599557697772979,-3341.998779296875,304.12554931640625,0.907741129398346,0.2379948645830154,0.2135404199361801,292.6360168457031,297.1499938964844,293.1499938964844,0.1033108979463577,-2478.736083984375,304.122802734375,0.8091935515403748,0.1679597795009613,0.1584148108959198,292.620849609375,297.1499938964844,293.1499938964844,0.1980157643556594,-3083.368408203125,304.1158142089844,0.9676084518432616,0.2831491529941559,0.1971635371446609,292.5245666503906,297.1499938964844,293.1499938964844,0.2308188527822494,-4704.39892578125,304.1523132324219,0.9990000128746032,0.4214522242546081,0.2999918758869171,292.76617431640625,297.1499938964844,293.1499938964844,0.0104564428329467,-3142.286376953125,302.4952697753906,0.5332688689231873,0.050000000745058,0.2294699996709823,291.1947021484375,291.1499938964844,270.9875793457031,269.98193359375,283.2599792480469,292.7651672363281,291.19189453125,1.0,0.2600778937339782,0.993752896785736,0.993752896785736,1.0,1.0,-1.3184376955032349,0.5756704807281494,0.7427672743797302,0.2622496783733368,0.0,0.0,0.4944081604480743,36.278079986572266,67.0,-5.454489231109619,-10509.337890625,211.4213104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5233764648437,305.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9296875,18000.0,0.0,0.0,0.2592915594577789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443681538105011,0.4443734586238861,-5.298684300214518e-06,0.0,0.0002631479583214,0.0,0.0,24.53026390075684,0.0,0.0,0.0,0.3514711856842041,4.0,0.0,1.0
800580,292.7328491210937,297.1499938964844,293.1499938964844,0.1647176295518875,-3421.8837890625,304.1257629394531,0.8894219398498535,0.2425669133663177,0.2179067730903625,292.6706848144531,297.1499938964844,293.1499938964844,0.1085540056228637,-2580.18359375,304.1231384277344,0.7975901961326599,0.1739482581615448,0.1643402874469757,292.6541748046875,297.1499938964844,293.1499938964844,0.2049563080072403,-3169.60693359375,304.1156311035156,0.9491044878959656,0.2897980511188507,0.2019994407892227,292.5550537109375,297.1499938964844,293.1499938964844,0.2542530298233032,-5093.03857421875,304.11212158203125,0.9990000128746032,0.4311952590942383,0.3246956169605255,292.7837219238281,297.1499938964844,293.1499938964844,0.0106901945546269,-3186.5849609375,302.5740051269531,0.5173773765563965,0.050000000745058,0.2302407473325729,291.1519470214844,291.1499938964844,270.9485168457031,269.9629211425781,283.2344665527344,292.78277587890625,291.1476135253906,1.0,0.2728001475334167,0.9931607246398926,0.9931607246398926,1.0,1.0,-1.3671680688858032,0.5981089472770691,0.7690590620040894,0.2748546600341797,0.0,0.0,0.4968015849590301,41.1829719543457,85.0,-49.05696105957031,-10825.2314453125,240.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8984069824219,306.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.2612673044204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435590207576751,0.4435642957687378,-5.27379006598494e-06,0.0,0.0002651531249284,0.0,0.0,24.373931884765625,0.0,0.0,0.0,0.3509549796581268,4.0,0.0,1.0
800640,292.7328491210937,297.1499938964844,293.1499938964844,0.1647176295518875,-3421.8837890625,304.1257629394531,0.8894219398498535,0.2425669133663177,0.2179067730903625,292.6706848144531,297.1499938964844,293.1499938964844,0.1085540056228637,-2580.18359375,304.1231384277344,0.7975901961326599,0.1739482581615448,0.1643402874469757,292.6541748046875,297.1499938964844,293.1499938964844,0.2049563080072403,-3169.60693359375,304.1156311035156,0.9491044878959656,0.2897980511188507,0.2019994407892227,292.5550537109375,297.1499938964844,293.1499938964844,0.2542530298233032,-5093.03857421875,304.11212158203125,0.9990000128746032,0.4311952590942383,0.3246956169605255,292.7837219238281,297.1499938964844,293.1499938964844,0.0106901945546269,-3186.5849609375,302.5740051269531,0.5173773765563965,0.050000000745058,0.2302407473325729,291.1519470214844,291.1499938964844,270.9485168457031,269.9629211425781,283.2344665527344,292.78277587890625,291.1476135253906,1.0,0.2728001475334167,0.9931607246398926,0.9931607246398926,1.0,1.0,-1.3671680688858032,0.5981089472770691,0.7690590620040894,0.2748546600341797,0.0,0.0,0.4968015849590301,41.1829719543457,85.0,-49.05696105957031,-10825.2314453125,240.80319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8984069824219,306.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.2612673044204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435590207576751,0.4435642957687378,-5.27379006598494e-06,0.0,0.0002651531249284,0.0,0.0,24.373931884765625,0.0,0.0,0.0,0.3509549796581268,4.0,0.0,1.0
800700,292.7491149902344,297.1499938964844,293.1499938964844,0.1670607626438141,-3461.074951171875,304.1259155273437,0.876594603061676,0.2446559816598892,0.2199532240629196,292.6872253417969,297.1499938964844,293.1499938964844,0.1111540496349334,-2630.182373046875,304.123291015625,0.788126528263092,0.176768809556961,0.1671832054853439,292.6702575683594,297.1499938964844,293.1499938964844,0.2084155231714248,-3212.3916015625,304.1156005859375,0.9345980882644652,0.2929223179817199,0.2043114453554153,292.58514404296875,297.1499938964844,293.1499938964844,0.2710202038288116,-5365.658203125,304.0885314941406,0.9990000128746032,0.4328356981277466,0.3420036137104034,292.7926025390625,297.1499938964844,293.1499938964844,0.0108222588896751,-3211.865478515625,302.6103820800781,0.5077564716339111,0.050000000745058,0.2308172136545181,291.1257629394531,291.1499938964844,270.92919921875,269.9537658691406,283.2193908691406,292.7916564941406,291.1212158203125,1.0,0.2810961306095123,0.9928646087646484,0.9928646087646484,1.0,1.0,-1.397278070449829,0.612028956413269,0.7852491140365601,0.2826875746250152,0.0,0.0,0.5010311603546143,44.76511001586914,85.0,-61.29088973999024,-11037.69140625,261.22674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04376220703125,306.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4140625,18000.0,0.0,0.0,0.2621658146381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480262696743011,0.4480315446853637,-5.2860809773847e-06,0.0,0.0002660649770405,0.0,0.0,24.734149932861328,0.0,0.0,0.0,0.3522426187992096,4.0,0.0,1.0
800760,292.7650146484375,297.1499938964844,293.1499938964844,0.1693464070558548,-3499.1962890625,304.1261291503906,0.862663745880127,0.2466093152761459,0.2219054549932479,292.7033386230469,297.1499938964844,293.1499938964844,0.1137147545814514,-2679.19921875,304.1235046386719,0.7773627638816833,0.1794672161340713,0.1699388921260833,292.6859741210937,297.1499938964844,293.1499938964844,0.2118235826492309,-3254.383544921875,304.1156616210937,0.9181424379348756,0.2959075570106506,0.2065466046333313,292.6246032714844,297.1499938964844,293.1499938964844,0.2906148731708526,-5679.4453125,304.0640869140625,0.9990000128746032,0.4322528839111328,0.3619224429130554,292.80181884765625,297.1499938964844,293.1499938964844,0.0109621556475758,-3238.58544921875,302.6444396972656,0.4979685544967651,0.050000000745058,0.2315177768468856,291.09844970703125,291.1499938964844,270.9100036621094,269.94482421875,283.2032775878906,292.80084228515625,291.0940246582031,1.0,0.2904454171657562,0.9922979474067688,0.9922979474067688,1.0,1.0,-1.430362105369568,0.6273654103279114,0.8029966950416565,0.2913171947002411,0.0,0.0,0.5071977972984314,49.07395935058594,103.0,-68.25940704345703,-11280.6689453125,285.4972839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1515808105469,306.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.265625,18000.0,0.0,0.0,0.2631857693195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557101428508758,0.4557154476642608,-5.315631369740004e-06,0.0,0.0002671000838745,0.0,0.0,25.39537811279297,0.0,0.0,0.0,0.3545782268047333,4.0,0.0,1.0
800820,292.7958068847656,297.1499938964844,293.1499938964844,0.1736538559198379,-3570.660400390625,304.1269226074219,0.8337488770484924,0.2501160502433777,0.2255229651927948,292.7343444824219,297.1499938964844,293.1499938964844,0.1186563968658447,-2773.0947265625,304.12408447265625,0.7539277076721191,0.1844972223043441,0.1751865893602371,292.7164001464844,297.1499938964844,293.1499938964844,0.2183902710676193,-3334.772705078125,304.1161804199219,0.8855217099189758,0.3014963567256927,0.2107976078987121,292.7290954589844,297.1499938964844,293.1499938964844,0.334691047668457,-6363.34765625,304.0199584960937,0.9975959062576294,0.4244488179683685,0.4049267172813415,292.8212585449219,297.1499938964844,293.1499938964844,0.0112645030021667,-3295.576171875,302.7055358886719,0.4773952662944793,0.050000000745058,0.2333340495824813,291.0461730957031,291.1499938964844,270.8720397949219,269.92742919921875,283.1697082519531,292.8203125,291.04254150390625,1.0,0.3115694522857666,0.9911645650863647,0.9911645650863647,1.0,1.0,-1.5005613565444946,0.6600031852722168,0.8405581116676331,0.3099101781845093,0.0,0.0,0.5245977640151978,60.03423309326172,106.0,-69.1500473022461,-11828.427734375,344.8798522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2386474609375,306.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17795.806640625,18000.0,0.0,0.0,0.2660771012306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803346991539001,0.4803401231765747,-5.429561952041695e-06,0.0,0.0002700344193726,0.0,0.0,27.66588020324707,0.0,0.0,0.0,0.3623939454555511,4.0,0.0,1.0
800880,292.7958068847656,297.1499938964844,293.1499938964844,0.1736538559198379,-3570.660400390625,304.1269226074219,0.8337488770484924,0.2501160502433777,0.2255229651927948,292.7343444824219,297.1499938964844,293.1499938964844,0.1186563968658447,-2773.0947265625,304.12408447265625,0.7539277076721191,0.1844972223043441,0.1751865893602371,292.7164001464844,297.1499938964844,293.1499938964844,0.2183902710676193,-3334.772705078125,304.1161804199219,0.8855217099189758,0.3014963567256927,0.2107976078987121,292.7290954589844,297.1499938964844,293.1499938964844,0.334691047668457,-6363.34765625,304.0199584960937,0.9975959062576294,0.4244488179683685,0.4049267172813415,292.8212585449219,297.1499938964844,293.1499938964844,0.0112645030021667,-3295.576171875,302.7055358886719,0.4773952662944793,0.050000000745058,0.2333340495824813,291.0461730957031,291.1499938964844,270.8720397949219,269.92742919921875,283.1697082519531,292.8203125,291.04254150390625,1.0,0.3115694522857666,0.9911645650863647,0.9911645650863647,1.0,1.0,-1.5005613565444946,0.6600031852722168,0.8405581116676331,0.3099101781845093,0.0,0.0,0.5245977640151978,60.03423309326172,106.0,-69.1500473022461,-11828.427734375,344.8798522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2386474609375,306.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17795.806640625,18000.0,0.0,0.0,0.2660771012306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803346991539001,0.4803401231765747,-5.429561952041695e-06,0.0,0.0002700344193726,0.0,0.0,27.66588020324707,0.0,0.0,0.0,0.3623939454555511,4.0,0.0,1.0
800940,292.8245849609375,297.1499938964844,293.1499938964844,0.176599696278572,-3617.7177734375,304.1297912597656,0.8030554056167603,0.2532580494880676,0.2289359718561172,292.76300048828125,297.1499938964844,293.1499938964844,0.1226823925971984,-2847.551513671875,304.1260681152344,0.7297474145889282,0.1892138719558715,0.1802496910095214,292.74444580078125,297.1499938964844,293.1499938964844,0.223405435681343,-3394.354736328125,304.11920166015625,0.8527837991714478,0.306801974773407,0.2149755507707595,292.8094787597656,297.1499938964844,293.1499938964844,0.3294067084789276,-6265.92138671875,304.0712585449219,0.9535059928894044,0.4186935424804687,0.3982864618301391,292.8402709960937,297.1499938964844,293.1499938964844,0.0115531012415885,-3341.968994140625,302.7698059082031,0.44788858294487,0.050000000745058,0.2358698844909668,291.0708923339844,291.1499938964844,270.83465576171875,269.9106140136719,283.1606750488281,292.8393859863281,291.0745544433594,1.0,0.3270919919013977,0.9900311827659608,0.9900311827659608,1.0,1.0,-1.5102052688598633,0.6644573211669922,0.8457478880882263,0.3125059902667999,0.0,0.0,0.5347817540168762,73.7537612915039,109.0,21.74661064147949,-12097.4775390625,384.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20281982421875,306.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.8125,18000.0,0.0,0.0,0.2701360285282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047001838684082,0.5047057867050171,-5.5830751080065966e-06,0.0,0.0002741537173278,0.0,0.0,30.21160316467285,0.0,0.0,0.0,0.3705699741840362,4.0,0.0,1.0
801000,292.8245849609375,297.1499938964844,293.1499938964844,0.176599696278572,-3617.7177734375,304.1297912597656,0.8030554056167603,0.2532580494880676,0.2289359718561172,292.76300048828125,297.1499938964844,293.1499938964844,0.1226823925971984,-2847.551513671875,304.1260681152344,0.7297474145889282,0.1892138719558715,0.1802496910095214,292.74444580078125,297.1499938964844,293.1499938964844,0.223405435681343,-3394.354736328125,304.11920166015625,0.8527837991714478,0.306801974773407,0.2149755507707595,292.8094787597656,297.1499938964844,293.1499938964844,0.3294067084789276,-6265.92138671875,304.0712585449219,0.9535059928894044,0.4186935424804687,0.3982864618301391,292.8402709960937,297.1499938964844,293.1499938964844,0.0115531012415885,-3341.968994140625,302.7698059082031,0.44788858294487,0.050000000745058,0.2358698844909668,291.0708923339844,291.1499938964844,270.83465576171875,269.9106140136719,283.1606750488281,292.8393859863281,291.0745544433594,1.0,0.3270919919013977,0.9900311827659608,0.9900311827659608,1.0,1.0,-1.5102052688598633,0.6644573211669922,0.8457478880882263,0.3125059902667999,0.0,0.0,0.5347817540168762,73.7537612915039,109.0,21.74661064147949,-12097.4775390625,384.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20281982421875,306.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.8125,18000.0,0.0,0.0,0.2701360285282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047001838684082,0.5047057867050171,-5.5830751080065966e-06,0.0,0.0002741537173278,0.0,0.0,30.21160316467285,0.0,0.0,0.0,0.3705699741840362,4.0,0.0,1.0
801060,292.851806640625,297.1499938964844,293.1499938964844,0.1791660785675048,-3658.68310546875,304.1322326660156,0.7849363088607788,0.2559796273708343,0.2318249493837356,292.7904052734375,297.1499938964844,293.1499938964844,0.1263583153486251,-2915.167236328125,304.1279296875,0.7174875736236572,0.1934631168842315,0.1847744584083557,292.7730407714844,297.1499938964844,293.1499938964844,0.2277407199144363,-3445.59375,304.1222229003906,0.8359020352363586,0.311273455619812,0.2184904962778091,292.85235595703125,297.1499938964844,293.1499938964844,0.3296438157558441,-6258.74951171875,304.0966186523437,0.9246510863304138,0.4185861349105835,0.3976497948169708,292.8577575683594,297.1499938964844,293.1499938964844,0.0117990188300609,-3380.343994140625,302.8309936523437,0.4311588704586029,0.050000000745058,0.2377391010522842,291.0912170410156,291.1499938964844,270.7978515625,269.8941955566406,283.1482849121094,292.8561096191406,291.0923156738281,1.0,0.3391765058040619,0.988663136959076,0.988663136959076,1.0,1.0,-1.5248037576675415,0.671261191368103,0.8535426259040833,0.316303938627243,0.0,0.0,0.5409126877784729,84.00407409667969,97.0,21.520477294921875,-12246.4306640625,419.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1614685058594,306.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.96875,18000.0,0.0,0.0,0.2744266390800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515684187412262,0.5156898498535156,-5.66385233469191e-06,0.0,0.0002785081451293,0.0,0.0,31.45665740966797,0.0,0.0,0.0,0.3746370673179626,4.0,0.0,1.0
801120,292.851806640625,297.1499938964844,293.1499938964844,0.1791660785675048,-3658.68310546875,304.1322326660156,0.7849363088607788,0.2559796273708343,0.2318249493837356,292.7904052734375,297.1499938964844,293.1499938964844,0.1263583153486251,-2915.167236328125,304.1279296875,0.7174875736236572,0.1934631168842315,0.1847744584083557,292.7730407714844,297.1499938964844,293.1499938964844,0.2277407199144363,-3445.59375,304.1222229003906,0.8359020352363586,0.311273455619812,0.2184904962778091,292.85235595703125,297.1499938964844,293.1499938964844,0.3296438157558441,-6258.74951171875,304.0966186523437,0.9246510863304138,0.4185861349105835,0.3976497948169708,292.8577575683594,297.1499938964844,293.1499938964844,0.0117990188300609,-3380.343994140625,302.8309936523437,0.4311588704586029,0.050000000745058,0.2377391010522842,291.0912170410156,291.1499938964844,270.7978515625,269.8941955566406,283.1482849121094,292.8561096191406,291.0923156738281,1.0,0.3391765058040619,0.988663136959076,0.988663136959076,1.0,1.0,-1.5248037576675415,0.671261191368103,0.8535426259040833,0.316303938627243,0.0,0.0,0.5409126877784729,84.00407409667969,97.0,21.520477294921875,-12246.4306640625,419.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1614685058594,306.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.96875,18000.0,0.0,0.0,0.2744266390800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515684187412262,0.5156898498535156,-5.66385233469191e-06,0.0,0.0002785081451293,0.0,0.0,31.45665740966797,0.0,0.0,0.0,0.3746370673179626,4.0,0.0,1.0
801180,292.876708984375,297.1499938964844,293.1499938964844,0.1813450008630752,-3693.333251953125,304.134521484375,0.7815757989883423,0.2584827244281769,0.2342252433300018,292.81610107421875,297.1499938964844,293.1499938964844,0.1295540928840637,-2973.5517578125,304.12994384765625,0.7169976234436035,0.1973567306995391,0.1886436343193054,292.79962158203125,297.1499938964844,293.1499938964844,0.2315525710582733,-3490.424560546875,304.1251220703125,0.8335315585136414,0.3154307901859283,0.2215167582035064,292.8812866210937,297.1499938964844,293.1499938964844,0.3315489590167999,-6281.02490234375,304.1110534667969,0.9177483916282654,0.4202434420585632,0.3990466296672821,292.8731689453125,297.1499938964844,293.1499938964844,0.0119559429585933,-3402.28125,302.89129638671875,0.4267899394035339,0.050000000745058,0.2383362650871276,291.1049194335937,291.1499938964844,270.7616577148437,269.8779602050781,283.13726806640625,292.8740539550781,291.1059265136719,1.0,0.3435636758804321,0.9872950911521912,0.9872950911521912,1.0,1.0,-1.5383588075637815,0.6775760650634766,0.8607827425003052,0.3198506832122803,0.0,0.0,0.5460070967674255,87.44812774658203,85.0,19.61190795898437,-12388.7119140625,435.5252380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1348571777344,306.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.775390625,18000.0,0.0,0.0,0.2787057161331177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259232521057129,0.5259289741516113,-5.732412773795659e-06,0.0,0.0002828508731909,0.0,0.0,32.611839294433594,0.0,0.0,0.0,0.3782454431056976,4.0,0.0,1.0
801240,292.876708984375,297.1499938964844,293.1499938964844,0.1813450008630752,-3693.333251953125,304.134521484375,0.7815757989883423,0.2584827244281769,0.2342252433300018,292.81610107421875,297.1499938964844,293.1499938964844,0.1295540928840637,-2973.5517578125,304.12994384765625,0.7169976234436035,0.1973567306995391,0.1886436343193054,292.79962158203125,297.1499938964844,293.1499938964844,0.2315525710582733,-3490.424560546875,304.1251220703125,0.8335315585136414,0.3154307901859283,0.2215167582035064,292.8812866210937,297.1499938964844,293.1499938964844,0.3315489590167999,-6281.02490234375,304.1110534667969,0.9177483916282654,0.4202434420585632,0.3990466296672821,292.8731689453125,297.1499938964844,293.1499938964844,0.0119559429585933,-3402.28125,302.89129638671875,0.4267899394035339,0.050000000745058,0.2383362650871276,291.1049194335937,291.1499938964844,270.7616577148437,269.8779602050781,283.13726806640625,292.8740539550781,291.1059265136719,1.0,0.3435636758804321,0.9872950911521912,0.9872950911521912,1.0,1.0,-1.5383588075637815,0.6775760650634766,0.8607827425003052,0.3198506832122803,0.0,0.0,0.5460070967674255,87.44812774658203,85.0,19.61190795898437,-12388.7119140625,435.5252380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1348571777344,306.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.775390625,18000.0,0.0,0.0,0.2787057161331177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259232521057129,0.5259289741516113,-5.732412773795659e-06,0.0,0.0002828508731909,0.0,0.0,32.611839294433594,0.0,0.0,0.0,0.3782454431056976,4.0,0.0,1.0
801300,292.8882141113281,297.1499938964844,293.1499938964844,0.1823315173387527,-3709.0048828125,304.1355285644531,0.7835811972618103,0.2596814036369324,0.2352983951568603,292.828125,297.1499938964844,293.1499938964844,0.1310324370861053,-3000.46142578125,304.13092041015625,0.719808042049408,0.1992279142141342,0.1904159486293792,292.81201171875,297.1499938964844,293.1499938964844,0.2333368510007858,-3511.376953125,304.1264038085937,0.8359374403953552,0.3174386322498321,0.2229172736406326,292.89324951171875,297.1499938964844,293.1499938964844,0.3326561748981476,-6295.3505859375,304.1160888671875,0.9196025729179382,0.4212985634803772,0.3999689817428589,292.8800048828125,297.1499938964844,293.1499938964844,0.0120073975995182,-3408.365478515625,302.921630859375,0.4273380041122436,0.050000000745058,0.2382578700780868,291.1103820800781,291.1499938964844,270.7437744140625,269.8699035644531,283.1320495605469,292.8829345703125,291.1112060546875,1.0,0.343781054019928,0.9866110682487488,0.9866110682487488,1.0,1.0,-1.5444698333740234,0.6804237961769104,0.864046037197113,0.3214464485645294,0.0,0.0,0.5480952858924866,87.14596557617188,85.0,17.284679412841797,-12450.78515625,438.11370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1293640136719,306.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.251953125,18000.0,0.0,0.0,0.2807973623275757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300495028495789,0.5300552845001221,-5.760870408266783e-06,0.0,0.0002849736192729,0.0,0.0,33.08833312988281,0.0,0.0,0.0,0.3797229528427124,4.0,0.0,1.0
801360,292.899169921875,297.1499938964844,293.1499938964844,0.1832605004310608,-3723.75244140625,304.136474609375,0.7874111533164978,0.2608451545238495,0.2363037914037704,292.8395690917969,297.1499938964844,293.1499938964844,0.1324504315853119,-3026.21728515625,304.1318054199219,0.7240618467330933,0.2010575085878372,0.1921079903841018,292.8238220214844,297.1499938964844,293.1499938964844,0.2350523024797439,-3531.50048828125,304.1275634765625,0.84013831615448,0.3194000124931335,0.2242571413516998,292.9041442871094,297.1499938964844,293.1499938964844,0.3337724804878235,-6310.1826171875,304.1202087402344,0.924031138420105,0.4224104881286621,0.4009326100349426,292.88629150390625,297.1499938964844,293.1499938964844,0.0120453909039497,-3412.036376953125,302.9521179199219,0.4292311072349548,0.050000000745058,0.237994834780693,291.1151733398437,291.1499938964844,270.7260437011719,269.86181640625,283.126953125,292.8916931152344,291.1159362792969,1.0,0.3429823517799377,0.9860984683036804,0.9860984683036804,1.0,1.0,-1.5501583814620972,0.6830791234970093,0.8670792579650879,0.322935402393341,0.0,0.0,0.5499358177185059,85.85065460205078,73.0,15.372117042541504,-12509.6064453125,437.8597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1298217773437,306.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.091796875,18000.0,0.0,0.0,0.2828344106674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337455868721008,0.533751368522644,-5.786408109997865e-06,0.0,0.0002870409807655,0.0,0.0,33.51885223388672,0.0,0.0,0.0,0.3810468316078186,4.0,0.0,1.0
801420,292.9194641113281,297.1499938964844,293.1499938964844,0.1849586814641952,-3750.675537109375,304.1381530761719,0.7998268604278564,0.2630811035633087,0.2381413131952285,292.8608703613281,297.1499938964844,293.1499938964844,0.1351229101419448,-3074.6064453125,304.1333923339844,0.736295223236084,0.204595535993576,0.1952866017818451,292.845947265625,297.1499938964844,293.1499938964844,0.2382755428552627,-3569.23974609375,304.1296691894531,0.853400707244873,0.3231737911701202,0.226769134402275,292.9236145019531,297.1499938964844,293.1499938964844,0.3359144330024719,-6339.265625,304.12652587890625,0.939441978931427,0.4246825873851776,0.402856707572937,292.8973999023437,297.1499938964844,293.1499938964844,0.0120894191786646,-3413.65234375,303.0138244628906,0.436777651309967,0.050000000745058,0.2370439171791076,291.1238708496094,291.1499938964844,270.6910705566406,269.8455505371094,283.1172790527344,292.908935546875,291.1245422363281,1.0,0.3389888405799866,0.9850733280181884,0.9850733280181884,1.0,1.0,-1.5603653192520142,0.6878440380096436,0.8725212812423706,0.3256048262119293,0.0,0.0,0.5528246760368347,80.97080993652344,61.0,12.790902137756348,-12617.3046875,430.5967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14910888671875,306.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.58203125,18000.0,0.0,0.0,0.2866905033588409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397469401359558,0.539752721786499,-5.828884695802117e-06,0.0,0.0002909544273279,0.0,0.0,34.22986602783203,0.0,0.0,0.0,0.3832113742828369,4.0,0.0,1.0
801480,292.9194641113281,297.1499938964844,293.1499938964844,0.1849586814641952,-3750.675537109375,304.1381530761719,0.7998268604278564,0.2630811035633087,0.2381413131952285,292.8608703613281,297.1499938964844,293.1499938964844,0.1351229101419448,-3074.6064453125,304.1333923339844,0.736295223236084,0.204595535993576,0.1952866017818451,292.845947265625,297.1499938964844,293.1499938964844,0.2382755428552627,-3569.23974609375,304.1296691894531,0.853400707244873,0.3231737911701202,0.226769134402275,292.9236145019531,297.1499938964844,293.1499938964844,0.3359144330024719,-6339.265625,304.12652587890625,0.939441978931427,0.4246825873851776,0.402856707572937,292.8973999023437,297.1499938964844,293.1499938964844,0.0120894191786646,-3413.65234375,303.0138244628906,0.436777651309967,0.050000000745058,0.2370439171791076,291.1238708496094,291.1499938964844,270.6910705566406,269.8455505371094,283.1172790527344,292.908935546875,291.1245422363281,1.0,0.3389888405799866,0.9850733280181884,0.9850733280181884,1.0,1.0,-1.5603653192520142,0.6878440380096436,0.8725212812423706,0.3256048262119293,0.0,0.0,0.5528246760368347,80.97080993652344,61.0,12.790902137756348,-12617.3046875,430.5967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14910888671875,306.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.58203125,18000.0,0.0,0.0,0.2866905033588409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397469401359558,0.539752721786499,-5.828884695802117e-06,0.0,0.0002909544273279,0.0,0.0,34.22986602783203,0.0,0.0,0.0,0.3832113742828369,4.0,0.0,1.0
801540,292.937744140625,297.1499938964844,293.1499938964844,0.1864942163228988,-3774.99951171875,304.1395263671875,0.8175734281539917,0.2652126252651214,0.2398032546043396,292.8803405761719,297.1499938964844,293.1499938964844,0.1376045942306518,-3119.36767578125,304.1347961425781,0.7537636160850525,0.2079692631959915,0.1982268095016479,292.86639404296875,297.1499938964844,293.1499938964844,0.2412376403808593,-3603.8330078125,304.1315002441406,0.8732374906539917,0.3267253041267395,0.2290713787078857,292.94091796875,297.1499938964844,293.1499938964844,0.3378781378269195,-6366.39892578125,304.13104248046875,0.9616404175758362,0.4269120395183563,0.4046826660633087,292.9067687988281,297.1499938964844,293.1499938964844,0.0121030053123831,-3409.874267578125,303.0763244628906,0.4497252404689789,0.050000000745058,0.2356930822134018,291.1316223144531,291.1499938964844,270.6567077636719,269.8290100097656,283.1078796386719,292.9252624511719,291.1322021484375,1.0,0.3326154351234436,0.9840481281280518,0.9840481281280518,1.0,1.0,-1.5692254304885864,0.691979169845581,0.8772462606430054,0.3279184401035309,0.0,0.0,0.5547492504119873,73.93147277832031,49.0,11.052393913269045,-12713.2958984375,416.7116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19219970703125,306.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.51171875,18000.0,0.0,0.0,0.2901829779148102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439547300338745,0.5439605712890625,-5.859869816049468e-06,0.0,0.0002944988082163,0.0,0.0,34.73960494995117,0.0,0.0,0.0,0.3847474157810211,4.0,0.0,1.0
