time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801600,292.937744140625,297.1499938964844,293.1499938964844,0.1864942163228988,-3774.99951171875,304.1395263671875,0.8175734281539917,0.2652126252651214,0.2398032546043396,292.8803405761719,297.1499938964844,293.1499938964844,0.1376045942306518,-3119.36767578125,304.1347961425781,0.7537636160850525,0.2079692631959915,0.1982268095016479,292.86639404296875,297.1499938964844,293.1499938964844,0.2412376403808593,-3603.8330078125,304.1315002441406,0.8732374906539917,0.3267253041267395,0.2290713787078857,292.94091796875,297.1499938964844,293.1499938964844,0.3378781378269195,-6366.39892578125,304.13104248046875,0.9616404175758362,0.4269120395183563,0.4046826660633087,292.9067687988281,297.1499938964844,293.1499938964844,0.0121030053123831,-3409.874267578125,303.0763244628906,0.4497252404689789,0.050000000745058,0.2356930822134018,291.1316223144531,291.1499938964844,270.6567077636719,269.8290100097656,283.1078796386719,292.9252624511719,291.1322021484375,1.0,0.3326154351234436,0.9840481281280518,0.9840481281280518,1.0,1.0,-1.5692254304885864,0.691979169845581,0.8772462606430054,0.3279184401035309,0.0,0.0,0.5547492504119873,73.93147277832031,49.0,11.052393913269045,-12713.2958984375,416.7116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19219970703125,306.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.51171875,18000.0,0.0,0.0,0.2901829779148102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439547300338745,0.5439605712890625,-5.859869816049468e-06,0.0,0.0002944988082163,0.0,0.0,34.73960494995117,0.0,0.0,0.0,0.3847474157810211,4.0,0.0,1.0
801660,292.95428466796875,297.1499938964844,293.1499938964844,0.1878968626260757,-3797.210693359375,304.14068603515625,0.8402064442634583,0.2672335505485534,0.2413156479597091,292.8983459472656,297.1499938964844,293.1499938964844,0.139907032251358,-3160.75048828125,304.1360168457031,0.7779094576835632,0.2111483961343765,0.200939804315567,292.8857727050781,297.1499938964844,293.1499938964844,0.2439133375883102,-3634.984130859375,304.1332092285156,0.9005560874938965,0.3299815952777862,0.2311386913061142,292.9565124511719,297.1499938964844,293.1499938964844,0.3396627306938171,-6391.34912109375,304.13433837890625,0.987489938735962,0.4290443956851959,0.4063719809055328,292.9146423339844,297.1499938964844,293.1499938964844,0.0120968203991651,-3402.66845703125,303.1395568847656,0.4689095020294189,0.050000000745058,0.2340838015079498,291.1382141113281,291.1499938964844,270.6229553222656,269.81201171875,283.0976867675781,292.9387512207031,291.1387023925781,1.0,0.3245262801647186,0.983027160167694,0.983027160167694,1.0,1.0,-1.576876878738403,0.6955480575561523,0.8813288807868958,0.3299134373664856,0.0,0.0,0.555868923664093,65.49003601074219,37.0,9.439908981323242,-12799.5546875,398.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25640869140625,306.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.619140625,18000.0,0.0,0.0,0.2932484745979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465810298919678,0.5465869307518005,-5.880183834960917e-06,0.0,0.0002976099203806,0.0,0.0,35.06484603881836,0.0,0.0,0.0,0.3857201039791107,4.0,0.0,1.0
801720,292.95428466796875,297.1499938964844,293.1499938964844,0.1878968626260757,-3797.210693359375,304.14068603515625,0.8402064442634583,0.2672335505485534,0.2413156479597091,292.8983459472656,297.1499938964844,293.1499938964844,0.139907032251358,-3160.75048828125,304.1360168457031,0.7779094576835632,0.2111483961343765,0.200939804315567,292.8857727050781,297.1499938964844,293.1499938964844,0.2439133375883102,-3634.984130859375,304.1332092285156,0.9005560874938965,0.3299815952777862,0.2311386913061142,292.9565124511719,297.1499938964844,293.1499938964844,0.3396627306938171,-6391.34912109375,304.13433837890625,0.987489938735962,0.4290443956851959,0.4063719809055328,292.9146423339844,297.1499938964844,293.1499938964844,0.0120968203991651,-3402.66845703125,303.1395568847656,0.4689095020294189,0.050000000745058,0.2340838015079498,291.1382141113281,291.1499938964844,270.6229553222656,269.81201171875,283.0976867675781,292.9387512207031,291.1387023925781,1.0,0.3245262801647186,0.983027160167694,0.983027160167694,1.0,1.0,-1.576876878738403,0.6955480575561523,0.8813288807868958,0.3299134373664856,0.0,0.0,0.555868923664093,65.49003601074219,37.0,9.439908981323242,-12799.5546875,398.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25640869140625,306.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.619140625,18000.0,0.0,0.0,0.2932484745979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465810298919678,0.5465869307518005,-5.880183834960917e-06,0.0,0.0002976099203806,0.0,0.0,35.06484603881836,0.0,0.0,0.0,0.3857201039791107,4.0,0.0,1.0
801780,292.9691467285156,297.1499938964844,293.1499938964844,0.1890804320573806,-3815.684814453125,304.1418151855469,0.8653004169464111,0.2691740095615387,0.2427825927734375,292.9149780273437,297.1499938964844,293.1499938964844,0.1419606059789657,-3197.3076171875,304.13726806640625,0.804314374923706,0.2141505032777786,0.203508049249649,292.90380859375,297.1499938964844,293.1499938964844,0.246170088648796,-3660.944091796875,304.13507080078125,0.932536482810974,0.3330107927322387,0.2330579459667205,292.9625549316406,297.1499938964844,293.1499938964844,0.3261593878269195,-6177.46728515625,304.1641540527344,0.9990000128746032,0.432653546333313,0.3923506736755371,292.9210205078125,297.1499938964844,293.1499938964844,0.01209825463593,-3395.78759765625,303.2046203613281,0.4846320450305938,0.050000000745058,0.2326605021953582,291.1535339355469,291.1499938964844,270.58990478515625,269.79443359375,283.0938415527344,292.94854736328125,291.1571960449219,1.0,0.3145725429058075,0.9820061326026917,0.9820061326026917,1.0,1.0,-1.5655051469802856,0.6901132464408875,0.8753918409347534,0.3270539939403534,0.0,0.0,0.5547757148742676,57.67807769775391,25.0,30.910533905029297,-12801.7978515625,371.3731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3435974121094,306.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.2957871854305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470893979072571,0.5470952987670898,-5.889271960768383e-06,0.0,0.0003001863951794,0.0,0.0,35.15357971191406,0.0,0.0,0.0,0.3859223425388336,4.0,0.0,1.0
801840,292.9691467285156,297.1499938964844,293.1499938964844,0.1890804320573806,-3815.684814453125,304.1418151855469,0.8653004169464111,0.2691740095615387,0.2427825927734375,292.9149780273437,297.1499938964844,293.1499938964844,0.1419606059789657,-3197.3076171875,304.13726806640625,0.804314374923706,0.2141505032777786,0.203508049249649,292.90380859375,297.1499938964844,293.1499938964844,0.246170088648796,-3660.944091796875,304.13507080078125,0.932536482810974,0.3330107927322387,0.2330579459667205,292.9625549316406,297.1499938964844,293.1499938964844,0.3261593878269195,-6177.46728515625,304.1641540527344,0.9990000128746032,0.432653546333313,0.3923506736755371,292.9210205078125,297.1499938964844,293.1499938964844,0.01209825463593,-3395.78759765625,303.2046203613281,0.4846320450305938,0.050000000745058,0.2326605021953582,291.1535339355469,291.1499938964844,270.58990478515625,269.79443359375,283.0938415527344,292.94854736328125,291.1571960449219,1.0,0.3145725429058075,0.9820061326026917,0.9820061326026917,1.0,1.0,-1.5655051469802856,0.6901132464408875,0.8753918409347534,0.3270539939403534,0.0,0.0,0.5547757148742676,57.67807769775391,25.0,30.910533905029297,-12801.7978515625,371.3731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3435974121094,306.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.2957871854305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470893979072571,0.5470952987670898,-5.889271960768383e-06,0.0,0.0003001863951794,0.0,0.0,35.15357971191406,0.0,0.0,0.0,0.3859223425388336,4.0,0.0,1.0
801900,292.9761657714844,297.1499938964844,293.1499938964844,0.1893475353717804,-3819.2890625,304.142822265625,0.8781924843788147,0.2700875103473663,0.2435045689344406,292.9228820800781,297.1499938964844,293.1499938964844,0.1427240073680877,-3210.419677734375,304.13818359375,0.8168623447418213,0.2155758440494537,0.2047581821680069,292.9124755859375,297.1499938964844,293.1499938964844,0.2468365579843521,-3668.101806640625,304.1365661621094,0.9486395120620728,0.3344271779060364,0.2339781671762466,292.94873046875,297.1499938964844,293.1499938964844,0.3103043138980865,-5928.91162109375,304.1903686523437,0.9990000128746032,0.4377298951148987,0.3765963613986969,292.9237670898437,297.1499938964844,293.1499938964844,0.0120882997289299,-3388.932373046875,303.2388610839844,0.491391509771347,0.050000000745058,0.2320548295974731,291.1805114746094,291.1499938964844,270.5736083984375,269.7853698730469,283.0922546386719,292.9461364746094,291.1845397949219,1.0,0.3086246848106384,0.9814956784248352,0.9814956784248352,1.0,1.0,-1.549337387084961,0.6824970245361328,0.8668403625488281,0.3227799534797668,0.0,0.0,0.5500518679618835,54.13421630859375,25.0,50.818321228027344,-12725.6904296875,353.76177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,306.8039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.3984375,18000.0,0.0,0.0,0.2966624796390533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422759652137756,0.5422818064689636,-5.872094789083349e-06,0.0,0.0003010747022926,0.0,0.0,34.65655899047852,0.0,0.0,0.0,0.3843192458152771,4.0,0.0,1.0
801960,292.9829406738281,297.1499938964844,293.1499938964844,0.1896290034055709,-3823.2421875,304.14361572265625,0.8931797742843628,0.270955890417099,0.244175910949707,292.9305725097656,297.1499938964844,293.1499938964844,0.1434768289327621,-3223.42431640625,304.13897705078125,0.8303636908531189,0.2169390320777893,0.2059415876865387,292.92095947265625,297.1499938964844,293.1499938964844,0.2475056499242782,-3675.403564453125,304.1377868652344,0.9657388925552368,0.3357696235179901,0.2348395884037017,292.9237976074219,297.1499938964844,293.1499938964844,0.2930770218372345,-5658.47705078125,304.2142944335937,0.9990000128746032,0.4451653957366943,0.3593950271606445,292.92633056640625,297.1499938964844,293.1499938964844,0.012079581618309,-3382.67724609375,303.2727355957031,0.4991439282894134,0.050000000745058,0.2314219325780868,291.2038879394531,291.1499938964844,270.5574645996094,269.7760925292969,283.0912475585937,292.9430236816406,291.20709228515625,1.0,0.3021443784236908,0.981090784072876,0.981090784072876,1.0,1.0,-1.5311894416809082,0.6739662289619446,0.8572232723236084,0.3179888129234314,0.0,0.0,0.5440887808799744,50.411231994628906,43.0,55.45274353027344,-12612.6328125,335.0546569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5032043457031,306.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.87890625,18000.0,0.0,0.0,0.2971291840076446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333267450332642,0.5333325266838074,-5.827756922371918e-06,0.0,0.0003015483671333,0.0,0.0,33.683780670166016,0.0,0.0,0.0,0.3813537955284118,4.0,0.0,1.0
802020,292.99627685546875,297.1499938964844,293.1499938964844,0.1907484084367752,-3840.96240234375,304.1438293457031,0.9041556119918824,0.2724840044975281,0.2455311566591262,292.94586181640625,297.1499938964844,293.1499938964844,0.1453606486320495,-3256.958984375,304.13946533203125,0.841138482093811,0.2194005101919174,0.2082690447568893,292.9377746582031,297.1499938964844,293.1499938964844,0.2494865804910659,-3698.379150390625,304.13848876953125,0.977295219898224,0.3381648063659668,0.236514151096344,292.8670654296875,297.1499938964844,293.1499938964844,0.2815707921981811,-5484.14794921875,304.2106018066406,0.9990000128746032,0.4624312818050384,0.3487829566001892,292.93121337890625,297.1499938964844,293.1499938964844,0.0121704405173659,-3391.70703125,303.3372497558594,0.5042842030525208,0.050000000745058,0.2310463637113571,291.2179870605469,291.1499938964844,270.5257263183594,269.7568359375,283.086181640625,292.95343017578125,291.2165832519531,1.0,0.2998072206974029,0.9802809953689576,0.9802809953689576,1.0,1.0,-1.524405837059021,0.6708305478096008,0.8535752296447754,0.315957635641098,0.0,0.0,0.5333001613616943,48.270450592041016,61.0,14.226996421813965,-12491.580078125,326.2270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476501464844,306.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.5234375,18000.0,0.0,0.0,0.2967993319034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125963091850281,0.5126020312309265,-5.703436272597173e-06,0.0,0.0003012136148754,0.0,0.0,31.39309310913086,0.0,0.0,0.0,0.3743376731872558,4.0,0.0,1.0
802080,292.99627685546875,297.1499938964844,293.1499938964844,0.1907484084367752,-3840.96240234375,304.1438293457031,0.9041556119918824,0.2724840044975281,0.2455311566591262,292.94586181640625,297.1499938964844,293.1499938964844,0.1453606486320495,-3256.958984375,304.13946533203125,0.841138482093811,0.2194005101919174,0.2082690447568893,292.9377746582031,297.1499938964844,293.1499938964844,0.2494865804910659,-3698.379150390625,304.13848876953125,0.977295219898224,0.3381648063659668,0.236514151096344,292.8670654296875,297.1499938964844,293.1499938964844,0.2815707921981811,-5484.14794921875,304.2106018066406,0.9990000128746032,0.4624312818050384,0.3487829566001892,292.93121337890625,297.1499938964844,293.1499938964844,0.0121704405173659,-3391.70703125,303.3372497558594,0.5042842030525208,0.050000000745058,0.2310463637113571,291.2179870605469,291.1499938964844,270.5257263183594,269.7568359375,283.086181640625,292.95343017578125,291.2165832519531,1.0,0.2998072206974029,0.9802809953689576,0.9802809953689576,1.0,1.0,-1.524405837059021,0.6708305478096008,0.8535752296447754,0.315957635641098,0.0,0.0,0.5333001613616943,48.270450592041016,61.0,14.226996421813965,-12491.580078125,326.2270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476501464844,306.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.5234375,18000.0,0.0,0.0,0.2967993319034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125963091850281,0.5126020312309265,-5.703436272597173e-06,0.0,0.0003012136148754,0.0,0.0,31.39309310913086,0.0,0.0,0.0,0.3743376731872558,4.0,0.0,1.0
802140,293.0089111328125,297.1499938964844,293.1499938964844,0.1925146430730819,-3869.95263671875,304.1429138183594,0.8970333337783813,0.2738151550292969,0.2468342930078506,292.9604797363281,297.1499938964844,293.1499938964844,0.14767886698246,-3299.03564453125,304.1390991210937,0.8364718556404114,0.2216082215309143,0.2104818224906921,292.9539794921875,297.1499938964844,293.1499938964844,0.2522319257259369,-3731.113525390625,304.1377258300781,0.9706501364707948,0.3402576148509979,0.2380741387605667,292.8419494628906,297.1499938964844,293.1499938964844,0.290724515914917,-5638.46484375,304.1745910644531,0.9990000128746032,0.4747750759124756,0.3587831556797027,292.9353942871094,297.1499938964844,293.1499938964844,0.0123710008338093,-3422.459228515625,303.39923095703125,0.4994313716888428,0.050000000745058,0.2313999086618423,291.18914794921875,291.1499938964844,270.4946594238281,269.7364807128906,283.0732116699219,292.96826171875,291.18603515625,1.0,0.3050803542137146,0.9794712066650392,0.9794712066650392,1.0,1.0,-1.5429179668426514,0.679516613483429,0.8634013533592224,0.3207198083400726,0.0,0.0,0.5297659635543823,50.50384140014648,79.0,-30.078187942504883,-12560.7587890625,341.0307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,307.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.177734375,18000.0,0.0,0.0,0.295456200838089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021023154258728,0.5021079182624817,-5.620604042633204e-06,0.0,0.0002998504787683,0.0,0.0,30.179187774658203,0.0,0.0,0.0,0.3705393671989441,4.0,0.0,1.0
802200,293.0089111328125,297.1499938964844,293.1499938964844,0.1925146430730819,-3869.95263671875,304.1429138183594,0.8970333337783813,0.2738151550292969,0.2468342930078506,292.9604797363281,297.1499938964844,293.1499938964844,0.14767886698246,-3299.03564453125,304.1390991210937,0.8364718556404114,0.2216082215309143,0.2104818224906921,292.9539794921875,297.1499938964844,293.1499938964844,0.2522319257259369,-3731.113525390625,304.1377258300781,0.9706501364707948,0.3402576148509979,0.2380741387605667,292.8419494628906,297.1499938964844,293.1499938964844,0.290724515914917,-5638.46484375,304.1745910644531,0.9990000128746032,0.4747750759124756,0.3587831556797027,292.9353942871094,297.1499938964844,293.1499938964844,0.0123710008338093,-3422.459228515625,303.39923095703125,0.4994313716888428,0.050000000745058,0.2313999086618423,291.18914794921875,291.1499938964844,270.4946594238281,269.7364807128906,283.0732116699219,292.96826171875,291.18603515625,1.0,0.3050803542137146,0.9794712066650392,0.9794712066650392,1.0,1.0,-1.5429179668426514,0.679516613483429,0.8634013533592224,0.3207198083400726,0.0,0.0,0.5297659635543823,50.50384140014648,79.0,-30.078187942504883,-12560.7587890625,341.0307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,307.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.177734375,18000.0,0.0,0.0,0.295456200838089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021023154258728,0.5021079182624817,-5.620604042633204e-06,0.0,0.0002998504787683,0.0,0.0,30.179187774658203,0.0,0.0,0.0,0.3705393671989441,4.0,0.0,1.0
802260,293.0209045410156,297.1499938964844,293.1499938964844,0.194549947977066,-3903.508056640625,304.14190673828125,0.8779595494270325,0.2749615907669067,0.2480904459953308,292.9742736816406,297.1499938964844,293.1499938964844,0.1501764953136444,-3344.505615234375,304.1385803222656,0.8215547800064087,0.2236121147871017,0.212616816163063,292.9692077636719,297.1499938964844,293.1499938964844,0.2552900910377502,-3767.702392578125,304.13671875,0.9500831365585328,0.3421299457550049,0.2395544052124023,292.8614501953125,297.1499938964844,293.1499938964844,0.3154158592224121,-6033.45361328125,304.12506103515625,0.9990000128746032,0.478719562292099,0.3839886486530304,292.9400329589844,297.1499938964844,293.1499938964844,0.0126415686681866,-3465.806396484375,303.4577941894531,0.4882006347179413,0.050000000745058,0.2323355227708816,291.142333984375,291.1499938964844,270.4642944335937,269.71490478515625,283.0516357421875,292.9813537597656,291.1385192871094,1.0,0.3163304328918457,0.978663206100464,0.978663206100464,1.0,1.0,-1.5801407098770142,0.6970075964927673,0.8831331729888916,0.3304578959941864,0.0,0.0,0.5338021516799927,56.21381378173828,97.0,-57.59025573730469,-12793.9384765625,375.0482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153564453125,307.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.205078125,18000.0,0.0,0.0,0.2941139638423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5042120814323425,0.5042176842689514,-5.609832896880107e-06,0.0,0.0002984882739838,0.0,0.0,30.295654296875,0.0,0.0,0.0,0.3709782660007477,4.0,0.0,1.0
802320,293.0209045410156,297.1499938964844,293.1499938964844,0.194549947977066,-3903.508056640625,304.14190673828125,0.8779595494270325,0.2749615907669067,0.2480904459953308,292.9742736816406,297.1499938964844,293.1499938964844,0.1501764953136444,-3344.505615234375,304.1385803222656,0.8215547800064087,0.2236121147871017,0.212616816163063,292.9692077636719,297.1499938964844,293.1499938964844,0.2552900910377502,-3767.702392578125,304.13671875,0.9500831365585328,0.3421299457550049,0.2395544052124023,292.8614501953125,297.1499938964844,293.1499938964844,0.3154158592224121,-6033.45361328125,304.12506103515625,0.9990000128746032,0.478719562292099,0.3839886486530304,292.9400329589844,297.1499938964844,293.1499938964844,0.0126415686681866,-3465.806396484375,303.4577941894531,0.4882006347179413,0.050000000745058,0.2323355227708816,291.142333984375,291.1499938964844,270.4642944335937,269.71490478515625,283.0516357421875,292.9813537597656,291.1385192871094,1.0,0.3163304328918457,0.978663206100464,0.978663206100464,1.0,1.0,-1.5801407098770142,0.6970075964927673,0.8831331729888916,0.3304578959941864,0.0,0.0,0.5338021516799927,56.21381378173828,97.0,-57.59025573730469,-12793.9384765625,375.0482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153564453125,307.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.205078125,18000.0,0.0,0.0,0.2941139638423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5042120814323425,0.5042176842689514,-5.609832896880107e-06,0.0,0.0002984882739838,0.0,0.0,30.295654296875,0.0,0.0,0.0,0.3709782660007477,4.0,0.0,1.0
802380,293.0324401855469,297.1499938964844,293.1499938964844,0.1966253370046615,-3937.652587890625,304.1411437988281,0.8534015417098999,0.2758905291557312,0.2492633461952209,292.9873046875,297.1499938964844,293.1499938964844,0.1527070999145507,-3390.475830078125,304.13818359375,0.8001861572265625,0.2254187017679214,0.2146746218204498,292.9834899902344,297.1499938964844,293.1499938964844,0.2584436237812042,-3805.3291015625,304.1358947753906,0.9199271202087402,0.3438136279582977,0.2409837543964386,292.9249267578125,297.1499938964844,293.1499938964844,0.3519868850708008,-6601.67919921875,304.0724792480469,0.9990000128746032,0.4732475280761719,0.4201444685459137,292.9462280273437,297.1499938964844,293.1499938964844,0.0129615757614374,-3517.0712890625,303.5106201171875,0.4722976088523865,0.050000000745058,0.2337886095046997,291.0895080566406,291.1499938964844,270.43463134765625,269.69195556640625,283.02227783203125,292.9901733398437,291.0858459472656,1.0,0.332070380449295,0.9778552055358888,0.9778552055358888,1.0,1.0,-1.6308807134628296,0.7209274768829346,0.9099532961845398,0.3438138961791992,0.0,0.0,0.5453879237174988,64.9800796508789,100.0,-68.5095443725586,-13162.560546875,426.5198059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,307.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.71875,18000.0,0.0,0.0,0.2937751412391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197547674179077,0.5197604298591614,-5.680371941707563e-06,0.0,0.0002981444413308,0.0,0.0,31.86237144470215,0.0,0.0,0.0,0.3760354518890381,4.0,0.0,1.0
802440,293.0324401855469,297.1499938964844,293.1499938964844,0.1966253370046615,-3937.652587890625,304.1411437988281,0.8534015417098999,0.2758905291557312,0.2492633461952209,292.9873046875,297.1499938964844,293.1499938964844,0.1527070999145507,-3390.475830078125,304.13818359375,0.8001861572265625,0.2254187017679214,0.2146746218204498,292.9834899902344,297.1499938964844,293.1499938964844,0.2584436237812042,-3805.3291015625,304.1358947753906,0.9199271202087402,0.3438136279582977,0.2409837543964386,292.9249267578125,297.1499938964844,293.1499938964844,0.3519868850708008,-6601.67919921875,304.0724792480469,0.9990000128746032,0.4732475280761719,0.4201444685459137,292.9462280273437,297.1499938964844,293.1499938964844,0.0129615757614374,-3517.0712890625,303.5106201171875,0.4722976088523865,0.050000000745058,0.2337886095046997,291.0895080566406,291.1499938964844,270.43463134765625,269.69195556640625,283.02227783203125,292.9901733398437,291.0858459472656,1.0,0.332070380449295,0.9778552055358888,0.9778552055358888,1.0,1.0,-1.6308807134628296,0.7209274768829346,0.9099532961845398,0.3438138961791992,0.0,0.0,0.5453879237174988,64.9800796508789,100.0,-68.5095443725586,-13162.560546875,426.5198059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,307.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.71875,18000.0,0.0,0.0,0.2937751412391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197547674179077,0.5197604298591614,-5.680371941707563e-06,0.0,0.0002981444413308,0.0,0.0,31.86237144470215,0.0,0.0,0.0,0.3760354518890381,4.0,0.0,1.0
802500,293.0380249023437,297.1499938964844,293.1499938964844,0.1975209861993789,-3952.264404296875,304.1411437988281,0.8435948491096497,0.2762861847877502,0.2497728317975998,292.9934997558594,297.1499938964844,293.1499938964844,0.1538621038198471,-3411.30908203125,304.1382141113281,0.7910149097442627,0.2262658178806305,0.215633824467659,292.990234375,297.1499938964844,293.1499938964844,0.2598671317100525,-3822.16064453125,304.1358947753906,0.9077661037445068,0.3445986807346344,0.2416476458311081,292.9696044921875,297.1499938964844,293.1499938964844,0.369096040725708,-6860.52978515625,304.0556030273437,0.9990000128746032,0.4673348665237427,0.4364389181137085,292.94976806640625,297.1499938964844,293.1499938964844,0.0131138833239674,-3540.730712890625,303.53546142578125,0.4639517366886139,0.050000000745058,0.2344861030578613,291.0671691894531,291.1499938964844,270.4200744628906,269.6799011230469,283.0115051269531,292.9992370605469,291.06494140625,1.0,0.338878184556961,0.9774512052536012,0.9774512052536012,1.0,1.0,-1.6538488864898682,0.7317560315132141,0.9220927953720092,0.3499592244625091,0.0,0.0,0.5531941652297974,69.17644500732422,100.0,-60.74687957763672,-13359.3017578125,451.4259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,307.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.0859375,18000.0,0.0,0.0,0.294242113828659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321793556213379,0.5321850776672363,-5.747593149862951e-06,0.0,0.0002986183390021,0.0,0.0,33.20097732543945,0.0,0.0,0.0,0.3802338540554046,4.0,0.0,1.0
802560,293.04327392578125,297.1499938964844,293.1499938964844,0.1981872767210006,-3962.863525390625,304.1415405273437,0.8319924473762512,0.276672899723053,0.2503027617931366,292.999267578125,297.1499938964844,293.1499938964844,0.1548505574464798,-3428.844482421875,304.1385803222656,0.779815673828125,0.2271137237548828,0.2166221886873245,292.99658203125,297.1499938964844,293.1499938964844,0.260990172624588,-3835.158447265625,304.13641357421875,0.8941821455955505,0.3453794717788696,0.2423315197229385,293.0133972167969,297.1499938964844,293.1499938964844,0.3734820485115051,-6923.203125,304.065673828125,0.9906247854232788,0.4610066711902618,0.4400922656059265,292.9532470703125,297.1499938964844,293.1499938964844,0.0132719101384282,-3563.7978515625,303.5604858398437,0.4527865052223205,0.050000000745058,0.235409140586853,291.058837890625,291.1499938964844,270.4057006835937,269.6674194335937,283.0116271972656,293.0151672363281,291.0597839355469,1.0,0.3447708487510681,0.9766944646835328,0.9766944646835328,1.0,1.0,-1.6613749265670776,0.7352223992347717,0.926152527332306,0.3521770536899566,0.0,0.0,0.5602099299430847,74.26968383789062,103.0,-31.80880355834961,-13490.19921875,470.41253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04888916015625,307.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.291015625,18000.0,0.0,0.0,0.2951578497886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5456674695014954,0.5456733107566833,-5.829965175507823e-06,0.0,0.0002995476825162,0.0,0.0,34.73807144165039,0.0,0.0,0.0,0.3849013745784759,4.0,0.0,1.0
802620,293.05377197265625,297.1499938964844,293.1499938964844,0.1985497921705246,-3967.492919921875,304.14373779296875,0.8124935626983643,0.2772475779056549,0.2512454688549042,293.010498046875,297.1499938964844,293.1499938964844,0.1560877859592437,-3449.729736328125,304.14031982421875,0.7615224123001099,0.2286528795957565,0.218515083193779,293.00897216796875,297.1499938964844,293.1499938964844,0.2619973123073578,-3845.725341796875,304.1392517089844,0.871898889541626,0.3467539846897125,0.2436184585094452,293.0602111816406,297.1499938964844,293.1499938964844,0.3674181699752807,-6813.2841796875,304.1032409667969,0.9619802832603456,0.4548887908458709,0.4327881932258606,292.9608459472656,297.1499938964844,293.1499938964844,0.0135173890739679,-3594.467041015625,303.60943603515625,0.4353579580783844,0.050000000745058,0.2372072637081146,291.0945739746094,291.1499938964844,270.3774719238281,269.6412048339844,283.0141296386719,293.04034423828125,291.0958251953125,1.0,0.3539987802505493,0.975180983543396,0.975180983543396,1.0,1.0,-1.660350322723389,0.7346900105476379,0.9256603717803956,0.3518475592136383,0.0,0.0,0.5651271343231201,83.84701538085938,106.0,20.54128646850586,-13558.4833984375,496.6898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726501464844,307.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.5,18000.0,0.0,0.0,0.2976830601692199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608205199241638,0.5608264803886414,-5.955424057901837e-06,0.0,0.0003021104494109,0.0,0.0,36.68210220336914,0.0,0.0,0.0,0.390553206205368,4.0,0.0,1.0
802680,293.05377197265625,297.1499938964844,293.1499938964844,0.1985497921705246,-3967.492919921875,304.14373779296875,0.8124935626983643,0.2772475779056549,0.2512454688549042,293.010498046875,297.1499938964844,293.1499938964844,0.1560877859592437,-3449.729736328125,304.14031982421875,0.7615224123001099,0.2286528795957565,0.218515083193779,293.00897216796875,297.1499938964844,293.1499938964844,0.2619973123073578,-3845.725341796875,304.1392517089844,0.871898889541626,0.3467539846897125,0.2436184585094452,293.0602111816406,297.1499938964844,293.1499938964844,0.3674181699752807,-6813.2841796875,304.1032409667969,0.9619802832603456,0.4548887908458709,0.4327881932258606,292.9608459472656,297.1499938964844,293.1499938964844,0.0135173890739679,-3594.467041015625,303.60943603515625,0.4353579580783844,0.050000000745058,0.2372072637081146,291.0945739746094,291.1499938964844,270.3774719238281,269.6412048339844,283.0141296386719,293.04034423828125,291.0958251953125,1.0,0.3539987802505493,0.975180983543396,0.975180983543396,1.0,1.0,-1.660350322723389,0.7346900105476379,0.9256603717803956,0.3518475592136383,0.0,0.0,0.5651271343231201,83.84701538085938,106.0,20.54128646850586,-13558.4833984375,496.6898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726501464844,307.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.5,18000.0,0.0,0.0,0.2976830601692199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608205199241638,0.5608264803886414,-5.955424057901837e-06,0.0,0.0003021104494109,0.0,0.0,36.68210220336914,0.0,0.0,0.0,0.390553206205368,4.0,0.0,1.0
802740,293.0639343261719,297.1499938964844,293.1499938964844,0.1990358531475067,-3974.724365234375,304.14501953125,0.7991098761558533,0.2776259183883667,0.2518863081932068,293.0213623046875,297.1499938964844,293.1499938964844,0.1573814898729324,-3472.13916015625,304.1413879394531,0.7505388855934143,0.2299876809120178,0.2200977355241775,293.02081298828125,297.1499938964844,293.1499938964844,0.2632328867912292,-3859.554443359375,304.1407470703125,0.8582168221473694,0.3479215502738952,0.244667574763298,293.0802917480469,297.1499938964844,293.1499938964844,0.3659320771694183,-6783.4462890625,304.1209716796875,0.9423239827156068,0.4530609846115112,0.4306680262088775,292.96881103515625,297.1499938964844,293.1499938964844,0.0137466397136449,-3624.280029296875,303.6535339355469,0.4253105521202087,0.050000000745058,0.2385461032390594,291.1054992675781,291.1499938964844,270.3500061035156,269.6131286621094,283.0096130371094,293.0550231933594,291.10626220703125,1.0,0.3612143695354461,0.9736675024032592,0.9736675024032592,1.0,1.0,-1.6633400917053225,0.7360541224479675,0.9272859692573548,0.352595716714859,0.0,0.0,0.5702791213989258,91.05622863769533,109.0,16.64887237548828,-13602.822265625,518.9358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7280578613281,307.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17910.783203125,18000.0,0.0,0.0,0.3005392551422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706928372383118,0.5706988573074341,-6.028269581292989e-06,0.0,0.0003050091327168,0.0,0.0,37.93624877929688,0.0,0.0,0.0,0.3942567706108093,4.0,0.0,1.0
802800,293.0639343261719,297.1499938964844,293.1499938964844,0.1990358531475067,-3974.724365234375,304.14501953125,0.7991098761558533,0.2776259183883667,0.2518863081932068,293.0213623046875,297.1499938964844,293.1499938964844,0.1573814898729324,-3472.13916015625,304.1413879394531,0.7505388855934143,0.2299876809120178,0.2200977355241775,293.02081298828125,297.1499938964844,293.1499938964844,0.2632328867912292,-3859.554443359375,304.1407470703125,0.8582168221473694,0.3479215502738952,0.244667574763298,293.0802917480469,297.1499938964844,293.1499938964844,0.3659320771694183,-6783.4462890625,304.1209716796875,0.9423239827156068,0.4530609846115112,0.4306680262088775,292.96881103515625,297.1499938964844,293.1499938964844,0.0137466397136449,-3624.280029296875,303.6535339355469,0.4253105521202087,0.050000000745058,0.2385461032390594,291.1054992675781,291.1499938964844,270.3500061035156,269.6131286621094,283.0096130371094,293.0550231933594,291.10626220703125,1.0,0.3612143695354461,0.9736675024032592,0.9736675024032592,1.0,1.0,-1.6633400917053225,0.7360541224479675,0.9272859692573548,0.352595716714859,0.0,0.0,0.5702791213989258,91.05622863769533,109.0,16.64887237548828,-13602.822265625,518.9358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7280578613281,307.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17910.783203125,18000.0,0.0,0.0,0.3005392551422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706928372383118,0.5706988573074341,-6.028269581292989e-06,0.0,0.0003050091327168,0.0,0.0,37.93624877929688,0.0,0.0,0.0,0.3942567706108093,4.0,0.0,1.0
802860,293.0733642578125,297.1499938964844,293.1499938964844,0.1993976384401321,-3980.075439453125,304.14605712890625,0.7892882823944092,0.2778919637203216,0.2523628175258636,293.031494140625,297.1499938964844,293.1499938964844,0.1585372388362884,-3492.1494140625,304.142333984375,0.7430413961410522,0.2311917841434478,0.221488669514656,293.0318298339844,297.1499938964844,293.1499938964844,0.2643314301967621,-3871.8798828125,304.1419982910156,0.8487377762794495,0.3489630222320556,0.2455791234970092,293.092041015625,297.1499938964844,293.1499938964844,0.3657196164131164,-6775.7607421875,304.130859375,0.928172528743744,0.4524378776550293,0.4301253855228424,292.9764709472656,297.1499938964844,293.1499938964844,0.0139522366225719,-3650.28955078125,303.69561767578125,0.41862553358078,0.050000000745058,0.2396171689033508,291.1137390136719,291.1499938964844,270.323486328125,269.5845031738281,283.002685546875,293.06561279296875,291.1142272949219,1.0,0.3670943975448608,0.9725881814956664,0.9725881814956664,1.0,1.0,-1.6673109531402588,0.7378913164138794,0.9294196367263794,0.3536361157894134,0.0,0.0,0.5745218396186829,96.85735321044922,97.0,12.34549617767334,-13653.5244140625,537.8922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61602783203125,306.982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.298828125,18000.0,0.0,0.0,0.3035823106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579415500164032,0.5794215798377991,-6.092242983868346e-06,0.0,0.0003080974565818,0.0,0.0,39.063236236572266,0.0,0.0,0.0,0.3974902033805847,4.0,0.0,1.0
802920,293.0733642578125,297.1499938964844,293.1499938964844,0.1993976384401321,-3980.075439453125,304.14605712890625,0.7892882823944092,0.2778919637203216,0.2523628175258636,293.031494140625,297.1499938964844,293.1499938964844,0.1585372388362884,-3492.1494140625,304.142333984375,0.7430413961410522,0.2311917841434478,0.221488669514656,293.0318298339844,297.1499938964844,293.1499938964844,0.2643314301967621,-3871.8798828125,304.1419982910156,0.8487377762794495,0.3489630222320556,0.2455791234970092,293.092041015625,297.1499938964844,293.1499938964844,0.3657196164131164,-6775.7607421875,304.130859375,0.928172528743744,0.4524378776550293,0.4301253855228424,292.9764709472656,297.1499938964844,293.1499938964844,0.0139522366225719,-3650.28955078125,303.69561767578125,0.41862553358078,0.050000000745058,0.2396171689033508,291.1137390136719,291.1499938964844,270.323486328125,269.5845031738281,283.002685546875,293.06561279296875,291.1142272949219,1.0,0.3670943975448608,0.9725881814956664,0.9725881814956664,1.0,1.0,-1.6673109531402588,0.7378913164138794,0.9294196367263794,0.3536361157894134,0.0,0.0,0.5745218396186829,96.85735321044922,97.0,12.34549617767334,-13653.5244140625,537.8922729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61602783203125,306.982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.298828125,18000.0,0.0,0.0,0.3035823106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579415500164032,0.5794215798377991,-6.092242983868346e-06,0.0,0.0003080974565818,0.0,0.0,39.063236236572266,0.0,0.0,0.0,0.3974902033805847,4.0,0.0,1.0
802980,293.0818786621094,297.1499938964844,293.1499938964844,0.1994833350181579,-3981.0087890625,304.1472473144531,0.7894392609596252,0.2781020104885101,0.2525581121444702,293.04071044921875,297.1499938964844,293.1499938964844,0.1594161391258239,-3507.223388671875,304.1434326171875,0.7441263198852539,0.2323188334703445,0.2225659489631652,293.04180908203125,297.1499938964844,293.1499938964844,0.2651215195655823,-3880.5888671875,304.1433410644531,0.8494353890419006,0.3499296307563782,0.2462608367204666,293.1007385253906,297.1499938964844,293.1499938964844,0.3655201196670532,-6769.728515625,304.13751220703125,0.9278163909912108,0.4521410167217254,0.4297949075698852,292.98345947265625,297.1499938964844,293.1499938964844,0.0140515491366386,-3660.015625,303.7369384765625,0.4185888767242431,0.050000000745058,0.2396233975887298,291.1217956542969,291.1499938964844,270.2982177734375,269.5567932128906,282.9962158203125,293.0743713378906,291.1224975585937,1.0,0.3668975234031677,0.9715088605880736,0.9715088605880736,1.0,1.0,-1.6692698001861572,0.7387679815292358,0.9305018186569214,0.3541692197322845,0.0,0.0,0.5777873992919922,96.93331146240234,85.0,12.36587619781494,-13696.625,539.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5389709472656,306.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.076171875,18000.0,0.0,0.0,0.3066553175449371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866156816482544,0.5866218209266663,-6.146567102405243e-06,0.0,0.0003112161648459,0.0,0.0,40.01643753051758,0.0,0.0,0.0,0.4001761972904205,4.0,0.0,1.0
803040,293.0818786621094,297.1499938964844,293.1499938964844,0.1994833350181579,-3981.0087890625,304.1472473144531,0.7894392609596252,0.2781020104885101,0.2525581121444702,293.04071044921875,297.1499938964844,293.1499938964844,0.1594161391258239,-3507.223388671875,304.1434326171875,0.7441263198852539,0.2323188334703445,0.2225659489631652,293.04180908203125,297.1499938964844,293.1499938964844,0.2651215195655823,-3880.5888671875,304.1433410644531,0.8494353890419006,0.3499296307563782,0.2462608367204666,293.1007385253906,297.1499938964844,293.1499938964844,0.3655201196670532,-6769.728515625,304.13751220703125,0.9278163909912108,0.4521410167217254,0.4297949075698852,292.98345947265625,297.1499938964844,293.1499938964844,0.0140515491366386,-3660.015625,303.7369384765625,0.4185888767242431,0.050000000745058,0.2396233975887298,291.1217956542969,291.1499938964844,270.2982177734375,269.5567932128906,282.9962158203125,293.0743713378906,291.1224975585937,1.0,0.3668975234031677,0.9715088605880736,0.9715088605880736,1.0,1.0,-1.6692698001861572,0.7387679815292358,0.9305018186569214,0.3541692197322845,0.0,0.0,0.5777873992919922,96.93331146240234,85.0,12.36587619781494,-13696.625,539.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5389709472656,306.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.076171875,18000.0,0.0,0.0,0.3066553175449371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866156816482544,0.5866218209266663,-6.146567102405243e-06,0.0,0.0003112161648459,0.0,0.0,40.01643753051758,0.0,0.0,0.0,0.4001761972904205,4.0,0.0,1.0
803100,293.08575439453125,297.1499938964844,293.1499938964844,0.1994467228651046,-3980.2099609375,304.1477966308594,0.7923371195793152,0.278204083442688,0.2525891065597534,293.0449523925781,297.1499938964844,293.1499938964844,0.1597742289304733,-3513.3154296875,304.1439514160156,0.7471027970314026,0.2328701466321945,0.2230250686407089,293.04638671875,297.1499938964844,293.1499938964844,0.2654195129871368,-3883.814208984375,304.1440124511719,0.8526510000228882,0.3504009246826172,0.2465434074401855,293.1044311523437,297.1499938964844,293.1499938964844,0.3653400242328644,-6765.8740234375,304.1401062011719,0.931493043899536,0.4520387351512909,0.4296229779720306,292.9866027832031,297.1499938964844,293.1499938964844,0.0140688810497522,-3659.96337890625,303.7576904296875,0.4203954935073852,0.050000000745058,0.2393169105052948,291.1265563964844,291.1499938964844,270.2860717773437,269.54327392578125,282.9931945800781,293.0782775878906,291.12725830078125,1.0,0.365290105342865,0.9709692001342772,0.9709692001342772,1.0,1.0,-1.6696234941482544,0.738909900188446,0.9307135939598083,0.3542690873146057,0.0,0.0,0.5788724422454834,95.30538177490234,85.0,12.75900650024414,-13712.884765625,534.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51483154296875,306.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.166015625,18000.0,0.0,0.0,0.3081445395946502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892377495765686,0.5892439484596252,-6.167797437228728e-06,0.0,0.0003127275558654,0.0,0.0,40.37469482421875,0.0,0.0,0.0,0.4011739492416382,4.0,0.0,1.0
803160,293.08941650390625,297.1499938964844,293.1499938964844,0.1993765383958816,-3978.888916015625,304.1483154296875,0.7967079281806946,0.2783028483390808,0.2525883615016937,293.0489807128906,297.1499938964844,293.1499938964844,0.1600968241691589,-3518.78759765625,304.1444702148437,0.7513931393623352,0.233413964509964,0.223446249961853,293.0507202148437,297.1499938964844,293.1499938964844,0.2656759917736053,-3886.569580078125,304.1446228027344,0.8574044108390808,0.3508642017841339,0.2467977404594421,293.1078186035156,297.1499938964844,293.1499938964844,0.3651188313961029,-6761.6005859375,304.1423034667969,0.937138557434082,0.45195072889328,0.4294382929801941,292.989501953125,297.1499938964844,293.1499938964844,0.0140712950378656,-3657.676513671875,303.77850341796875,0.4232162535190582,0.050000000745058,0.2388636767864227,291.1313171386719,291.1499938964844,270.27423095703125,269.530029296875,282.99029541015625,293.0818786621094,291.13201904296875,1.0,0.3629105687141418,0.9704370498657228,0.9704370498657228,1.0,1.0,-1.6696680784225464,0.7389050722122192,0.9307630062103271,0.3542887568473816,0.0,0.0,0.5796375870704651,92.8877410888672,73.0,13.05840015411377,-13726.5498046875,528.1159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5006103515625,306.9510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2265625,18000.0,0.0,0.0,0.3095728456974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912325978279114,0.591238796710968,-6.184598532854579e-06,0.0,0.0003141771012451,0.0,0.0,40.652000427246094,0.0,0.0,0.0,0.4019412100315094,4.0,0.0,1.0
803220,293.0960693359375,297.1499938964844,293.1499938964844,0.1991507709026336,-3974.919921875,304.1492614746094,0.8093339204788208,0.2784823477268219,0.2525079846382141,293.05633544921875,297.1499938964844,293.1499938964844,0.1606533229351043,-3528.189453125,304.1453857421875,0.7637291550636292,0.2344751060009002,0.2241959869861602,293.0586853027344,297.1499938964844,293.1499938964844,0.2660839855670929,-3890.8974609375,304.145751953125,0.8712599277496338,0.3517638146877289,0.2472373247146606,293.11383056640625,297.1499938964844,293.1499938964844,0.3645633459091186,-6751.82861328125,304.145751953125,0.9532846808433532,0.4517951905727386,0.4290262460708618,292.99462890625,297.1499938964844,293.1499938964844,0.0140424026176333,-3648.063720703125,303.82049560546875,0.4319586753845215,0.050000000745058,0.237628772854805,291.1410522460937,291.1499938964844,270.2516174316406,269.5043029785156,282.98492431640625,293.08843994140625,291.1417541503906,1.0,0.3563545346260071,0.9693726897239684,0.9693726897239684,1.0,1.0,-1.669022798538208,0.738545835018158,0.9304769039154052,0.3541378974914551,0.0,0.0,0.5801814794540405,86.28402709960938,61.0,13.378219604492188,-13746.615234375,508.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50115966796875,306.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.3121746480464935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933237671852112,0.5933299660682678,-6.20474384049885e-06,0.0,0.0003168176044709,0.0,0.0,40.95751953125,0.0,0.0,0.0,0.4027722179889679,4.0,0.0,1.0
803280,293.0960693359375,297.1499938964844,293.1499938964844,0.1991507709026336,-3974.919921875,304.1492614746094,0.8093339204788208,0.2784823477268219,0.2525079846382141,293.05633544921875,297.1499938964844,293.1499938964844,0.1606533229351043,-3528.189453125,304.1453857421875,0.7637291550636292,0.2344751060009002,0.2241959869861602,293.0586853027344,297.1499938964844,293.1499938964844,0.2660839855670929,-3890.8974609375,304.145751953125,0.8712599277496338,0.3517638146877289,0.2472373247146606,293.11383056640625,297.1499938964844,293.1499938964844,0.3645633459091186,-6751.82861328125,304.145751953125,0.9532846808433532,0.4517951905727386,0.4290262460708618,292.99462890625,297.1499938964844,293.1499938964844,0.0140424026176333,-3648.063720703125,303.82049560546875,0.4319586753845215,0.050000000745058,0.237628772854805,291.1410522460937,291.1499938964844,270.2516174316406,269.5043029785156,282.98492431640625,293.08843994140625,291.1417541503906,1.0,0.3563545346260071,0.9693726897239684,0.9693726897239684,1.0,1.0,-1.669022798538208,0.738545835018158,0.9304769039154052,0.3541378974914551,0.0,0.0,0.5801814794540405,86.28402709960938,61.0,13.378219604492188,-13746.615234375,508.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50115966796875,306.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.3121746480464935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933237671852112,0.5933299660682678,-6.20474384049885e-06,0.0,0.0003168176044709,0.0,0.0,40.95751953125,0.0,0.0,0.0,0.4027722179889679,4.0,0.0,1.0
